time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511620,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25311279296875,0.0,0.0,9.512955148238687e-05,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,0.0001001759446808,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,7.39896931918338e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,0.0001001761120278,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656066894531,0.0,0.0,0.0004751835076604,291.224365234375,294.1499938964844,254.9228363037109,254.0741577148437,266.76611328125,254.8608245849609,290.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136559139937,7.46097050807748e-09,0.0010136484634131,-0.0185982026159763,0.0,0.0,0.0,-0.0085115358233451,60.0,-24.82628631591797,-0.0,-7.005533575465962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25311279296875,0.0,0.0,9.512955148238687e-05,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,0.0001001759446808,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,7.39896931918338e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,0.0001001761120278,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656066894531,0.0,0.0,0.0004751835076604,291.224365234375,294.1499938964844,254.9228363037109,254.0741577148437,266.76611328125,254.8608245849609,290.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136559139937,7.46097050807748e-09,0.0010136484634131,-0.0185982026159763,0.0,0.0,0.0,-0.0085115358233451,60.0,-24.82628631591797,-0.0,-7.005533575465962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391967773437,0.0,0.0,9.53521521296352e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39434814453125,0.0,0.0,0.0001004103614832,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627685546875,0.0,0.0,7.41628318792209e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,0.0001004105215542,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,0.0004762955650221,291.2230529785156,294.1499938964844,254.941162109375,254.088134765625,266.5534362792969,254.8805084228516,290.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160270612686,7.738237606247367e-09,0.0010160192614421,-0.0193243846297264,0.0,0.0,0.0,-0.0086489887908101,60.0,-24.85652732849121,-0.0,-7.038347149546098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391967773437,0.0,0.0,9.53521521296352e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39434814453125,0.0,0.0,0.0001004103614832,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627685546875,0.0,0.0,7.41628318792209e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,0.0001004105215542,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,0.0004762955650221,291.2230529785156,294.1499938964844,254.941162109375,254.088134765625,266.5534362792969,254.8805084228516,290.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160270612686,7.738237606247367e-09,0.0010160192614421,-0.0193243846297264,0.0,0.0,0.0,-0.0086489887908101,60.0,-24.85652732849121,-0.0,-7.038347149546098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253723144531,0.0,0.0,9.560067701386288e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785400390625,0.0,0.0,0.0001006720631266,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524230957031,0.0,0.0,7.43561249691993e-05,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460998535156,0.0,0.0,0.0001006722231977,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0004775370471179,291.2216491699219,294.1499938964844,254.9595184326172,254.1020050048828,266.34442138671875,254.9005126953125,290.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.047795319043871e-09,0.0010186661966145,-0.0201351046562194,0.0,0.0,0.0,-0.0088024493306875,60.0,-24.89341735839844,-0.0,-7.075072261386596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253723144531,0.0,0.0,9.560067701386288e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785400390625,0.0,0.0,0.0001006720631266,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524230957031,0.0,0.0,7.43561249691993e-05,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460998535156,0.0,0.0,0.0001006722231977,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0004775370471179,291.2216491699219,294.1499938964844,254.9595184326172,254.1020050048828,266.34442138671875,254.9005126953125,290.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.047795319043871e-09,0.0010186661966145,-0.0201351046562194,0.0,0.0,0.0,-0.0088024493306875,60.0,-24.89341735839844,-0.0,-7.075072261386596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,9.587434760760516e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,0.0001009602565318,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,7.456898310920224e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.837158203125,0.0,0.0,0.0001009604166029,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,0.0004789041995536,291.2201843261719,294.1499938964844,254.9778594970703,254.11573791503903,266.1389465332031,254.9208068847656,290.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215896181762,8.388698624628432e-09,0.0010215811198577,-0.0210278686136007,0.0,0.0,0.0,-0.0089714489877223,60.0,-24.936782836914062,-0.0,-7.115627198572838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,9.587434760760516e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,0.0001009602565318,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,7.456898310920224e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.837158203125,0.0,0.0,0.0001009604166029,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,0.0004789041995536,291.2201843261719,294.1499938964844,254.9778594970703,254.11573791503903,266.1389465332031,254.9208068847656,290.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215896181762,8.388698624628432e-09,0.0010215811198577,-0.0210278686136007,0.0,0.0,0.0,-0.0089714489877223,60.0,-24.936782836914062,-0.0,-7.115627198572838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047424316406,0.0,0.0,9.60202596616e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550109863281,0.0,0.0,0.0001011139029287,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,7.468246622011065e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,0.0001011140629998,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0004796330758836,291.21942138671875,294.1499938964844,254.9870147705078,254.12255859375,266.0375061035156,254.9310302734375,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231438791379,8.570454568257446e-09,0.0010231352644041,-0.0215038377791643,0.0,0.0,0.0,-0.0090615535154938,60.0,-24.960851669311523,-0.0,-7.137296620385315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,9.617196337785572e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0001012736538541,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9318542480469,0.0,0.0,7.480046042473987e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0001012738139252,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0004803909105248,291.2186279296875,294.1499938964844,254.9961700439453,254.1293487548828,265.9369506835937,254.94129943847656,290.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247599566355,8.759429626081783e-09,0.0010247512254863,-0.0219986941665411,0.0,0.0,0.0,-0.009155236184597,60.0,-24.98641586303711,-0.0,-7.159861326044847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18426513671875,0.0,0.0,9.649183630244806e-05,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,0.0001016104943118,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216003417969,0.0,0.0,7.504924724344164e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,0.0001016106543829,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526916503906,0.0,0.0,0.0004819887981284,291.21697998046875,294.1499938964844,255.01443481445312,254.1428375244141,265.73828125,254.9619140625,290.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789311051185e-09,0.0010281583527103,-0.0230420716106891,0.0,0.0,0.0,-0.0093527706339955,60.0,-25.041805267333984,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18426513671875,0.0,0.0,9.649183630244806e-05,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,0.0001016104943118,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216003417969,0.0,0.0,7.504924724344164e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,0.0001016106543829,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526916503906,0.0,0.0,0.0004819887981284,291.21697998046875,294.1499938964844,255.01443481445312,254.1428375244141,265.73828125,254.9619140625,290.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789311051185e-09,0.0010281583527103,-0.0230420716106891,0.0,0.0,0.0,-0.0093527706339955,60.0,-25.041805267333984,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.170654296875,0.0,0.0,9.6831914561335e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.316162109375,0.0,0.0,0.0001019686169456,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,7.531375013059005e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,0.0001019687697407,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305358886719,0.0,0.0,0.0004836876469198,291.2152404785156,294.1499938964844,255.0326232910156,254.1561737060547,265.5429077148437,254.9825897216797,290.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317903943359,9.581540005854094e-09,0.0010317807318642,-0.024151312187314,0.0,0.0,0.0,-0.0095627903938293,60.0,-25.102602005004883,-0.0,-7.258441314661469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.170654296875,0.0,0.0,9.6831914561335e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.316162109375,0.0,0.0,0.0001019686169456,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,7.531375013059005e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,0.0001019687697407,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305358886719,0.0,0.0,0.0004836876469198,291.2152404785156,294.1499938964844,255.0326232910156,254.1561737060547,265.5429077148437,254.9825897216797,290.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317903943359,9.581540005854094e-09,0.0010317807318642,-0.024151312187314,0.0,0.0,0.0,-0.0095627903938293,60.0,-25.102602005004883,-0.0,-7.258441314661469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571044921875,0.0,0.0,9.718984074424952e-05,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007507324219,0.0,0.0,0.0001023455333779,290.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,7.559214282082394e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8014221191406,0.0,0.0,0.000102345686173,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,0.0004854756407439,291.2134094238281,294.1499938964844,255.0507202148437,254.1693725585937,265.35076904296875,255.00323486328125,290.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356034617871,1.002742688882563e-08,0.0010355934500694,-0.0253186859190464,0.0,0.0,0.0,-0.0097838351503014,60.0,-25.168249130249023,-0.0,-7.312189609365306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571044921875,0.0,0.0,9.718984074424952e-05,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007507324219,0.0,0.0,0.0001023455333779,290.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,7.559214282082394e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8014221191406,0.0,0.0,0.000102345686173,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,0.0004854756407439,291.2134094238281,294.1499938964844,255.0507202148437,254.1693725585937,265.35076904296875,255.00323486328125,290.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356034617871,1.002742688882563e-08,0.0010355934500694,-0.0253186859190464,0.0,0.0,0.0,-0.0097838351503014,60.0,-25.168249130249023,-0.0,-7.312189609365306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435852050781,0.0,0.0,9.756275539984928e-05,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853698730469,0.0,0.0,0.0001027382313623,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908996582031,0.0,0.0,7.588218431919813e-05,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79248046875,0.0,0.0,0.0001027383841574,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865905761719,0.0,0.0,0.00048733848962,291.2114562988281,294.1499938964844,255.06871032714844,254.1824188232422,265.1617736816406,255.0237731933593,290.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395762510597,1.0491987723071361e-08,0.0010395656572654,-0.0265348423272371,0.0,0.0,0.0,-0.0100141372531652,60.0,-25.23794174194336,-0.0,-7.368399934648552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435852050781,0.0,0.0,9.756275539984928e-05,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853698730469,0.0,0.0,0.0001027382313623,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908996582031,0.0,0.0,7.588218431919813e-05,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79248046875,0.0,0.0,0.0001027383841574,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865905761719,0.0,0.0,0.00048733848962,291.2114562988281,294.1499938964844,255.06871032714844,254.1824188232422,265.1617736816406,255.0237731933593,290.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395762510597,1.0491987723071361e-08,0.0010395656572654,-0.0265348423272371,0.0,0.0,0.0,-0.0100141372531652,60.0,-25.23794174194336,-0.0,-7.368399934648552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368103027344,0.0,0.0,9.775401122169568e-05,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777099609375,0.0,0.0,0.000102939637145,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88580322265625,0.0,0.0,7.603094127262011e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879943847656,0.0,0.0,0.0001029397899401,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,0.0004882938810624,291.2104797363281,294.1499938964844,255.07765197753903,254.1888885498047,265.0684509277344,255.0339813232422,290.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416137520223,1.0730254018653795e-08,0.0010416030418127,-0.0271585471928119,0.0,0.0,0.0,-0.0101322559639811,60.0,-25.274168014526367,-0.0,-7.397312629109366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,9.794794459594414e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,0.0001031438514473,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807067871094,0.0,0.0,7.618177187396213e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,0.0001031440042424,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7647705078125,0.0,0.0,0.000489262631163,291.2094421386719,294.1499938964844,255.0865631103516,254.19532775878903,264.97589111328125,255.0441436767578,290.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436797747388,1.0971847430596426e-08,0.0010436688316985,-0.0277909282594919,0.0,0.0,0.0,-0.0102520231157541,60.0,-25.31113815307617,-0.0,-7.426686465805687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,9.834233787842096e-05,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,0.000103559163108,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704833984375,0.0,0.0,7.648852624697611e-05,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745666503906,0.0,0.0,0.0001035593159031,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430725097656,0.0,0.0,0.0004912327858619,291.2073059082031,294.1499938964844,255.1042633056641,254.20806884765625,264.79302978515625,255.0643005371093,290.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478814365342,1.146317352151982e-08,0.0010478699114173,-0.0290768947452306,0.0,0.0,0.0,-0.0104955937713384,60.0,-25.386932373046875,-0.0,-7.486603692541395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,9.834233787842096e-05,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,0.000103559163108,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704833984375,0.0,0.0,7.648852624697611e-05,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745666503906,0.0,0.0,0.0001035593159031,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430725097656,0.0,0.0,0.0004912327858619,291.2073059082031,294.1499938964844,255.1042633056641,254.20806884765625,264.79302978515625,255.0643005371093,290.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478814365342,1.146317352151982e-08,0.0010478699114173,-0.0290768947452306,0.0,0.0,0.0,-0.0104955937713384,60.0,-25.386932373046875,-0.0,-7.486603692541395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.10321044921875,0.0,0.0,9.87429084489122e-05,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,0.0001039809867506,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602600097656,0.0,0.0,7.680007547605783e-05,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,0.0001039811322698,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7214660644531,0.0,0.0,0.0004932337906211,291.205078125,294.1499938964844,255.12179565429688,254.2206420898437,264.6131591796875,255.08416748046875,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962201895698854e-08,0.0010521369986236,-0.0303828753530979,0.0,0.0,0.0,-0.0107429828494787,60.0,-25.464656829833984,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.10321044921875,0.0,0.0,9.87429084489122e-05,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,0.0001039809867506,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602600097656,0.0,0.0,7.680007547605783e-05,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,0.0001039811322698,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7214660644531,0.0,0.0,0.0004932337906211,291.205078125,294.1499938964844,255.12179565429688,254.2206420898437,264.6131591796875,255.08416748046875,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962201895698854e-08,0.0010521369986236,-0.0303828753530979,0.0,0.0,0.0,-0.0107429828494787,60.0,-25.464656829833984,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897827148437,0.0,0.0,9.914668771671133e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,0.0001044061937136,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500366210937,0.0,0.0,7.711413491051644e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,0.0001044063392328,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0004952508606947,291.2027587890625,294.1499938964844,255.13912963867188,254.23306274414065,264.43621826171875,255.1037139892578,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-25.54352188110352,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897827148437,0.0,0.0,9.914668771671133e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,0.0001044061937136,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500366210937,0.0,0.0,7.711413491051644e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,0.0001044063392328,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0004952508606947,291.2027587890625,294.1499938964844,255.13912963867188,254.23306274414065,264.43621826171875,255.1037139892578,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-25.54352188110352,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,9.947008948074654e-05,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.21221923828125,0.0,0.0,0.0001047467449097,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84185791015625,0.0,0.0,7.736566476523876e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,0.0001047468904289,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828308105469,0.0,0.0,0.0004968663561157,291.2008056640625,294.1499938964844,255.15284729003903,254.2428741455078,264.296875,255.11911010742188,290.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868129672938268e-08,0.0010598831577226,-0.0327533334493637,0.0,0.0,0.0,-0.0111920889467,60.0,-25.60692977905273,-0.0,-7.659264866788362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.076416015625,0.0,0.0,9.955082350643352e-05,291.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091979980469,0.0,0.0,0.0001048317644745,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398132324219,0.0,0.0,7.742845627944916e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74761962890625,0.0,0.0,0.0001048319099936,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785583496094,0.0,0.0,0.0004972696187905,291.2002868652344,294.1499938964844,255.15625,254.2453155517578,264.2622985839844,255.1229248046875,290.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968709661720368e-08,0.0010607431177049,-0.0330164805054664,0.0,0.0,0.0,-0.0112419500946998,60.0,-25.622777938842773,-0.0,-7.671701496292371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697326660156,0.0,0.0,9.975212742574512e-05,291.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016296386719,0.0,0.0,0.0001050437422236,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,7.758502761134878e-05,290.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431030273437,0.0,0.0,0.0001050438877427,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678771972656,0.0,0.0,0.0004982752143405,291.19903564453125,294.1499938964844,255.1647186279297,254.2513732910156,264.176513671875,255.1323699951172,290.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629007592797,1.3219493943950056e-08,0.001062887487933,-0.0336725749075412,0.0,0.0,0.0,-0.011366275139153,60.0,-25.662317276000977,-0.0,-7.702752924387823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,9.995259460993112e-05,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,0.0001052548468578,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295593261719,0.0,0.0,7.774094410706311e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386169433594,0.0,0.0,0.000105254992377,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572570800781,0.0,0.0,0.0004992766189388,291.1977233886719,294.1499938964844,255.1731414794922,254.25738525390625,264.0914306640625,255.1417236328125,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650365147739,1.3469239945607114e-08,0.0010650230105966,-0.0343259051442146,0.0,0.0,0.0,-0.0114900842308998,60.0,-25.701696395874023,-0.0,-7.733738982551588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0001003497236524,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,0.0001056730470736,290.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,7.804982305970043e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72955322265625,0.0,0.0,0.0001056731925928,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,0.0005012604524381,291.195068359375,294.1499938964844,255.1897735595703,254.269287109375,263.92333984375,255.16017150878903,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963994405230553e-08,0.0010692534269765,-0.0356200523674488,0.0,0.0,0.0,-0.0117353536188602,60.0,-25.779726028442383,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0001003497236524,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,0.0001056730470736,290.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,7.804982305970043e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72955322265625,0.0,0.0,0.0001056731925928,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,0.0005012604524381,291.195068359375,294.1499938964844,255.1897735595703,254.269287109375,263.92333984375,255.16017150878903,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963994405230553e-08,0.0010692534269765,-0.0356200523674488,0.0,0.0,0.0,-0.0117353536188602,60.0,-25.779726028442383,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,0.0001007399041554,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639404296875,0.0,0.0,0.0001060839204001,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,7.83532959758304e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,0.0001060840659192,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148986816406,0.0,0.0,0.0005032095359638,291.1922912597656,294.1499938964844,255.2061309814453,254.281005859375,263.7578430175781,255.17823791503903,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450082908012972e-08,0.0010734096867963,-0.0368913598358631,0.0,0.0,0.0,-0.0119763277471065,60.0,-25.856279373168945,-0.0,-7.856031203345992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,0.0001007399041554,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639404296875,0.0,0.0,0.0001060839204001,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,7.83532959758304e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,0.0001060840659192,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148986816406,0.0,0.0,0.0005032095359638,291.1922912597656,294.1499938964844,255.2061309814453,254.281005859375,263.7578430175781,255.17823791503903,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450082908012972e-08,0.0010734096867963,-0.0368913598358631,0.0,0.0,0.0,-0.0119763277471065,60.0,-25.856279373168945,-0.0,-7.856031203345992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230712890625,0.0,0.0,0.0001011213244055,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14892578125,0.0,0.0,0.0001064855750882,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,7.86499585956335e-05,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,0.0001064857206074,291.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938415527344,0.0,0.0,0.0005051149055361,291.1893920898437,294.1499938964844,255.22218322753903,254.29254150390625,263.59521484375,255.1958770751953,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774875991046,1.4925264579801478e-08,0.0010774726979434,-0.0381339713931083,0.0,0.0,0.0,-0.012211893685162,60.0,-25.93077850341797,-0.0,-7.915622290965987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230712890625,0.0,0.0,0.0001011213244055,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14892578125,0.0,0.0,0.0001064855750882,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,7.86499585956335e-05,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,0.0001064857206074,291.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938415527344,0.0,0.0,0.0005051149055361,291.1893920898437,294.1499938964844,255.22218322753903,254.29254150390625,263.59521484375,255.1958770751953,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774875991046,1.4925264579801478e-08,0.0010774726979434,-0.0381339713931083,0.0,0.0,0.0,-0.012211893685162,60.0,-25.93077850341797,-0.0,-7.915622290965987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,0.0001014924564515,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,0.0001068763958755,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,7.893861038610339e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.0001068765341187,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,0.0005069688195362,291.1863708496094,294.1499938964844,255.2379302978516,254.3038787841797,263.4353942871094,255.21307373046875,290.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5387625396101612e-08,0.0010814260458573,-0.0393428914248943,0.0,0.0,0.0,-0.0124411061406135,60.0,-26.002824783325195,-0.0,-7.973820714823887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,0.0001014924564515,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,0.0001068763958755,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,7.893861038610339e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.0001068765341187,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,0.0005069688195362,291.1863708496094,294.1499938964844,255.2379302978516,254.3038787841797,263.4353942871094,255.21307373046875,290.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5387625396101612e-08,0.0010814260458573,-0.0393428914248943,0.0,0.0,0.0,-0.0124411061406135,60.0,-26.002824783325195,-0.0,-7.973820714823887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,0.000101673642348,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,0.000107067200588,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833557128906,0.0,0.0,7.907953840913251e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977233886719,0.0,0.0,0.0001070673388312,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,0.0005078739486634,291.184814453125,294.1499938964844,255.24566650390625,254.3094787597656,263.356689453125,255.22149658203125,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833718115463,1.5613357717825238e-08,0.0010833560954779,-0.039933044463396,0.0,0.0,0.0,-0.012553010135889,60.0,-26.037729263305664,-0.0,-8.002312057442398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
