time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513960,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964904785156,0.0,0.0,0.0001018519615172,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.0001072549785021,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,7.921823271317407e-05,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,0.0001072551094694,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0005087647004984,291.1832275390625,294.1499938964844,255.2533264160156,254.3150329589844,263.2787170410156,255.2298126220703,290.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852714767679,1.5835505351446958e-08,0.0010852556442841,-0.0405137874186039,0.0,0.0,0.0,-0.0126631380990147,60.0,-26.07194328308105,-0.0,-8.030399811786992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,0.0001021993593894,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,0.000107620799099,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7678527832031,0.0,0.0,7.948842539917678e-05,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,0.0001076209373422,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,0.0005105001037009,291.1799621582031,294.1499938964844,255.2683868408203,254.32598876953125,263.12469482421875,255.24612426757807,290.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-26.13825798034668,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,0.0001021993593894,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,0.000107620799099,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7678527832031,0.0,0.0,7.948842539917678e-05,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,0.0001076209373422,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,0.0005105001037009,291.1799621582031,294.1499938964844,255.2683868408203,254.32598876953125,263.12469482421875,255.24612426757807,290.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-26.13825798034668,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,0.0001025332239805,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892028808594,0.0,0.0,0.0001079723806469,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575378417969,0.0,0.0,7.974810432642698e-05,290.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,0.0001079725188901,291.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,0.000512167927809,291.17657470703125,294.1499938964844,255.2830505371093,254.3367614746093,262.9736633300781,255.261947631836,290.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925292735919,1.6684236214814522e-08,0.0010925125097855,-0.0427321717143058,0.0,0.0,0.0,-0.0130838872864842,60.0,-26.2011775970459,-0.0,-8.138164986348785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,0.0001025332239805,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892028808594,0.0,0.0,0.0001079723806469,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575378417969,0.0,0.0,7.974810432642698e-05,290.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,0.0001079725188901,291.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,0.000512167927809,291.17657470703125,294.1499938964844,255.2830505371093,254.3367614746093,262.9736633300781,255.261947631836,290.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925292735919,1.6684236214814522e-08,0.0010925125097855,-0.0427321717143058,0.0,0.0,0.0,-0.0130838872864842,60.0,-26.2011775970459,-0.0,-8.138164986348785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,0.0001028549013426,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0001083111274056,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,7.99982954049483e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0001083112583728,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0005137748667038,291.1730651855469,294.1499938964844,255.2973175048828,254.34732055664065,262.8250427246094,255.27737426757807,290.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959561914205,1.7084984094140054e-08,0.0010959390783682,-0.0437794215977191,0.0,0.0,0.0,-0.0132825542241334,60.0,-26.261306762695312,-0.0,-8.189297773242289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,0.0001028549013426,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0001083111274056,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,7.99982954049483e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0001083112583728,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0005137748667038,291.1730651855469,294.1499938964844,255.2973175048828,254.34732055664065,262.8250427246094,255.27737426757807,290.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959561914205,1.7084984094140054e-08,0.0010959390783682,-0.0437794215977191,0.0,0.0,0.0,-0.0132825542241334,60.0,-26.261306762695312,-0.0,-8.189297773242289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.000103162616142,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,0.0001086351621779,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,8.023763075470924e-05,290.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,0.0001086352931451,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46954345703125,0.0,0.0,0.0005153120146133,291.16943359375,294.1499938964844,255.3111724853516,254.357666015625,262.679443359375,255.29226684570312,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992342140525,1.7468334334580504e-08,0.0010992167517542,-0.0447810739278793,0.0,0.0,0.0,-0.0134725961834192,60.0,-26.31771278381348,-0.0,-8.238360749146524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.000103162616142,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,0.0001086351621779,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,8.023763075470924e-05,290.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,0.0001086352931451,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46954345703125,0.0,0.0,0.0005153120146133,291.16943359375,294.1499938964844,255.3111724853516,254.357666015625,262.679443359375,255.29226684570312,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992342140525,1.7468334334580504e-08,0.0010992167517542,-0.0447810739278793,0.0,0.0,0.0,-0.0134725961834192,60.0,-26.31771278381348,-0.0,-8.238360749146524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368896484375,0.0,0.0,0.0001033123699016,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520935058594,0.0,0.0,0.0001087928612832,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,8.035410428419709e-05,290.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,0.0001087929922505,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,0.0005160600994713,291.1675720214844,294.1499938964844,255.31793212890625,254.36276245117188,262.6075439453125,255.299560546875,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008296860381,1.7654894435281676e-08,0.0011008119909092,-0.0452684871852397,0.0,0.0,0.0,-0.0135650821030139,60.0,-26.34492301940918,-0.0,-8.262290407401451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0001034582819556,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447082519531,0.0,0.0,0.0001089465076802,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264099121094,0.0,0.0,8.046758739510551e-05,290.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,0.0001089466386474,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,0.0005167889758013,291.1656799316406,294.1499938964844,255.3245849609375,254.3678131103516,262.5364074707031,255.30670166015625,290.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023839469999,1.7836667254300664e-08,0.0011023661354556,-0.0457433648407459,0.0,0.0,0.0,-0.0136551931500434,60.0,-26.37124252319336,-0.0,-8.285639552241265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,0.0001037417605402,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299377441406,0.0,0.0,0.0001092450256692,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,8.068807073868811e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,0.0001092451566364,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288330078125,0.0,0.0,0.0005182051099836,291.1617736816406,294.1499938964844,255.3375244140625,254.37774658203125,262.39581298828125,255.32066345214844,290.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054038768634,1.8189826533898668e-08,0.0011053857160732,-0.0466658920049667,0.0,0.0,0.0,-0.0138302678242325,60.0,-26.42192840576172,-0.0,-8.331097234304252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,0.0001037417605402,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299377441406,0.0,0.0,0.0001092450256692,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,8.068807073868811e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,0.0001092451566364,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288330078125,0.0,0.0,0.0005182051099836,291.1617736816406,294.1499938964844,255.3375244140625,254.37774658203125,262.39581298828125,255.32066345214844,290.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054038768634,1.8189826533898668e-08,0.0011053857160732,-0.0466658920049667,0.0,0.0,0.0,-0.0138302678242325,60.0,-26.42192840576172,-0.0,-8.331097234304252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90386962890625,0.0,0.0,0.0001040143106365,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01519775390625,0.0,0.0,0.0001095320330932,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70556640625,0.0,0.0,8.090005576377735e-05,290.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,0.0001095321640605,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085998535156,0.0,0.0,0.0005195665871724,291.15777587890625,294.1499938964844,255.3500061035156,254.3874664306641,262.2579345703125,255.3340606689453,290.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083072749897,1.852936115653847e-08,0.0011082887649536,-0.0475527234375476,0.0,0.0,0.0,-0.0139985894784331,60.0,-26.46965789794922,-0.0,-8.374918536446786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90386962890625,0.0,0.0,0.0001040143106365,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01519775390625,0.0,0.0,0.0001095320330932,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70556640625,0.0,0.0,8.090005576377735e-05,290.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,0.0001095321640605,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085998535156,0.0,0.0,0.0005195665871724,291.15777587890625,294.1499938964844,255.3500061035156,254.3874664306641,262.2579345703125,255.3340606689453,290.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083072749897,1.852936115653847e-08,0.0011082887649536,-0.0475527234375476,0.0,0.0,0.0,-0.0139985894784331,60.0,-26.46965789794922,-0.0,-8.374918536446786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0001042759613483,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,0.0001098075663321,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,8.110356429824606e-05,290.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.618896484375,0.0,0.0,0.0001098076972994,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,0.0005208736984059,291.15362548828125,294.1499938964844,255.35812377929688,254.3935089111328,262.1227722167969,255.34556579589844,290.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110946070402,1.8855322636568417e-08,0.0011110757477581,-0.0484039969742298,0.0,0.0,0.0,-0.0141601813957095,60.0,-26.516225814819336,-0.0,-8.417096353241504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0001042759613483,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,0.0001098075663321,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,8.110356429824606e-05,290.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.618896484375,0.0,0.0,0.0001098076972994,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,0.0005208736984059,291.15362548828125,294.1499938964844,255.35812377929688,254.3935089111328,262.1227722167969,255.34556579589844,290.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110946070402,1.8855322636568417e-08,0.0011110757477581,-0.0484039969742298,0.0,0.0,0.0,-0.0141601813957095,60.0,-26.516225814819336,-0.0,-8.417096353241504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775329589844,0.0,0.0,0.0001045280441758,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857788085937,0.0,0.0,0.0001100730223697,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68463134765625,0.0,0.0,8.129962225211784e-05,290.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,0.000110073146061,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0005221329629421,291.1493530273437,294.1499938964844,255.35836791992188,254.39273071289065,261.9898376464844,255.352767944336,290.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.9169361209492308e-08,0.001113760867156,-0.0492240339517593,0.0,0.0,0.0,-0.0143158612772822,60.0,-26.56455993652344,-0.0,-8.457831057739895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775329589844,0.0,0.0,0.0001045280441758,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857788085937,0.0,0.0,0.0001100730223697,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68463134765625,0.0,0.0,8.129962225211784e-05,290.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,0.000110073146061,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0005221329629421,291.1493530273437,294.1499938964844,255.35836791992188,254.39273071289065,261.9898376464844,255.352767944336,290.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.9169361209492308e-08,0.001113760867156,-0.0492240339517593,0.0,0.0,0.0,-0.0143158612772822,60.0,-26.56455993652344,-0.0,-8.457831057739895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.0001046502511599,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784545898437,0.0,0.0,0.000110201712232,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,8.139467536238953e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047668457031,0.0,0.0,0.0001102018431993,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,0.0005227434448897,291.14715576171875,294.1499938964844,255.355697631836,254.38992309570312,261.92431640625,255.35372924804688,290.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150818318128,1.9321602096056267e-08,0.0011150625068694,-0.049621544778347,0.0,0.0,0.0,-0.0143913337960839,60.0,-26.59000968933105,-0.0,-8.477613988588929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,0.0001047706464305,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,0.0001103284957935,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,8.148830966092646e-05,290.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,0.0001103286194847,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484802246094,0.0,0.0,0.0005233448464423,291.1449279785156,294.1499938964844,255.35125732421875,254.3855743408203,261.8592834472656,255.35321044921875,290.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163643794134,1.947158168036368e-08,0.0011163448216393,-0.0500131174921989,0.0,0.0,0.0,-0.0144656840711832,60.0,-26.61611557006836,-0.0,-8.4971254921129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001050046412274,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,0.000110574903374,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,8.167031046468765e-05,290.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,0.0001105750270653,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285827636719,0.0,0.0,0.0005245137726888,291.1404113769531,294.1499938964844,255.3373107910156,254.3724670410156,261.7307434082031,255.34698486328125,290.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118856947869,1.976308361406609e-08,0.0011188371572643,-0.0507741346955299,0.0,0.0,0.0,-0.0146101927384734,60.0,-26.670595169067383,-0.0,-8.53511252785211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001050046412274,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,0.000110574903374,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,8.167031046468765e-05,290.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,0.0001105750270653,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285827636719,0.0,0.0,0.0005245137726888,291.1404113769531,294.1499938964844,255.3373107910156,254.3724670410156,261.7307434082031,255.34698486328125,290.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118856947869,1.976308361406609e-08,0.0011188371572643,-0.0507741346955299,0.0,0.0,0.0,-0.0146101927384734,60.0,-26.670595169067383,-0.0,-8.53511252785211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380432128906,0.0,0.0,0.0001052307488862,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418640136719,0.0,0.0,0.000110813001811,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,8.184617036022246e-05,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809936523437,0.0,0.0,0.0001108131255023,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,0.0005256432923488,291.1357421875,294.1499938964844,255.3170166015625,254.35386657714844,261.60406494140625,255.33413696289065,290.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.004475696537612e-08,0.0011212455574423,-0.0515094101428985,0.0,0.0,0.0,-0.0147498296573758,60.0,-26.727895736694336,-0.0,-8.571899456910614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380432128906,0.0,0.0,0.0001052307488862,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418640136719,0.0,0.0,0.000110813001811,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,8.184617036022246e-05,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809936523437,0.0,0.0,0.0001108131255023,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,0.0005256432923488,291.1357421875,294.1499938964844,255.3170166015625,254.35386657714844,261.60406494140625,255.33413696289065,290.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.004475696537612e-08,0.0011212455574423,-0.0515094101428985,0.0,0.0,0.0,-0.0147498296573758,60.0,-26.727895736694336,-0.0,-8.571899456910614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,0.0001054490567184,291.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272766113281,0.0,0.0,0.0001110428929678,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,8.201596210710704e-05,290.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.000111043016659,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890930175781,0.0,0.0,0.0005267338710837,291.1309509277344,294.1499938964844,255.29090881347656,254.3302154541016,261.4792175292969,255.3145751953125,290.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235910933464,2.0316713644774612e-08,0.0011235707206651,-0.0522192381322383,0.0,0.0,0.0,-0.0148846488445997,60.0,-26.78794479370117,-0.0,-8.607491963630309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,0.0001054490567184,291.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272766113281,0.0,0.0,0.0001110428929678,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,8.201596210710704e-05,290.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.000111043016659,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890930175781,0.0,0.0,0.0005267338710837,291.1309509277344,294.1499938964844,255.29090881347656,254.3302154541016,261.4792175292969,255.3145751953125,290.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235910933464,2.0316713644774612e-08,0.0011235707206651,-0.0522192381322383,0.0,0.0,0.0,-0.0148846488445997,60.0,-26.78794479370117,-0.0,-8.607491963630309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117370605469,0.0,0.0,0.0001056603141478,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0001112653626478,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,8.218027505790815e-05,290.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,0.0001112654790631,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694702148437,0.0,0.0,0.0005277892341837,291.1260070800781,294.1499938964844,255.259506225586,254.3019561767578,261.3559265136719,255.2892608642578,290.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.057988801595912e-08,0.0011258207960054,-0.0529060699045658,0.0,0.0,0.0,-0.0150151140987873,60.0,-26.85025787353516,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117370605469,0.0,0.0,0.0001056603141478,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0001112653626478,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,8.218027505790815e-05,290.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,0.0001112654790631,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694702148437,0.0,0.0,0.0005277892341837,291.1260070800781,294.1499938964844,255.259506225586,254.3019561767578,261.3559265136719,255.2892608642578,290.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.057988801595912e-08,0.0011258207960054,-0.0529060699045658,0.0,0.0,0.0,-0.0150151140987873,60.0,-26.85025787353516,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.0001057630215655,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053955078125,0.0,0.0,0.0001113735197577,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,8.226015779655427e-05,290.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,0.000111373636173,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,0.0005283023347146,291.1234741210937,294.1499938964844,255.2419586181641,254.2862243652344,261.294921875,255.2742919921875,290.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269354727119,2.0707835446387435e-08,0.0011269147507846,-0.0532399639487266,0.0,0.0,0.0,-0.015078542754054,60.0,-26.882293701171875,-0.0,-8.658809491635112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7986145019531,0.0,0.0,0.0001058642446878,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89813232421875,0.0,0.0,0.0001114801052608,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212463378906,0.0,0.0,8.233888365793973e-05,290.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521545410156,0.0,0.0,0.0001114802216761,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499389648437,0.0,0.0,0.000528807984665,291.1209411621094,294.1499938964844,255.22329711914065,254.2695159912109,261.2342834472656,255.25816345214844,290.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280137114226,2.0833926583918583e-08,0.00112799287308,-0.0535689927637577,0.0,0.0,0.0,-0.0151410512626171,60.0,-26.91473960876465,-0.0,-8.675385743117658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,0.0001060608992702,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,0.0001116872008424,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.610595703125,0.0,0.0,8.24918388389051e-05,290.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0001116873099817,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,0.0005297903553582,291.1157531738281,294.1499938964844,255.18280029296875,254.2333374023437,261.114013671875,255.22227478027344,290.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301084887236,2.10789092847108e-08,0.0011300874175503,-0.0542082153260707,0.0,0.0,0.0,-0.0152624975889921,60.0,-26.98084831237793,-0.0,-8.70763727789381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,0.0001060608992702,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,0.0001116872008424,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.610595703125,0.0,0.0,8.24918388389051e-05,290.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0001116873099817,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,0.0005297903553582,291.1157531738281,294.1499938964844,255.18280029296875,254.2333374023437,261.114013671875,255.22227478027344,290.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301084887236,2.10789092847108e-08,0.0011300874175503,-0.0542082153260707,0.0,0.0,0.0,-0.0152624975889921,60.0,-26.98084831237793,-0.0,-8.70763727789381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,0.0001062502269633,291.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,0.000111886569357,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,8.263909694505855e-05,290.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,0.0001118866784963,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110900878906,0.0,0.0,0.0005307361716404,291.11041259765625,294.1499938964844,255.13853454589844,254.19387817382807,260.9950256347656,255.1820831298828,290.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321251513436,2.131475440592112e-08,0.0011321038473397,-0.0548235364258289,0.0,0.0,0.0,-0.0153794148936867,60.0,-27.0482120513916,-0.0,-8.738741996694446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,0.0001062502269633,291.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,0.000111886569357,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,8.263909694505855e-05,290.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,0.0001118866784963,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110900878906,0.0,0.0,0.0005307361716404,291.11041259765625,294.1499938964844,255.13853454589844,254.19387817382807,260.9950256347656,255.1820831298828,290.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321251513436,2.131475440592112e-08,0.0011321038473397,-0.0548235364258289,0.0,0.0,0.0,-0.0153794148936867,60.0,-27.0482120513916,-0.0,-8.738741996694446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,0.0001064310563378,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545837402344,0.0,0.0,0.0001120769884437,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,8.277974120574072e-05,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.000112077097583,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,0.0005316394963301,291.1049499511719,294.1499938964844,255.0910186767578,254.15155029296875,260.8773803710937,255.1377410888672,290.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340513592585,2.1540014216725467e-08,0.001134029822424,-0.0554111823439598,0.0,0.0,0.0,-0.015491085126996,60.0,-27.116395950317383,-0.0,-8.768503079181755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,0.0001064310563378,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545837402344,0.0,0.0,0.0001120769884437,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,8.277974120574072e-05,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.000112077097583,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,0.0005316394963301,291.1049499511719,294.1499938964844,255.0910186767578,254.15155029296875,260.8773803710937,255.1377410888672,290.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340513592585,2.1540014216725467e-08,0.001134029822424,-0.0554111823439598,0.0,0.0,0.0,-0.015491085126996,60.0,-27.116395950317383,-0.0,-8.768503079181755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460327148437,0.0,0.0,0.0001066036566044,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,0.0001122587491408,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,8.29139826237224e-05,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0001122588582802,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,0.0005325017846189,291.0993347167969,294.1499938964844,255.04074096679688,254.10682678222656,260.7607727050781,255.0904083251953,290.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358899064362,2.17550208958528e-08,0.001135868136771,-0.0559720322489738,0.0,0.0,0.0,-0.015597672201693,60.0,-27.184823989868164,-0.0,-8.796956052492534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460327148437,0.0,0.0,0.0001066036566044,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,0.0001122587491408,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,8.29139826237224e-05,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0001122588582802,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,0.0005325017846189,291.0993347167969,294.1499938964844,255.04074096679688,254.10682678222656,260.7607727050781,255.0904083251953,290.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358899064362,2.17550208958528e-08,0.001135868136771,-0.0559720322489738,0.0,0.0,0.0,-0.015597672201693,60.0,-27.184823989868164,-0.0,-8.796956052492534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
