time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516300,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,0.0001066861514118,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,0.0001123456240748,290.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,8.297814929392189e-05,290.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082092285156,0.0,0.0,0.0001123457332141,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629943847656,0.0,0.0,0.0005329138948582,291.09649658203125,294.1499938964844,255.0147399902344,254.0836944580078,260.7029724121094,255.06549072265625,290.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367686092853,2.1857788468082617e-08,0.0011367467232048,-0.056240078061819,0.0,0.0,0.0,-0.0156486183404922,60.0,-27.21891975402832,-0.0,-8.810572182937906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,0.0001067661287379,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.0001124298432841,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,8.304035145556554e-05,290.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032958984375,0.0,0.0,0.0001124299524235,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,0.0005333134322427,291.0935974121094,294.1499938964844,254.9882354736328,254.06011962890625,260.6454162597656,255.0399780273437,290.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376205366104,2.19574118887067e-08,0.0011375985341146,-0.0564999245107173,0.0,0.0,0.0,-0.0156980063766241,60.0,-27.252843856811523,-0.0,-8.82378188293842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,0.0001069175705197,291.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111877441406,0.0,0.0,0.0001125893177231,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,8.315814193338156e-05,290.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933776855469,0.0,0.0,0.0001125894268625,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13433837890625,0.0,0.0,0.0005340700154192,291.0877380371094,294.1499938964844,254.9340057373047,254.0118865966797,260.53106689453125,254.9873809814453,290.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392335873097,2.2146057432337333e-08,0.0011392114683985,-0.0569919161498546,0.0,0.0,0.0,-0.0157915242016315,60.0,-27.3198299407959,-0.0,-8.848822119489341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,0.0001069175705197,291.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111877441406,0.0,0.0,0.0001125893177231,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,8.315814193338156e-05,290.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933776855469,0.0,0.0,0.0001125894268625,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13433837890625,0.0,0.0,0.0005340700154192,291.0877380371094,294.1499938964844,254.9340057373047,254.0118865966797,260.53106689453125,254.9873809814453,290.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392335873097,2.2146057432337333e-08,0.0011392114683985,-0.0569919161498546,0.0,0.0,0.0,-0.0157915242016315,60.0,-27.3198299407959,-0.0,-8.848822119489341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.0001070568614522,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,0.0001127360010286,290.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,8.326648094225675e-05,290.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,0.000112736102892,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153259277344,0.0,0.0,0.0005347658297978,291.0817565917969,294.1499938964844,254.87857055664065,253.96258544921875,260.41778564453125,254.9330596923828,290.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717184171,2.231955953391208e-08,0.0011406948324292,-0.0574443824589252,0.0,0.0,0.0,-0.0158775355666875,60.0,-27.385066986083984,-0.0,-8.871884205063908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.0001070568614522,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,0.0001127360010286,290.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,8.326648094225675e-05,290.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,0.000112736102892,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153259277344,0.0,0.0,0.0005347658297978,291.0817565917969,294.1499938964844,254.87857055664065,253.96258544921875,260.41778564453125,254.9330596923828,290.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717184171,2.231955953391208e-08,0.0011406948324292,-0.0574443824589252,0.0,0.0,0.0,-0.0158775355666875,60.0,-27.385066986083984,-0.0,-8.871884205063908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,0.000107182910142,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823181152344,0.0,0.0,0.0001128687290474,290.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,8.336450991919264e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001128688309108,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,0.0005353955202735,291.0756225585937,294.1499938964844,254.8224334716797,253.91262817382807,260.3055114746094,254.8775329589844,290.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420596856623,2.2476553951378264e-08,0.0011420372175052,-0.0578537732362747,0.0,0.0,0.0,-0.015955364331603,60.0,-27.447866439819336,-0.0,-8.892777714208935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,0.000107182910142,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823181152344,0.0,0.0,0.0001128687290474,290.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,8.336450991919264e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001128688309108,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,0.0005353955202735,291.0756225585937,294.1499938964844,254.8224334716797,253.91262817382807,260.3055114746094,254.8775329589844,290.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420596856623,2.2476553951378264e-08,0.0011420372175052,-0.0578537732362747,0.0,0.0,0.0,-0.015955364331603,60.0,-27.447866439819336,-0.0,-8.892777714208935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,0.0001072947270586,291.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.0001129864758695,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,8.345147944055498e-05,290.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.0,0.0,0.0001129865850089,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775146484375,0.0,0.0,0.0005359541391953,291.0693359375,294.1499938964844,254.76611328125,253.86248779296875,260.1942749023437,254.82135009765625,290.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432504979893,2.2615823880300933e-08,0.0011432279134169,-0.0582169145345687,0.0,0.0,0.0,-0.0160244051367044,60.0,-27.50757598876953,-0.0,-8.911332116667836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,0.0001072947270586,291.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.0001129864758695,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,8.345147944055498e-05,290.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.0,0.0,0.0001129865850089,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775146484375,0.0,0.0,0.0005359541391953,291.0693359375,294.1499938964844,254.76611328125,253.86248779296875,260.1942749023437,254.82135009765625,290.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432504979893,2.2615823880300933e-08,0.0011432279134169,-0.0582169145345687,0.0,0.0,0.0,-0.0160244051367044,60.0,-27.50757598876953,-0.0,-8.911332116667836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737060546875,0.0,0.0,0.0001073448947863,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606811523437,0.0,0.0,0.0001130393065977,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,8.349050040123984e-05,290.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.0001130394084611,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.068115234375,0.0,0.0,0.0005362047813832,291.066162109375,294.1499938964844,254.738037109375,253.8374786376953,260.1390075683594,254.7931671142578,290.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437848443165,2.2678303679413148e-08,0.0011437621433287,-0.0583798214793205,0.0,0.0,0.0,-0.016055379062891,60.0,-27.536046981811523,-0.0,-8.919663230244623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,0.0001073911844287,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535095214844,0.0,0.0,0.0001130880555137,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,8.352650183951482e-05,290.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45330810546875,0.0,0.0,0.0001130881573772,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,0.00053643604042,291.0629577636719,294.1499938964844,254.71011352539065,253.8125915527344,260.0840148925781,254.7650146484375,290.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442777467891,2.2735953564279043e-08,0.0011442550458014,-0.0585301332175731,0.0,0.0,0.0,-0.0160839576274156,60.0,-27.563440322875977,-0.0,-8.92735272373102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,0.0001074710671673,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,0.0001131721801357,290.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022888183594,0.0,0.0,8.358863851753995e-05,290.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001131722747231,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0005368351703509,291.0564270019531,294.1499938964844,254.6549530029297,253.763412475586,259.9747314453125,254.70904541015625,289.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451283935457,2.2835431323642297e-08,0.0011451055761426,-0.0587894916534423,0.0,0.0,0.0,-0.0161332730203866,60.0,-27.61503791809082,-0.0,-8.940629925291432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,0.0001074710671673,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,0.0001131721801357,290.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022888183594,0.0,0.0,8.358863851753995e-05,290.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001131722747231,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0005368351703509,291.0564270019531,294.1499938964844,254.6549530029297,253.763412475586,259.9747314453125,254.70904541015625,289.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451283935457,2.2835431323642297e-08,0.0011451055761426,-0.0587894916534423,0.0,0.0,0.0,-0.0161332730203866,60.0,-27.61503791809082,-0.0,-8.940629925291432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0001075346954166,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0001132391844294,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,8.363812230527401e-05,290.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330139160156,0.0,0.0,0.0001132392790168,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.0005371531005948,291.0497741699219,294.1499938964844,254.6011505126953,253.71539306640625,259.8665466308594,254.65399169921875,289.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458058143034,2.2914653285965872e-08,0.0011457829969003,-0.05899603292346,0.0,0.0,0.0,-0.0161725468933582,60.0,-27.661317825317383,-0.0,-8.951210617169637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0001075346954166,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0001132391844294,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,8.363812230527401e-05,290.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330139160156,0.0,0.0,0.0001132392790168,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.0005371531005948,291.0497741699219,294.1499938964844,254.6011505126953,253.71539306640625,259.8665466308594,254.65399169921875,289.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458058143034,2.2914653285965872e-08,0.0011457829969003,-0.05899603292346,0.0,0.0,0.0,-0.0161725468933582,60.0,-27.661317825317383,-0.0,-8.951210617169637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6276550292969,0.0,0.0,0.0001075786494766,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,0.0001132854667957,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4802551269531,0.0,0.0,8.367231203010306e-05,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.0001132855613832,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.0005373727180995,291.0429992675781,294.1499938964844,254.5491943359375,253.66897583007807,259.759521484375,254.6005249023437,289.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462736874818,2.296935797119205e-08,0.0011462507536634,-0.059138648211956,0.0,0.0,0.0,-0.0161996651440858,60.0,-27.701475143432617,-0.0,-8.958520680835137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6276550292969,0.0,0.0,0.0001075786494766,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,0.0001132854667957,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4802551269531,0.0,0.0,8.367231203010306e-05,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.0001132855613832,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.0005373727180995,291.0429992675781,294.1499938964844,254.5491943359375,253.66897583007807,259.759521484375,254.6005249023437,289.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462736874818,2.296935797119205e-08,0.0011462507536634,-0.059138648211956,0.0,0.0,0.0,-0.0161996651440858,60.0,-27.701475143432617,-0.0,-8.958520680835137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.0001076049666153,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.696044921875,0.0,0.0,0.0001133131809183,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,8.369277929887176e-05,290.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.0001133132755057,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843139648437,0.0,0.0,0.0005375042092055,291.0360717773437,294.1499938964844,254.4996337890625,253.62461853027344,259.6535339355469,254.5488128662109,289.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465535499155,2.300208556960116e-08,0.0011465306160971,-0.0592239685356617,0.0,0.0,0.0,-0.0162158906459808,60.0,-27.735820770263672,-0.0,-8.962895492459212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.0001076049666153,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.696044921875,0.0,0.0,0.0001133131809183,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,8.369277929887176e-05,290.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.0001133132755057,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843139648437,0.0,0.0,0.0005375042092055,291.0360717773437,294.1499938964844,254.4996337890625,253.62461853027344,259.6535339355469,254.5488128662109,289.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465535499155,2.300208556960116e-08,0.0011465306160971,-0.0592239685356617,0.0,0.0,0.0,-0.0162158906459808,60.0,-27.735820770263672,-0.0,-8.962895492459212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60791015625,0.0,0.0,0.0001076107655535,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889038085937,0.0,0.0,0.0001133192854467,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.463623046875,0.0,0.0,8.369729039259255e-05,290.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,0.0001133193800342,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97509765625,0.0,0.0,0.0005375331966206,291.0325622558594,294.1499938964844,254.47589111328125,253.6033630371093,259.6009826660156,254.5238494873047,289.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466151336207,2.300927803844388e-08,0.001146592083387,-0.0592427179217338,0.0,0.0,0.0,-0.0162194557487964,60.0,-27.750316619873047,-0.0,-8.963856856780694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.601318359375,0.0,0.0,0.0001076112312148,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817321777344,0.0,0.0,0.0001133197729359,290.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,8.369764691451564e-05,290.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001133198675233,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659118652344,0.0,0.0,0.0005375355831347,291.029052734375,294.1499938964844,254.45294189453125,253.5827789306641,259.5487365722656,254.49954223632807,289.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466197902336,2.3009825156350416e-08,0.0011465968564152,-0.0592441447079181,0.0,0.0,0.0,-0.0162197276949882,60.0,-27.76300621032715,-0.0,-8.96393004268248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0001075962791219,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,0.0001133040350396,290.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44696044921875,0.0,0.0,8.368601993424818e-05,290.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,0.000113304129627,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,0.0005374609609134,291.0218811035156,294.1499938964844,254.4096527099609,253.5438995361328,259.445068359375,254.4531707763672,289.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464600684121,2.2991136106043093e-08,0.0011464371345937,-0.0591954216361045,0.0,0.0,0.0,-0.0162104628980159,60.0,-27.78259658813477,-0.0,-8.961431774423546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0001075962791219,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,0.0001133040350396,290.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44696044921875,0.0,0.0,8.368601993424818e-05,290.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,0.000113304129627,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,0.0005374609609134,291.0218811035156,294.1499938964844,254.4096527099609,253.5438995361328,259.445068359375,254.4531707763672,289.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464600684121,2.2991136106043093e-08,0.0011464371345937,-0.0591954216361045,0.0,0.0,0.0,-0.0162104628980159,60.0,-27.78259658813477,-0.0,-8.961431774423546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,0.0001075581967597,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,0.0001132639299612,290.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,8.365639951080084e-05,289.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,0.0001132640245486,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292907714844,0.0,0.0,0.0005372707964852,291.0146179199219,294.1499938964844,254.3702850341797,253.50845336914065,259.34283447265625,254.4105834960937,289.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460537789389,2.294361145516177e-08,0.0011460308451205,-0.0590715259313583,0.0,0.0,0.0,-0.0161869041621685,60.0,-27.793012619018555,-0.0,-8.955080232908585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,0.0001075581967597,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,0.0001132639299612,290.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,8.365639951080084e-05,289.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,0.0001132640245486,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292907714844,0.0,0.0,0.0005372707964852,291.0146179199219,294.1499938964844,254.3702850341797,253.50845336914065,259.34283447265625,254.4105834960937,289.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460537789389,2.294361145516177e-08,0.0011460308451205,-0.0590715259313583,0.0,0.0,0.0,-0.0161869041621685,60.0,-27.793012619018555,-0.0,-8.955080232908585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,0.0001074977844837,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0001132003089878,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,8.360941137652844e-05,289.984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0001132004035753,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,0.0005369691061787,291.0072021484375,294.1499938964844,254.3353271484375,253.4768829345703,259.2419128417969,254.3717193603516,289.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454096529632,2.286826372710493e-08,0.0011453867191448,-0.0588750913739204,0.0,0.0,0.0,-0.0161495525389909,60.0,-27.79489517211914,-0.0,-8.945014684513809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,0.0001074977844837,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0001132003089878,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,8.360941137652844e-05,289.984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0001132004035753,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,0.0005369691061787,291.0072021484375,294.1499938964844,254.3353271484375,253.4768829345703,259.2419128417969,254.3717193603516,289.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454096529632,2.286826372710493e-08,0.0011453867191448,-0.0588750913739204,0.0,0.0,0.0,-0.0161495525389909,60.0,-27.79489517211914,-0.0,-8.945014684513809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,0.0001074117608368,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,0.0001131097305915,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,8.354250894626603e-05,289.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,0.000113109817903,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,0.0005365394754335,290.99969482421875,294.1499938964844,254.3053131103516,253.4496459960937,259.1424560546875,254.3373565673828,289.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444925330579,2.2761010853855623e-08,0.0011444698320701,-0.0585954599082469,0.0,0.0,0.0,-0.0160963833332061,60.0,-27.78672218322754,-0.0,-8.930696537845506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,0.0001074117608368,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,0.0001131097305915,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,8.354250894626603e-05,289.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,0.000113109817903,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,0.0005365394754335,290.99969482421875,294.1499938964844,254.3053131103516,253.4496459960937,259.1424560546875,254.3373565673828,289.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444925330579,2.2761010853855623e-08,0.0011444698320701,-0.0585954599082469,0.0,0.0,0.0,-0.0160963833332061,60.0,-27.78672218322754,-0.0,-8.930696537845506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001073592429747,290.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175231933594,0.0,0.0,0.0001130544187617,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,8.350165444426239e-05,289.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35546875,0.0,0.0,0.0001130545133491,291.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.0005362771335057,290.9958801269531,294.1499938964844,254.2923126220703,253.4377899169922,259.0932922363281,254.3218994140625,289.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439328081905,2.2695534340755333e-08,0.0011439101072028,-0.0584247484803199,0.0,0.0,0.0,-0.0160639230161905,60.0,-27.778833389282227,-0.0,-8.921961125452071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.000107297921204,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61041259765625,0.0,0.0,0.0001129898519138,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,8.345396054210141e-05,289.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,0.0001129899392253,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.875,0.0,0.0,0.0005359709030017,290.9920654296875,294.1499938964844,254.2807464599609,253.4272003173828,259.0445861816406,254.3079528808593,289.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432791361585,2.2619092376885426e-08,0.001143256551586,-0.0582254342734813,0.0,0.0,0.0,-0.0160260293632745,60.0,-27.767602920532227,-0.0,-8.911767679364858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,0.0001071534716174,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,0.0001128377407439,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,8.33416124805808e-05,289.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,0.0001128378280554,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,0.0005352494190447,290.9843139648437,294.1499938964844,254.2621307373047,253.4099884033203,258.9483642578125,254.2840270996093,289.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417396599426,2.2439030189502773e-08,0.0011417171917855,-0.0577559247612953,0.0,0.0,0.0,-0.0159367658197879,60.0,-27.736448287963867,-0.0,-8.88778117769107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,0.0001071534716174,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,0.0001128377407439,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,8.33416124805808e-05,289.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,0.0001128378280554,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,0.0005352494190447,290.9843139648437,294.1499938964844,254.2621307373047,253.4099884033203,258.9483642578125,254.2840270996093,289.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417396599426,2.2439030189502773e-08,0.0011417171917855,-0.0577559247612953,0.0,0.0,0.0,-0.0159367658197879,60.0,-27.736448287963867,-0.0,-8.88778117769107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.0001069763529812,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,0.0001126512215705,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,8.320384949911386e-05,289.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291931152344,0.0,0.0,0.000112651308882,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.0005343647208064,290.9764709472656,294.1499938964844,254.25,253.3984832763672,258.8539428710937,254.2659606933593,289.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398519854992,2.2218257456074762e-08,0.0011398297501727,-0.0571802034974098,0.0,0.0,0.0,-0.0158273205161094,60.0,-27.69241142272949,-0.0,-8.858415156964838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.0001069763529812,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,0.0001126512215705,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,8.320384949911386e-05,289.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291931152344,0.0,0.0,0.000112651308882,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.0005343647208064,290.9764709472656,294.1499938964844,254.25,253.3984832763672,258.8539428710937,254.2659606933593,289.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398519854992,2.2218257456074762e-08,0.0011398297501727,-0.0571802034974098,0.0,0.0,0.0,-0.0158273205161094,60.0,-27.69241142272949,-0.0,-8.858415156964838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961853027344,0.0,0.0,0.000106770581624,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,0.0001124345362768,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.368408203125,0.0,0.0,8.304380753543228e-05,289.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.0001124346163123,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214111328125,0.0,0.0,0.00053333688993,290.9685363769531,294.1499938964844,254.24234008789065,253.39083862304688,258.7611999511719,254.25311279296875,289.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137659070082,2.1961785279245305e-08,0.0011376370675861,-0.0565113238990306,0.0,0.0,0.0,-0.0157001782208681,60.0,-27.63666725158692,-0.0,-8.8243616858108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961853027344,0.0,0.0,0.000106770581624,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,0.0001124345362768,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.368408203125,0.0,0.0,8.304380753543228e-05,289.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.0001124346163123,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214111328125,0.0,0.0,0.00053333688993,290.9685363769531,294.1499938964844,254.24234008789065,253.39083862304688,258.7611999511719,254.25311279296875,289.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137659070082,2.1961785279245305e-08,0.0011376370675861,-0.0565113238990306,0.0,0.0,0.0,-0.0157001782208681,60.0,-27.63666725158692,-0.0,-8.8243616858108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001065393880708,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,0.0001121910754591,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,8.286398951895535e-05,289.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0001121911554946,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,0.0005321821081452,290.9604797363281,294.1499938964844,254.2366943359375,253.38487243652344,258.67059326171875,254.2445068359375,289.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351952562108,2.1673635330898843e-08,0.001135173602961,-0.0557597391307354,0.0,0.0,0.0,-0.0155573328956961,60.0,-27.570432662963867,-0.0,-8.786180671904732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
