time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518640,290.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001065393880708,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,0.0001121910754591,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,8.286398951895535e-05,289.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0001121911554946,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,0.0005321821081452,290.9604797363281,294.1499938964844,254.2366943359375,253.38487243652344,258.67059326171875,254.2445068359375,289.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351952562108,2.1673635330898843e-08,0.001135173602961,-0.0557597391307354,0.0,0.0,0.0,-0.0155573328956961,60.0,-27.570432662963867,-0.0,-8.786180671904732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,0.0001064146781573,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0001120597589761,290.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514709472656,0.0,0.0,8.276699372800067e-05,289.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,0.0001120598390116,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7949523925781,0.0,0.0,0.0005315592279657,290.9564208984375,294.1499938964844,254.2345733642578,253.38247680664065,258.6259460449219,254.2411346435547,289.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338663753122,2.1518212989235508e-08,0.0011338448384776,-0.0553543120622634,0.0,0.0,0.0,-0.0154802845790982,60.0,-27.53459358215332,-0.0,-8.765620407302779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47003173828125,0.0,0.0,0.0001062826268025,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001119207008741,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458251953125,0.0,0.0,8.266429358627647e-05,289.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,0.0001119207809097,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861633300781,0.0,0.0,0.0005308996187523,290.95233154296875,294.1499938964844,254.23291015625,253.3804473876953,258.58184814453125,254.23838806152344,289.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324591469019,2.1353637080778763e-08,0.0011324377264827,-0.054924976080656,0.0,0.0,0.0,-0.0153986988589167,60.0,-27.496471405029297,-0.0,-8.74387566796031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0001059980277204,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.00011162100418,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,8.244293712778017e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0001116210842155,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,0.0005294780712574,290.944091796875,294.1499938964844,254.2308349609375,253.3774261474609,258.49493408203125,254.2342834472656,289.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998944805228348e-08,0.0011294053401798,-0.0539995729923248,0.0,0.0,0.0,-0.0152228642255067,60.0,-27.41438102722168,-0.0,-8.697103481836167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0001059980277204,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.00011162100418,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,8.244293712778017e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0001116210842155,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,0.0005294780712574,290.944091796875,294.1499938964844,254.2308349609375,253.3774261474609,258.49493408203125,254.2342834472656,289.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998944805228348e-08,0.0011294053401798,-0.0539995729923248,0.0,0.0,0.0,-0.0152228642255067,60.0,-27.41438102722168,-0.0,-8.697103481836167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439697265625,0.0,0.0,0.000105683968286,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,0.0001112902828026,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,8.219866140279919e-05,289.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2761535644531,0.0,0.0,0.0001112903555622,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,0.0005279093165881,290.9357604980469,294.1499938964844,254.2303009033203,253.37567138671875,258.4100036621094,254.2320251464844,289.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-27.32337188720703,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439697265625,0.0,0.0,0.000105683968286,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,0.0001112902828026,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,8.219866140279919e-05,289.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2761535644531,0.0,0.0,0.0001112903555622,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,0.0005279093165881,290.9357604980469,294.1499938964844,254.2303009033203,253.37567138671875,258.4100036621094,254.2320251464844,289.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-27.32337188720703,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43096923828125,0.0,0.0,0.0001053405067068,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.497802734375,0.0,0.0,0.0001109286022256,290.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118591308594,0.0,0.0,8.193152461899444e-05,289.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0001109286749851,291.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,0.000526193762198,290.9273376464844,294.1499938964844,254.23114013671875,253.37506103515625,258.3270568847656,254.2312927246093,289.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.017950428978565e-08,0.0011223993496969,-0.0518611147999763,0.0,0.0,0.0,-0.0148166380822658,60.0,-27.22380256652832,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43096923828125,0.0,0.0,0.0001053405067068,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.497802734375,0.0,0.0,0.0001109286022256,290.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118591308594,0.0,0.0,8.193152461899444e-05,289.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0001109286749851,291.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,0.000526193762198,290.9273376464844,294.1499938964844,254.23114013671875,253.37506103515625,258.3270568847656,254.2312927246093,289.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.017950428978565e-08,0.0011223993496969,-0.0518611147999763,0.0,0.0,0.0,-0.0148166380822658,60.0,-27.22380256652832,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,0.0001049683487508,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48388671875,0.0,0.0,0.0001105366973206,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,8.164206519722939e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0001105367773561,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.0005243347841314,290.9188537597656,294.1499938964844,254.23321533203125,253.37545776367188,258.2460632324219,254.2319183349609,289.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504662334919,0.0,0.0,0.0,-0.0145867178216576,60.0,-27.11581420898437,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,0.0001049683487508,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48388671875,0.0,0.0,0.0001105366973206,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,8.164206519722939e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0001105367773561,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.0005243347841314,290.9188537597656,294.1499938964844,254.23321533203125,253.37545776367188,258.2460632324219,254.2319183349609,289.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504662334919,0.0,0.0,0.0,-0.0145867178216576,60.0,-27.11581420898437,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114990234375,0.0,0.0,0.0001047716650646,290.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,0.0001103295871871,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948913574219,0.0,0.0,8.148909546434879e-05,289.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,0.0001103296599467,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082824707031,0.0,0.0,0.0005233523552305,290.91455078125,294.1499938964844,254.23464965820312,253.37599182128903,258.2063293457031,254.2327117919922,289.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163579765707,1.9470608236815682e-08,0.0011163385352119,-0.0500105805695056,0.0,0.0,0.0,-0.0144652118906378,60.0,-27.05866050720215,-0.0,-8.496999015505936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.405029296875,0.0,0.0,0.0001045690878527,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47003173828125,0.0,0.0,0.0001101162633858,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,8.133153460221365e-05,289.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0001101163361454,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69976806640625,0.0,0.0,0.0005223404732532,290.9102478027344,294.1499938964844,254.23634338378903,253.37673950195312,258.16705322265625,254.2337646484375,289.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141994036734,1.92181559555138e-08,0.0011141801951453,-0.049351442605257,0.0,0.0,0.0,-0.0143400626257061,60.0,-26.999732971191406,-0.0,-8.464169098942875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,0.0001041457435349,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,0.0001096704581868,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,8.10022684163414e-05,289.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,0.0001096705309464,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,0.0005202258471399,290.9015808105469,294.1499938964844,254.2403717041016,253.3787536621093,258.0899658203125,254.2365875244141,289.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096881935372,1.869059218506664e-08,0.0011096694506704,-0.0479738041758537,0.0,0.0,0.0,-0.0140785286203026,60.0,-26.8765811920166,-0.0,-8.395767991942193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,0.0001041457435349,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,0.0001096704581868,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,8.10022684163414e-05,289.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,0.0001096705309464,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,0.0005202258471399,290.9015808105469,294.1499938964844,254.2403717041016,253.3787536621093,258.0899658203125,254.2365875244141,289.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096881935372,1.869059218506664e-08,0.0011096694506704,-0.0479738041758537,0.0,0.0,0.0,-0.0140785286203026,60.0,-26.8765811920166,-0.0,-8.395767991942193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0001037015827023,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,0.0001092027378035,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,8.065680594881997e-05,289.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,0.0001092028032871,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0005180072039365,290.8928527832031,294.1499938964844,254.24514770507807,253.3813934326172,258.0147705078125,254.24024963378903,289.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104955212213,1.8137091828407392e-08,0.0011049370514228,-0.0465281456708908,0.0,0.0,0.0,-0.0138041377067565,60.0,-26.747163772583008,-0.0,-8.324301603579445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0001037015827023,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,0.0001092027378035,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,8.065680594881997e-05,289.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,0.0001092028032871,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0005180072039365,290.8928527832031,294.1499938964844,254.24514770507807,253.3813934326172,258.0147705078125,254.24024963378903,289.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104955212213,1.8137091828407392e-08,0.0011049370514228,-0.0465281456708908,0.0,0.0,0.0,-0.0138041377067565,60.0,-26.747163772583008,-0.0,-8.324301603579445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,0.0001032405707519,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,0.0001087172713596,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,8.029823948163539e-05,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0001087173441192,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,0.0005157044506631,290.8840637207031,294.1499938964844,254.25050354003903,253.384521484375,257.9415588378906,254.24464416503903,289.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000428348779,1.7562607368404315e-08,0.0011000252561643,-0.0450273752212524,0.0,0.0,0.0,-0.0135193429887294,60.0,-26.6123046875,-0.0,-8.250448502167276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,0.0001032405707519,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,0.0001087172713596,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,8.029823948163539e-05,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0001087173441192,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,0.0005157044506631,290.8840637207031,294.1499938964844,254.25050354003903,253.384521484375,257.9415588378906,254.24464416503903,289.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000428348779,1.7562607368404315e-08,0.0011000252561643,-0.0450273752212524,0.0,0.0,0.0,-0.0135193429887294,60.0,-26.6123046875,-0.0,-8.250448502167276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,0.0001027682883432,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,0.0001082199305528,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,7.993091276148334e-05,289.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0001082200033124,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,0.000513345352374,290.87518310546875,294.1499938964844,254.2562866210937,253.38800048828125,257.8700866699219,254.24954223632807,289.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.0434896051883697,0.0,0.0,0.0,-0.0132275857031345,60.0,-26.473865509033203,-0.0,-8.175130261633967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,0.0001027682883432,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,0.0001082199305528,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,7.993091276148334e-05,289.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0001082200033124,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,0.000513345352374,290.87518310546875,294.1499938964844,254.2562866210937,253.38800048828125,257.8700866699219,254.24954223632807,289.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.0434896051883697,0.0,0.0,0.0,-0.0132275857031345,60.0,-26.473865509033203,-0.0,-8.175130261633967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,0.0001025289820972,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001079679277609,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,7.97447792137973e-05,289.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0001079680005204,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242370605469,0.0,0.0,0.0005121499998494,290.8707275390625,294.1499938964844,254.25927734375,253.38983154296875,257.8351135253906,254.252182006836,289.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924601228907,1.6675867797744104e-08,0.0010924434754997,-0.0427102968096733,0.0,0.0,0.0,-0.0130797512829303,60.0,-26.403453826904297,-0.0,-8.137098461702409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,0.0001022888100123,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,0.0001077150154742,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,7.955798355396837e-05,289.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001077150882338,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,0.000510950339958,290.8662414550781,294.1499938964844,254.2623291015625,253.39170837402344,257.8005676269531,254.2548828125,289.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658364472827e-08,0.0010898845503106,-0.0419281050562858,0.0,0.0,0.0,-0.0129313841462135,60.0,-26.332637786865234,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,0.0001018075927277,290.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880310058594,0.0,0.0,0.0001072082741302,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,7.918370101833716e-05,289.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001072083468898,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,0.0005085466546006,290.85723876953125,294.1499938964844,254.2684631347656,253.3954925537109,257.7328491210937,254.2604522705078,289.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776937090095092e-08,0.0010847573867067,-0.0403606742620468,0.0,0.0,0.0,-0.0126341162249445,60.0,-26.190418243408203,-0.0,-8.02298956159575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,0.0001018075927277,290.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880310058594,0.0,0.0,0.0001072082741302,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,7.918370101833716e-05,289.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001072083468898,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,0.0005085466546006,290.85723876953125,294.1499938964844,254.2684631347656,253.3954925537109,257.7328491210937,254.2604522705078,289.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776937090095092e-08,0.0010847573867067,-0.0403606742620468,0.0,0.0,0.0,-0.0126341162249445,60.0,-26.190418243408203,-0.0,-8.02298956159575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.000101329118479,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,0.0001067044213414,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,7.881155761424452e-05,289.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.000106704486825,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,0.0005061566480435,290.84820556640625,294.1499938964844,254.2745513916016,253.3992462158203,257.6667175292969,254.26611328125,289.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-26.0483512878418,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.000101329118479,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,0.0001067044213414,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,7.881155761424452e-05,289.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.000106704486825,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,0.0005061566480435,290.84820556640625,294.1499938964844,254.2745513916016,253.3992462158203,257.6667175292969,254.26611328125,289.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-26.0483512878418,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028259277344,0.0,0.0,0.0001008587205433,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,0.000106209074147,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.844569336157292e-05,289.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001062091323547,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,0.0005038069211877,290.8390808105469,294.1499938964844,254.28042602539065,253.40283203125,257.6023864746094,254.2717437744141,289.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746621992439,1.4594547792512458e-08,0.0010746475309133,-0.0372691564261913,0.0,0.0,0.0,-0.0120479576289653,60.0,-25.90804100036621,-0.0,-7.874123753026653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028259277344,0.0,0.0,0.0001008587205433,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,0.000106209074147,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.844569336157292e-05,289.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001062091323547,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,0.0005038069211877,290.8390808105469,294.1499938964844,254.28042602539065,253.40283203125,257.6023864746094,254.2717437744141,289.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746621992439,1.4594547792512458e-08,0.0010746475309133,-0.0372691564261913,0.0,0.0,0.0,-0.0120479576289653,60.0,-25.90804100036621,-0.0,-7.874123753026653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,0.0001003994912025,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0001057254776242,290.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.808850932633504e-05,289.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001057255431078,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.0005015130154788,290.82989501953125,294.1499938964844,254.2859039306641,253.40611267089844,257.5394897460937,254.27723693847656,289.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697685647755,1.4022303318483864e-08,0.0010697545949369,-0.0357725620269775,0.0,0.0,0.0,-0.0117642730474472,60.0,-25.77018928527832,-0.0,-7.80257707333476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,0.0001003994912025,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0001057254776242,290.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.808850932633504e-05,289.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001057255431078,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.0005015130154788,290.82989501953125,294.1499938964844,254.2859039306641,253.40611267089844,257.5394897460937,254.27723693847656,289.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697685647755,1.4022303318483864e-08,0.0010697545949369,-0.0357725620269775,0.0,0.0,0.0,-0.0117642730474472,60.0,-25.77018928527832,-0.0,-7.80257707333476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,0.0001001757045742,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,0.000105489816633,290.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,7.791445386828855e-05,289.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001054898821166,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,0.0005003951955586,290.8252868652344,294.1499938964844,254.2884521484375,253.4075927734375,257.5086975097656,254.2798614501953,289.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673839133232,1.3743443716407457e-08,0.0010673701763153,-0.0350431688129901,0.0,0.0,0.0,-0.0116260312497615,60.0,-25.70292091369629,-0.0,-7.76783011247062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,9.995615255320443e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0001052586230798,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.774369441904128e-05,289.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001052586885634,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348815917969,0.0,0.0,0.000499298563227,290.8206787109375,294.1499938964844,254.2908630371093,253.4089508056641,257.478271484375,254.2823944091797,289.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650444310158,1.346987144046352e-08,0.0010650309268385,-0.0343275554478168,0.0,0.0,0.0,-0.0114904101938009,60.0,-25.63666725158692,-0.0,-7.733817142252519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,9.953139669960363e-05,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,0.0001048113335855,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,7.741332228761166e-05,289.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001048113990691,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189514160156,0.0,0.0,0.0004971768357791,290.8114013671875,294.1499938964844,254.29510498046875,253.41123962402344,257.41845703125,254.2871551513672,289.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605182033032,1.29405917093095e-08,0.0010605052812024,-0.0329429134726524,0.0,0.0,0.0,-0.0112280240282416,60.0,-25.50776100158692,-0.0,-7.668223389600828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,9.953139669960363e-05,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,0.0001048113335855,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,7.741332228761166e-05,289.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001048113990691,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189514160156,0.0,0.0,0.0004971768357791,290.8114013671875,294.1499938964844,254.29510498046875,253.41123962402344,257.41845703125,254.2871551513672,289.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605182033032,1.29405917093095e-08,0.0010605052812024,-0.0329429134726524,0.0,0.0,0.0,-0.0112280240282416,60.0,-25.50776100158692,-0.0,-7.668223389600828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,9.912736277328804e-05,290.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,0.000104385864688,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.709907367825508e-05,289.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001043859301717,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,0.0004951586597599,290.80206298828125,294.1499938964844,254.2985076904297,253.412826538086,257.360107421875,254.2913360595703,289.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437136653886682e-08,0.0010562003590166,-0.0316256582736969,0.0,0.0,0.0,-0.0109784407541155,60.0,-25.38479423522949,-0.0,-7.606089269529549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,9.912736277328804e-05,290.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,0.000104385864688,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.709907367825508e-05,289.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001043859301717,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,0.0004951586597599,290.80206298828125,294.1499938964844,254.2985076904297,253.412826538086,257.360107421875,254.2913360595703,289.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437136653886682e-08,0.0010562003590166,-0.0316256582736969,0.0,0.0,0.0,-0.0109784407541155,60.0,-25.38479423522949,-0.0,-7.606089269529549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,9.874689567368478e-05,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,0.000103985214082,290.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.680316048208624e-05,289.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001039852795656,291.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.000493258179631,290.79266357421875,294.1499938964844,254.3008728027344,253.41360473632807,257.30303955078125,254.2948455810547,289.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434140518307,60.0,-25.26818084716797,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,9.874689567368478e-05,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,0.000103985214082,290.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.680316048208624e-05,289.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001039852795656,291.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.000493258179631,290.79266357421875,294.1499938964844,254.3008728027344,253.41360473632807,257.30303955078125,254.2948455810547,289.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434140518307,60.0,-25.26818084716797,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
