time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520980,290.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.839110862230882e-05,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28143310546875,0.0,0.0,0.0001036105604725,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.6526433986146e-05,289.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001036106186802,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716186523437,0.0,0.0,0.0004914810415357,290.783203125,294.1499938964844,254.30206298828125,253.4134216308593,257.247314453125,254.29751586914065,289.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519717624253193e-08,0.0010483557125553,-0.0292248781770467,0.0,0.0,0.0,-0.0105236368253827,60.0,-25.15886306762696,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.839110862230882e-05,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28143310546875,0.0,0.0,0.0001036105604725,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.6526433986146e-05,289.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001036106186802,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716186523437,0.0,0.0,0.0004914810415357,290.783203125,294.1499938964844,254.30206298828125,253.4134216308593,257.247314453125,254.29751586914065,289.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519717624253193e-08,0.0010483557125553,-0.0292248781770467,0.0,0.0,0.0,-0.0105236368253827,60.0,-25.15886306762696,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,9.822342690313236e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748413085937,0.0,0.0,0.0001034339802572,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.639601244591177e-05,289.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0001034340384649,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638061523437,0.0,0.0,0.0004906434332951,290.7784423828125,294.1499938964844,254.3021697998047,253.4129333496093,257.219970703125,254.2984619140625,289.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465803788974,1.1310770098305056e-08,0.0010465690866112,-0.0286780167371034,0.0,0.0,0.0,-0.0104200532659888,60.0,-25.107177734375,-0.0,-7.46799244666363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.806102752918378e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,0.0001032629661494,290.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.626970182172954e-05,289.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0001032630243571,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,0.0004898322513327,290.773681640625,294.1499938964844,254.3019256591797,253.4121551513672,257.19287109375,254.29920959472656,289.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448498651385,1.110841107987426e-08,0.0010448386892676,-0.0281483735889196,0.0,0.0,0.0,-0.0103197349235415,60.0,-25.05695152282715,-0.0,-7.443316007993418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.775683429325e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0001029426348395,290.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,7.603310950798914e-05,289.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0001029426930472,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,0.0004883127985522,290.7640991210937,294.1499938964844,254.30029296875,253.40968322753903,257.1395568847656,254.29986572265625,289.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562188863754,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.962627410888672,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.775683429325e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0001029426348395,290.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,7.603310950798914e-05,289.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0001029426930472,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,0.0004883127985522,290.7640991210937,294.1499938964844,254.30029296875,253.40968322753903,257.1395568847656,254.29986572265625,289.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562188863754,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.962627410888672,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.747897274792194e-05,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,0.0001026500322041,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.581699173897505e-05,289.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001026500904117,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249267578125,0.0,0.0,0.0004869248659815,290.75445556640625,294.1499938964844,254.29698181152344,253.40586853027344,257.0873718261719,254.2993011474609,289.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.876367568969727,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.747897274792194e-05,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,0.0001026500322041,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.581699173897505e-05,289.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001026500904117,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249267578125,0.0,0.0,0.0004869248659815,290.75445556640625,294.1499938964844,254.29698181152344,253.40586853027344,257.0873718261719,254.2993011474609,289.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.876367568969727,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.722715913085268e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.0001023848599288,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.562113751191646e-05,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001023849181365,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40948486328125,0.0,0.0,0.000485667027533,290.7447509765625,294.1499938964844,254.2918701171875,253.40057373046875,257.03619384765625,254.29739379882807,289.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359638836234,1.0069353351127576e-08,0.0010359537554904,-0.0254284460097551,0.0,0.0,0.0,-0.0098046287894248,60.0,-24.798015594482425,-0.0,-7.317253647443067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.722715913085268e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.0001023848599288,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.562113751191646e-05,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001023849181365,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40948486328125,0.0,0.0,0.000485667027533,290.7447509765625,294.1499938964844,254.2918701171875,253.40057373046875,257.03619384765625,254.29739379882807,289.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359638836234,1.0069353351127576e-08,0.0010359537554904,-0.0254284460097551,0.0,0.0,0.0,-0.0098046287894248,60.0,-24.798015594482425,-0.0,-7.317253647443067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.700082591734828e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001021465213852,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,7.54451029933989e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001021465795929,291.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,0.0004845364892389,290.7349548339844,294.1499938964844,254.28477478027344,253.39366149902344,256.9859619140625,254.29405212402344,289.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335519909858,9.787323840271256e-09,0.0010335422120988,-0.024690082296729,0.0,0.0,0.0,-0.0096648149192333,60.0,-24.72760963439941,-0.0,-7.283222203113837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.700082591734828e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001021465213852,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,7.54451029933989e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001021465795929,291.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,0.0004845364892389,290.7349548339844,294.1499938964844,254.28477478027344,253.39366149902344,256.9859619140625,254.29405212402344,289.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335519909858,9.787323840271256e-09,0.0010335422120988,-0.024690082296729,0.0,0.0,0.0,-0.0096648149192333,60.0,-24.72760963439941,-0.0,-7.283222203113837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.689752187114208e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,0.000102037738543,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.536475459346548e-05,290.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001020377894747,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,0.0004840204783249,290.73004150390625,294.1499938964844,254.28042602539065,253.3895721435547,256.961181640625,254.291732788086,289.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324510512873,9.6585948128336e-09,0.0010324413888156,-0.024353053420782,0.0,0.0,0.0,-0.0096009979024529,60.0,-24.69561004638672,-0.0,-7.26771531844861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.679963113740088e-05,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001019346527755,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,7.528861897299066e-05,290.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0001019347109831,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,0.0004835315339732,290.7251281738281,294.1499938964844,254.2755279541016,253.38504028320312,256.9366149902344,254.2890472412109,289.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314078535884,9.536616829564082e-09,0.001031398307532,-0.0240336917340755,0.0,0.0,0.0,-0.0095405289903283,60.0,-24.66538047790528,-0.0,-7.253036926613279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.66230290941894e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0001017486865748,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.515125616919249e-05,290.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001017487375065,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,0.0004826493968721,290.7152099609375,294.1499938964844,254.2639923095703,253.37452697753903,256.8880310058594,254.2824249267578,289.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295258834958,9.316551974336562e-09,0.00102951657027,-0.0234574973583221,0.0,0.0,0.0,-0.0094314329326152,60.0,-24.61054229736328,-0.0,-7.226592657616494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.66230290941894e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0001017486865748,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.515125616919249e-05,290.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001017487375065,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,0.0004826493968721,290.7152099609375,294.1499938964844,254.2639923095703,253.37452697753903,256.8880310058594,254.2824249267578,289.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295258834958,9.316551974336562e-09,0.00102951657027,-0.0234574973583221,0.0,0.0,0.0,-0.0094314329326152,60.0,-24.61054229736328,-0.0,-7.226592657616494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.646925900597124e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001015867528622,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,7.503165397793055e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001015868037939,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0004818813176825,290.7052307128906,294.1499938964844,254.25,253.36203002929688,256.8402099609375,254.27378845214844,289.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278871050104,9.12493192117836e-09,0.0010278779082,-0.0229557640850543,0.0,0.0,0.0,-0.0093364380300045,60.0,-24.56413078308105,-0.0,-7.203605889571919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.646925900597124e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001015867528622,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,7.503165397793055e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001015868037939,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0004818813176825,290.7052307128906,294.1499938964844,254.25,253.36203002929688,256.8402099609375,254.27378845214844,289.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278871050104,9.12493192117836e-09,0.0010278779082,-0.0229557640850543,0.0,0.0,0.0,-0.0093364380300045,60.0,-24.56413078308105,-0.0,-7.203605889571919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.633846639189868e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001014490335364,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.492993609048426e-05,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0001014490844681,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0004812280531041,290.6951599121094,294.1499938964844,254.2347412109375,253.3485107421875,256.7930603027344,254.2633209228516,289.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264932643622,8.961952069341805e-09,0.0010264843003824,-0.0225290078669786,0.0,0.0,0.0,-0.0092556420713663,60.0,-24.5247859954834,-0.0,-7.184083727906909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.633846639189868e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001014490335364,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.492993609048426e-05,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0001014490844681,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0004812280531041,290.6951599121094,294.1499938964844,254.2347412109375,253.3485107421875,256.7930603027344,254.2633209228516,289.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264932643622,8.961952069341805e-09,0.0010264843003824,-0.0225290078669786,0.0,0.0,0.0,-0.0092556420713663,60.0,-24.5247859954834,-0.0,-7.184083727906909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.622845391277224e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001013331857393,290.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,7.484437082894146e-05,289.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.000101333229395,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,0.0004806785436812,290.68505859375,294.1499938964844,254.2194976806641,253.3350524902344,256.7464904785156,254.2516326904297,289.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253207292407,8.824856401190573e-09,0.0010253118816763,-0.0221700184047222,0.0,0.0,0.0,-0.0091876778751611,60.0,-24.49115943908692,-0.0,-7.16768226993736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.622845391277224e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001013331857393,290.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,7.484437082894146e-05,289.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.000101333229395,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,0.0004806785436812,290.68505859375,294.1499938964844,254.2194976806641,253.3350524902344,256.7464904785156,254.2516326904297,289.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253207292407,8.824856401190573e-09,0.0010253118816763,-0.0221700184047222,0.0,0.0,0.0,-0.0091876778751611,60.0,-24.49115943908692,-0.0,-7.16768226993736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.618104377295822e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001012832508422,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,7.480748899979517e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0001012833017739,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.000480441696709,290.6799621582031,294.1499938964844,254.21188354492188,253.32833862304688,256.7234802246094,254.2453765869141,289.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248153703287,8.765765890927923e-09,0.0010248066391795,-0.0220152847468853,0.0,0.0,0.0,-0.0091583831235766,60.0,-24.476680755615234,-0.0,-7.160618764601169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.613720612833276e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001012370921671,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,7.477340113837272e-05,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0001012371430988,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0004802227776963,290.6748352050781,294.1499938964844,254.2042694091797,253.32164001464844,256.7005920410156,254.23895263671875,289.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243481956422,8.711142029937946e-09,0.001024339464493,-0.0218722485005855,0.0,0.0,0.0,-0.0091313039883971,60.0,-24.46315574645996,-0.0,-7.154091719030475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.606209641788156e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001011579952319,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.471497519873083e-05,289.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0001011580461636,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.0004798476002179,290.66455078125,294.1499938964844,254.1890411376953,253.3082427978516,256.6552734375,254.22564697265625,289.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023547607474,8.617528024501553e-09,0.0010235389927402,-0.0216271057724952,0.0,0.0,0.0,-0.0090848952531814,60.0,-24.4394760131836,-0.0,-7.142914171254233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.606209641788156e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001011579952319,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.471497519873083e-05,289.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0001011580461636,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.0004798476002179,290.66455078125,294.1499938964844,254.1890411376953,253.3082427978516,256.6552734375,254.22564697265625,289.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023547607474,8.617528024501553e-09,0.0010235389927402,-0.0216271057724952,0.0,0.0,0.0,-0.0090848952531814,60.0,-24.4394760131836,-0.0,-7.142914171254233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.600053454050794e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0001010931664495,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,7.466709212167189e-05,289.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.0001010932173812,291.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0004795401182491,290.6542053222656,294.1499938964844,254.17379760742188,253.2948608398437,256.6105041503906,254.2119140625,289.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228913743048,8.540799179002079e-09,0.0010228828759863,-0.0214261785149574,0.0,0.0,0.0,-0.0090468572452664,60.0,-24.419422149658203,-0.0,-7.13375811756123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.600053454050794e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0001010931664495,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,7.466709212167189e-05,289.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.0001010932173812,291.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0004795401182491,290.6542053222656,294.1499938964844,254.17379760742188,253.2948608398437,256.6105041503906,254.2119140625,289.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228913743048,8.540799179002079e-09,0.0010228828759863,-0.0214261785149574,0.0,0.0,0.0,-0.0090468572452664,60.0,-24.419422149658203,-0.0,-7.13375811756123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.59509561653249e-05,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001010409614536,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,7.462853682227433e-05,289.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0001010410123853,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0004792925028596,290.643798828125,294.1499938964844,254.1585388183593,253.281494140625,256.5662841796875,254.1978302001953,289.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479008606343541e-09,0.0010223544668406,-0.0212643668055534,0.0,0.0,0.0,-0.0090162251144647,60.0,-24.40296936035156,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.59509561653249e-05,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001010409614536,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,7.462853682227433e-05,289.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0001010410123853,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0004792925028596,290.643798828125,294.1499938964844,254.1585388183593,253.281494140625,256.5662841796875,254.1978302001953,289.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479008606343541e-09,0.0010223544668406,-0.0212643668055534,0.0,0.0,0.0,-0.0090162251144647,60.0,-24.40296936035156,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.59124299697578e-05,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0001010003979899,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,7.459857442881912e-05,289.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0001010004416457,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,0.0004791000974364,290.6332702636719,294.1499938964844,254.14321899414065,253.26809692382807,256.5226745605469,254.1834259033203,289.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219521354883,8.430982134655096e-09,0.0010219437535852,-0.0211386010050773,0.0,0.0,0.0,-0.0089924167841672,60.0,-24.389657974243164,-0.0,-7.120664946569377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.59124299697578e-05,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0001010003979899,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,7.459857442881912e-05,289.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0001010004416457,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,0.0004791000974364,290.6332702636719,294.1499938964844,254.14321899414065,253.26809692382807,256.5226745605469,254.1834259033203,289.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219521354883,8.430982134655096e-09,0.0010219437535852,-0.0211386010050773,0.0,0.0,0.0,-0.0089924167841672,60.0,-24.389657974243164,-0.0,-7.120664946569377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.589598630554974e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.0001009830812108,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,7.458578329533339e-05,289.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001009831248666,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,0.0004790179664269,290.62799072265625,294.1499938964844,254.1355438232422,253.2613983154297,256.50103759765625,254.17616271972656,289.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217768140137,8.410483864906837e-09,0.0010217684321105,-0.0210849195718765,0.0,0.0,0.0,-0.008982254192233,60.0,-24.383819580078125,-0.0,-7.118222100643834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.588204557076097e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001009683910524,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,7.457493484253064e-05,289.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001009684419841,291.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,0.0004789483209606,290.6226806640625,294.1499938964844,254.1278533935547,253.25469970703125,256.47955322265625,254.16883850097656,289.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216281516477,8.393094219627528e-09,0.0010216197697445,-0.0210393797606229,0.0,0.0,0.0,-0.0089736329391598,60.0,-24.37862205505371,-0.0,-7.116150868569093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.585948282619938e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0001009446350508,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,7.455738523276523e-05,289.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0001009446787065,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0004788356600329,290.6120300292969,294.1499938964844,254.1124267578125,253.2412567138672,256.4369506835937,254.154052734375,289.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364961168183527e-09,0.0010213791392743,-0.0209657084196805,0.0,0.0,0.0,-0.008959686383605,60.0,-24.369760513305664,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.585948282619938e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0001009446350508,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,7.455738523276523e-05,289.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0001009446787065,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0004788356600329,290.6120300292969,294.1499938964844,254.1124267578125,253.2412567138672,256.4369506835937,254.154052734375,289.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364961168183527e-09,0.0010213791392743,-0.0209657084196805,0.0,0.0,0.0,-0.008959686383605,60.0,-24.369760513305664,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.584359213477e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001009279003483,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,7.454503065673634e-05,289.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.000100927944004,291.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004787563229911,290.6012878417969,294.1499938964844,254.096908569336,253.227783203125,256.3948669433594,254.1390991210937,289.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212180204689,8.345137914034241e-09,0.0010212096385657,-0.0209137946367263,0.0,0.0,0.0,-0.0089498590677976,60.0,-24.36296463012696,-0.0,-7.110438104973582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.584359213477e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001009279003483,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,7.454503065673634e-05,289.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.000100927944004,291.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004787563229911,290.6012878417969,294.1499938964844,254.096908569336,253.227783203125,256.3948669433594,254.1390991210937,289.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212180204689,8.345137914034241e-09,0.0010212096385657,-0.0209137946367263,0.0,0.0,0.0,-0.0089498590677976,60.0,-24.36296463012696,-0.0,-7.110438104973582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.583229257259518e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0001009160041576,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,7.453624129993841e-05,289.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0001009160478133,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0004786998906638,290.5904541015625,294.1499938964844,254.0813140869141,253.2142333984375,256.35321044921875,254.1240081787109,288.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210974141955,8.33103630526466e-09,0.0010210890322923,-0.0208768658339977,0.0,0.0,0.0,-0.0089428685605525,60.0,-24.35748672485352,-0.0,-7.108759092488981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
