time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523320,290.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.583229257259518e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0001009160041576,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,7.453624129993841e-05,289.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0001009160478133,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0004786998906638,290.5904541015625,294.1499938964844,254.0813140869141,253.2142333984375,256.35321044921875,254.1240081787109,288.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210974141955,8.33103630526466e-09,0.0010210890322923,-0.0208768658339977,0.0,0.0,0.0,-0.0089428685605525,60.0,-24.35748672485352,-0.0,-7.108759092488981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.582516213413328e-05,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001009084953693,290.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,7.453068974427879e-05,289.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001009085390251,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0004786642966791,290.5795593261719,294.1499938964844,254.0655975341797,253.2006225585937,256.31207275390625,254.10874938964844,288.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322126099358229e-09,0.0010210127802565,-0.0208535324782133,0.0,0.0,0.0,-0.0089384512975811,60.0,-24.353450775146484,-0.0,-7.107698252184491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.582516213413328e-05,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001009084953693,290.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,7.453068974427879e-05,289.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001009085390251,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0004786642966791,290.5795593261719,294.1499938964844,254.0655975341797,253.2006225585937,256.31207275390625,254.10874938964844,288.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322126099358229e-09,0.0010210127802565,-0.0208535324782133,0.0,0.0,0.0,-0.0089384512975811,60.0,-24.353450775146484,-0.0,-7.107698252184491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,9.5822659204714e-05,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0001009058614727,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,7.45287470635958e-05,289.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,0.0001009059051284,291.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004786518402397,290.5740661621094,294.1499938964844,254.0577087402344,253.1937866210937,256.29168701171875,254.10107421875,288.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.319005040391403e-09,0.0010209861211478,-0.0208453573286533,0.0,0.0,0.0,-0.0089369034394621,60.0,-24.35179710388184,-0.0,-7.10732663833369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.58207601797767e-05,290.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001009038605843,290.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,7.452727004420012e-05,289.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0001009039042401,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.000478642352391,290.5685729980469,294.1499938964844,254.04977416992188,253.1869354248047,256.2714233398437,254.0933532714844,288.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316620281334508e-09,0.0010209657484665,-0.0208391137421131,0.0,0.0,0.0,-0.0089357215911149,60.0,-24.35034942626953,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.581799531588332e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0001009009502013,290.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,7.452511636074632e-05,289.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.000100900993857,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004786285571753,290.5575256347656,294.1499938964844,254.0338134765625,253.1731414794922,256.231201171875,254.07781982421875,288.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-24.347919464111328,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.581799531588332e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0001009009502013,290.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,7.452511636074632e-05,289.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.000100900993857,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004786285571753,290.5575256347656,294.1499938964844,254.0338134765625,253.1731414794922,256.231201171875,254.07781982421875,288.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-24.347919464111328,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,9.581571794115008e-05,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001008985491353,290.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,7.452334830304608e-05,289.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.000100898592791,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004786172066815,290.54638671875,294.1499938964844,254.0177154541016,253.15924072265625,256.1914367675781,254.06211853027344,288.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-24.345888137817383,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,9.581571794115008e-05,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001008985491353,290.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,7.452334830304608e-05,289.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.000100898592791,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004786172066815,290.54638671875,294.1499938964844,254.0177154541016,253.15924072265625,256.1914367675781,254.06211853027344,288.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-24.345888137817383,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,9.581294580129908e-05,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0001008956314763,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,7.452118734363467e-05,289.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.000100895667856,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.000478603382362,290.5351867675781,294.1499938964844,254.0014495849609,253.14523315429688,256.1520690917969,254.0462951660156,288.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-24.34400177001953,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,9.581294580129908e-05,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0001008956314763,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,7.452118734363467e-05,289.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.000100895667856,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.000478603382362,290.5351867675781,294.1499938964844,254.0014495849609,253.14523315429688,256.1520690917969,254.0462951660156,288.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-24.34400177001953,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.580827463651076e-05,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0001008907129289,290.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,7.451755664078519e-05,289.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0001008907565847,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0004785800992976,290.5238952636719,294.1499938964844,253.98501586914065,253.131088256836,256.1131286621094,254.0303192138672,288.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300980347542009e-09,0.0010208319872617,-0.0207981560379266,0.0,0.0,0.0,-0.0089279683306813,60.0,-24.341949462890625,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.580827463651076e-05,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0001008907129289,290.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,7.451755664078519e-05,289.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0001008907565847,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0004785800992976,290.5238952636719,294.1499938964844,253.98501586914065,253.131088256836,256.1131286621094,254.0303192138672,288.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300980347542009e-09,0.0010208319872617,-0.0207981560379266,0.0,0.0,0.0,-0.0089279683306813,60.0,-24.341949462890625,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,9.580514597473666e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.0001008874241961,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,7.451512647094205e-05,289.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0001008874605759,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0004785644996445,290.5182189941406,294.1499938964844,253.9767303466797,253.1239471435547,256.09381103515625,254.02227783203125,288.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297071474316908e-09,0.0010207985760644,-0.0207879189401865,0.0,0.0,0.0,-0.0089260302484035,60.0,-24.34080696105957,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,9.580104961059988e-05,290.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001008831095532,290.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,7.451193960150704e-05,289.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,0.000100883145933,291.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0004785440396517,290.5125427246094,294.1499938964844,253.9683990478516,253.1167907714844,256.0745849609375,254.01419067382807,288.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207631858065,8.291958231154695e-09,0.0010207549203187,-0.0207745283842086,0.0,0.0,0.0,-0.0089234951883554,60.0,-24.33952140808105,-0.0,-7.104106458655225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.57894153543748e-05,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0001008708568406,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,7.4502888310235e-05,289.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0001008708932204,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0004784859484061,290.5010986328125,294.1499938964844,253.9515838623047,253.1023406982422,256.0364685058594,253.99790954589844,288.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206389706581,8.277438290349437e-09,0.0010206307051703,-0.0207365043461322,0.0,0.0,0.0,-0.0089162979274988,60.0,-24.3363094329834,-0.0,-7.102378418721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.57894153543748e-05,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0001008708568406,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,7.4502888310235e-05,289.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0001008708932204,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0004784859484061,290.5010986328125,294.1499938964844,253.9515838623047,253.1023406982422,256.0364685058594,253.99790954589844,288.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206389706581,8.277438290349437e-09,0.0010206307051703,-0.0207365043461322,0.0,0.0,0.0,-0.0089162979274988,60.0,-24.3363094329834,-0.0,-7.102378418721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.577348100719972e-05,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001008540712064,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,7.449049735441804e-05,289.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,0.0001008541148621,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0004784063494298,290.4895935058594,294.1499938964844,253.9345703125,253.0877227783203,255.9987030029297,253.98147583007807,288.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204690042883,8.257559969138129e-09,0.0010204607388004,-0.0206844452768564,0.0,0.0,0.0,-0.0089064426720142,60.0,-24.33228302001953,-0.0,-7.100012311411774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.577348100719972e-05,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001008540712064,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,7.449049735441804e-05,289.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,0.0001008541148621,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0004784063494298,290.4895935058594,294.1499938964844,253.9345703125,253.0877227783203,255.9987030029297,253.98147583007807,288.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204690042883,8.257559969138129e-09,0.0010204607388004,-0.0206844452768564,0.0,0.0,0.0,-0.0089064426720142,60.0,-24.33228302001953,-0.0,-7.100012311411774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,9.575116564519703e-05,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0001008305771392,290.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,7.447314419550821e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,0.000100830620795,291.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0004782949399668,290.47802734375,294.1499938964844,253.9173278808593,253.0729217529297,255.96131896972656,253.96487426757807,288.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202311677858,8.22974310921154e-09,0.0010202229022979,-0.0206115990877151,0.0,0.0,0.0,-0.0088926535099744,60.0,-24.326997756958008,-0.0,-7.096702603348606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,9.575116564519703e-05,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0001008305771392,290.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,7.447314419550821e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,0.000100830620795,291.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0004782949399668,290.47802734375,294.1499938964844,253.9173278808593,253.0729217529297,255.96131896972656,253.96487426757807,288.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202311677858,8.22974310921154e-09,0.0010202229022979,-0.0206115990877151,0.0,0.0,0.0,-0.0088926535099744,60.0,-24.326997756958008,-0.0,-7.096702603348606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,9.572219278197736e-05,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,0.000100800061773,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,7.445060327881947e-05,289.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001008001054287,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.000478150206618,290.4664001464844,294.1499938964844,253.8998413085937,253.0579376220703,255.92431640625,253.9480895996093,288.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199222015216,8.193617340168657e-09,0.0010199140524491,-0.0205169916152954,0.0,0.0,0.0,-0.0088747441768646,60.0,-24.32025146484375,-0.0,-7.092405240882729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,9.572219278197736e-05,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,0.000100800061773,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,7.445060327881947e-05,289.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001008001054287,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.000478150206618,290.4664001464844,294.1499938964844,253.8998413085937,253.0579376220703,255.92431640625,253.9480895996093,288.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199222015216,8.193617340168657e-09,0.0010199140524491,-0.0205169916152954,0.0,0.0,0.0,-0.0088747441768646,60.0,-24.32025146484375,-0.0,-7.092405240882729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,9.570490510668606e-05,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.000100781864603,290.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,7.443715730914846e-05,289.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001007819009828,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0004780638846568,290.4605407714844,294.1499938964844,253.8910217285156,253.0503692626953,255.9059600830078,253.9396514892578,288.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197380324825,8.172071019885152e-09,0.0010197297669947,-0.0204605665057897,0.0,0.0,0.0,-0.0088640628382563,60.0,-24.31627655029297,-0.0,-7.089843023777578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,9.568550740368664e-05,290.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.000100761433714,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,7.442207424901426e-05,289.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.0001007614773698,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0004779670271091,290.4546813964844,294.1499938964844,253.8821258544922,253.0427398681641,255.8876953125,253.93115234375,288.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195312788709,8.147896579657754e-09,0.0010195231297984,-0.0203972551971673,0.0,0.0,0.0,-0.0088520785793662,60.0,-24.31185340881348,-0.0,-7.08696816786869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,9.56397780100815e-05,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0001007132741506,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,7.438650209223852e-05,289.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,0.0001007133105304,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0004777385911438,290.4429016113281,294.1499938964844,253.8641357421875,253.0273284912109,255.8513946533203,253.9140472412109,288.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190438479185,8.090894176859821e-09,0.0010190356988459,-0.0202479735016822,0.0,0.0,0.0,-0.0088238203898072,60.0,-24.301591873168945,-0.0,-7.080193142883219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,9.56397780100815e-05,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0001007132741506,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,7.438650209223852e-05,289.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,0.0001007133105304,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0004777385911438,290.4429016113281,294.1499938964844,253.8641357421875,253.0273284912109,255.8513946533203,253.9140472412109,288.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190438479185,8.090894176859821e-09,0.0010190356988459,-0.0202479735016822,0.0,0.0,0.0,-0.0088238203898072,60.0,-24.301591873168945,-0.0,-7.080193142883219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091125488281,0.0,0.0,9.55855066422373e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0001006561360554,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,7.434429426211864e-05,289.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,0.0001006561724352,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0004774675471708,290.4310607910156,294.1499938964844,253.8458709716797,253.0116729736328,255.81546020507807,253.89675903320312,288.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184654965996,8.023264719270173e-09,0.0010184574639424,-0.0200708601623773,0.0,0.0,0.0,-0.0087902937084436,60.0,-24.28927421569824,-0.0,-7.072158325627242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091125488281,0.0,0.0,9.55855066422373e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0001006561360554,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,7.434429426211864e-05,289.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,0.0001006561724352,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0004774675471708,290.4310607910156,294.1499938964844,253.8458709716797,253.0116729736328,255.81546020507807,253.89675903320312,288.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184654965996,8.023264719270173e-09,0.0010184574639424,-0.0200708601623773,0.0,0.0,0.0,-0.0087902937084436,60.0,-24.28927421569824,-0.0,-7.072158325627242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,9.552146366331726e-05,290.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,0.0001005886879283,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,7.429447578033432e-05,289.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001005887243081,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,0.0004771476378664,290.4191589355469,294.1499938964844,253.8273162841797,252.99578857421875,255.77984619140625,253.8793029785156,288.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943445012870143e-09,0.0010177749209105,-0.0198618173599243,0.0,0.0,0.0,-0.0087507236748933,60.0,-24.274879455566406,-0.0,-7.06268181716041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,9.552146366331726e-05,290.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,0.0001005886879283,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,7.429447578033432e-05,289.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001005887243081,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,0.0004771476378664,290.4191589355469,294.1499938964844,253.8273162841797,252.99578857421875,255.77984619140625,253.8793029785156,288.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943445012870143e-09,0.0010177749209105,-0.0198618173599243,0.0,0.0,0.0,-0.0087507236748933,60.0,-24.274879455566406,-0.0,-7.06268181716041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,9.544743807055056e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,0.0001005107333185,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,7.423690112773329e-05,289.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,0.0001005107696983,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004767778737004,290.4072265625,294.1499938964844,253.8084716796875,252.97964477539065,255.7445373535156,253.86167907714844,288.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169940069317,7.851197914021668e-09,0.0010169862071052,-0.0196202266961336,0.0,0.0,0.0,-0.008704992942512,60.0,-24.258277893066406,-0.0,-7.051737327401497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,9.544743807055056e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,0.0001005107333185,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,7.423690112773329e-05,289.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,0.0001005107696983,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004767778737004,290.4072265625,294.1499938964844,253.8084716796875,252.97964477539065,255.7445373535156,253.86167907714844,288.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169940069317,7.851197914021668e-09,0.0010169862071052,-0.0196202266961336,0.0,0.0,0.0,-0.008704992942512,60.0,-24.258277893066406,-0.0,-7.051737327401497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,9.540650353301316e-05,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,0.0001004676305456,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,7.420506881317124e-05,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,0.0001004676669253,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,0.0004765734192915,290.4012145996094,294.1499938964844,253.79893493652344,252.9714813232422,255.72702026367188,253.8527984619141,288.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165577987208,7.800186274664611e-09,0.0010165499988943,-0.019486628472805,0.0,0.0,0.0,-0.0086797047406435,60.0,-24.24898147583008,-0.0,-7.045688477091971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,9.536303696222605e-05,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001004218647722,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,7.417126471409574e-05,289.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.000100421893876,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0004763563338201,290.39520263671875,294.1499938964844,253.789306640625,252.9632263183593,255.70957946777344,253.84385681152344,288.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746027819166557e-09,0.0010160868987441,-0.019344788044691,0.0,0.0,0.0,-0.0086528556421399,60.0,-24.23913955688477,-0.0,-7.03927014455985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,9.52683185460046e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0001003221113933,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,7.409758836729452e-05,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.0001003221477731,291.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0004758831928484,290.3831481933594,294.1499938964844,253.7698211669922,252.946533203125,255.6748962402344,253.8258819580078,288.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150852613151,7.627990683545251e-09,0.0010150775779038,-0.019035642966628,0.0,0.0,0.0,-0.0085943397134542,60.0,-24.21780204772949,-0.0,-7.02529021623377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,9.52683185460046e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0001003221113933,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,7.409758836729452e-05,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.0001003221477731,291.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0004758831928484,290.3831481933594,294.1499938964844,253.7698211669922,252.946533203125,255.6748962402344,253.8258819580078,288.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150852613151,7.627990683545251e-09,0.0010150775779038,-0.019035642966628,0.0,0.0,0.0,-0.0085943397134542,60.0,-24.21780204772949,-0.0,-7.02529021623377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,9.516446880297735e-05,290.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001002127537503,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,7.401681796181947e-05,289.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0001002127901301,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0004753644752781,290.3710327148437,294.1499938964844,253.75,252.92955017089844,255.64051818847656,253.8077087402344,288.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139786172658,7.498587528687041e-09,0.0010139711666852,-0.0186967235058546,0.0,0.0,0.0,-0.0085301892831921,60.0,-24.19415664672852,-0.0,-7.009980862449083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,9.516446880297735e-05,290.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001002127537503,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,7.401681796181947e-05,289.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0001002127901301,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0004753644752781,290.3710327148437,294.1499938964844,253.75,252.92955017089844,255.64051818847656,253.8077087402344,288.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139786172658,7.498587528687041e-09,0.0010139711666852,-0.0186967235058546,0.0,0.0,0.0,-0.0085301892831921,60.0,-24.19415664672852,-0.0,-7.009980862449083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
