time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525660,290.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,9.505068010184914e-05,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001000929332803,290.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,7.392831321340054e-05,289.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001000929623842,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0004747961065731,290.3588562011719,294.1499938964844,253.72999572753903,252.9124298095703,255.60641479492188,253.7893981933593,288.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127660352736,7.356799169855321e-09,0.0010127587011083,-0.0183253604918718,0.0,0.0,0.0,-0.0084598986431956,60.0,-24.16830062866211,-0.0,-6.99322484365439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,9.505068010184914e-05,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001000929332803,290.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,7.392831321340054e-05,289.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001000929623842,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0004747961065731,290.3588562011719,294.1499938964844,253.72999572753903,252.9124298095703,255.60641479492188,253.7893981933593,288.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127660352736,7.356799169855321e-09,0.0010127587011083,-0.0183253604918718,0.0,0.0,0.0,-0.0084598986431956,60.0,-24.16830062866211,-0.0,-6.99322484365439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,9.49291279539466e-05,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,9.996493463404477e-05,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,7.383377669611946e-05,289.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,9.996496373787522e-05,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0004741889424622,290.3466491699219,294.1499938964844,253.7100067138672,252.8953399658203,255.5726013183593,253.7709808349609,288.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470798403,7.205338992122279e-09,0.001011463580653,-0.0179286580532789,0.0,0.0,0.0,-0.0083848135545849,60.0,-24.14016342163086,-0.0,-6.9753482989654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,9.49291279539466e-05,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,9.996493463404477e-05,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,7.383377669611946e-05,289.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,9.996496373787522e-05,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0004741889424622,290.3466491699219,294.1499938964844,253.7100067138672,252.8953399658203,255.5726013183593,253.7709808349609,288.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470798403,7.205338992122279e-09,0.001011463580653,-0.0179286580532789,0.0,0.0,0.0,-0.0083848135545849,60.0,-24.14016342163086,-0.0,-6.9753482989654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.486635099165142e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.98988252831623e-05,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,7.378494774457067e-05,289.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,9.989886166295037e-05,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0004738753777928,290.3405456542969,294.1499938964844,253.6999969482422,252.8867950439453,255.55581665039065,253.76174926757807,288.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108018759638,7.127119339145338e-09,0.0010107947746291,-0.0177237819880247,0.0,0.0,0.0,-0.0083460370078682,60.0,-24.125423431396484,-0.0,-6.966124743712498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,9.480275912210344e-05,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,9.983185736928137e-05,290.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,7.373548578470945e-05,289.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,9.983189374906942e-05,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,0.0004735577385872,290.3344116210937,294.1499938964844,253.69000244140625,252.8782653808593,255.53909301757807,253.7525329589844,288.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047876060539693e-09,0.0010101171210408,-0.0175162218511104,0.0,0.0,0.0,-0.0083067528903484,60.0,-24.11038398742676,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,9.467451309319586e-05,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,9.969680832000448e-05,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,7.363573968177661e-05,289.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,9.969684469979256e-05,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,0.000472917134175,290.32208251953125,294.1499938964844,253.6699981689453,252.8612060546875,255.505859375,253.73410034179688,288.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087576229125,6.888075887445666e-09,0.0010087507544085,-0.017097657546401,0.0,0.0,0.0,-0.0082275327295064,60.0,-24.07976722717285,-0.0,-6.937975882692626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,9.467451309319586e-05,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,9.969680832000448e-05,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,7.363573968177661e-05,289.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,9.969684469979256e-05,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,0.000472917134175,290.32208251953125,294.1499938964844,253.6699981689453,252.8612060546875,255.505859375,253.73410034179688,288.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087576229125,6.888075887445666e-09,0.0010087507544085,-0.017097657546401,0.0,0.0,0.0,-0.0082275327295064,60.0,-24.07976722717285,-0.0,-6.937975882692626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,9.45471620070748e-05,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,9.956270514521748e-05,290.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,7.353669207077473e-05,289.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000366210937,0.0,0.0,9.956274152500556e-05,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0004722810408566,290.30975341796875,294.1499938964844,253.6499938964844,252.8441772460937,255.4729156494141,253.71568298339844,288.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074005695059,6.72939748369572e-09,0.0010073938174173,-0.0166820213198661,0.0,0.0,0.0,-0.0081488685682415,60.0,-24.04898262023925,-0.0,-6.919322004250716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,9.45471620070748e-05,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,9.956270514521748e-05,290.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,7.353669207077473e-05,289.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000366210937,0.0,0.0,9.956274152500556e-05,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0004722810408566,290.30975341796875,294.1499938964844,253.6499938964844,252.8441772460937,255.4729156494141,253.71568298339844,288.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074005695059,6.72939748369572e-09,0.0010073938174173,-0.0166820213198661,0.0,0.0,0.0,-0.0081488685682415,60.0,-24.04898262023925,-0.0,-6.919322004250716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,9.4423427071888e-05,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,9.943240729626268e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,7.344045297941193e-05,289.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,9.943243640009314e-05,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,0.0004716629628092,290.29736328125,294.1499938964844,253.6300048828125,252.8271484375,255.44024658203125,253.69729614257807,288.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060820495709,6.575217703641556e-09,0.0010060754138976,-0.0162781607359647,0.0,0.0,0.0,-0.0080724349245429,60.0,-24.018760681152344,-0.0,-6.901220928057229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,9.4423427071888e-05,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,9.943240729626268e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,7.344045297941193e-05,289.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,9.943243640009314e-05,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,0.0004716629628092,290.29736328125,294.1499938964844,253.6300048828125,252.8271484375,255.44024658203125,253.69729614257807,288.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060820495709,6.575217703641556e-09,0.0010060754138976,-0.0162781607359647,0.0,0.0,0.0,-0.0080724349245429,60.0,-24.018760681152344,-0.0,-6.901220928057229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.43056511459872e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,9.930838132277132e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59637451171875,0.0,0.0,7.334884867304936e-05,289.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,9.930841770255938e-05,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0004710746870841,290.284912109375,294.1499938964844,253.6100006103516,252.8101348876953,255.4078521728516,253.678939819336,288.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048269759863,6.428466647889763e-09,0.0010048205731436,-0.0158937517553567,0.0,0.0,0.0,-0.0079996846616268,60.0,-23.989721298217773,-0.0,-6.884014425168061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.43056511459872e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,9.930838132277132e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59637451171875,0.0,0.0,7.334884867304936e-05,289.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,9.930841770255938e-05,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0004710746870841,290.284912109375,294.1499938964844,253.6100006103516,252.8101348876953,255.4078521728516,253.678939819336,288.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048269759863,6.428466647889763e-09,0.0010048205731436,-0.0158937517553567,0.0,0.0,0.0,-0.0079996846616268,60.0,-23.989721298217773,-0.0,-6.884014425168061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,9.42498809308745e-05,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.924964979290962e-05,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5900573730469,0.0,0.0,7.33054694137536e-05,289.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,9.924968617269768e-05,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.000470796105219,290.2786865234375,294.1499938964844,253.6000061035156,252.8016357421875,255.39175415039065,253.6697692871093,288.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042326757684,6.358970683351117e-09,0.0010042262729257,-0.0157117061316967,0.0,0.0,0.0,-0.007965232245624,60.0,-23.97589111328125,-0.0,-6.875873026501722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,9.41961698117666e-05,290.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,9.919309377437456e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,7.326369814109057e-05,289.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,9.919312287820504e-05,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0004705278261099,290.2724304199219,294.1499938964844,253.58999633789065,252.7931365966797,255.375732421875,253.6605987548828,288.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003660261631,6.292045995337503e-09,0.0010036539752036,-0.0155363967642188,0.0,0.0,0.0,-0.0079320548102259,60.0,-23.96253204345703,-0.0,-6.868037871754495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62371826171875,0.0,0.0,9.40967511269264e-05,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,9.908840002026408e-05,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,7.318636926356703e-05,289.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,9.908842912409456e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0004700312274508,290.2598876953125,294.1499938964844,253.57000732421875,252.7761383056641,255.34385681152344,253.6422576904297,288.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002600765787,6.168164645714569e-09,0.001002594595775,-0.0152118820697069,0.0,0.0,0.0,-0.007870640605688,60.0,-23.937578201293945,-0.0,-6.853546352658668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62371826171875,0.0,0.0,9.40967511269264e-05,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,9.908840002026408e-05,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,7.318636926356703e-05,289.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,9.908842912409456e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0004700312274508,290.2598876953125,294.1499938964844,253.57000732421875,252.7761383056641,255.34385681152344,253.6422576904297,288.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002600765787,6.168164645714569e-09,0.001002594595775,-0.0152118820697069,0.0,0.0,0.0,-0.007870640605688,60.0,-23.937578201293945,-0.0,-6.853546352658668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103515625,0.0,0.0,9.400946146342903e-05,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395568847656,0.0,0.0,9.89964755717665e-05,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,7.311847730306908e-05,289.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380859375,0.0,0.0,9.899651195155457e-05,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0004695951938629,290.247314453125,294.1499938964844,253.5500030517578,252.7591552734375,255.31222534179688,253.62388610839844,288.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016704909503,6.059392987367573e-09,0.0010016644373536,-0.0149269457906484,0.0,0.0,0.0,-0.0078167179599404,60.0,-23.91552925109864,-0.0,-6.84083474311592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103515625,0.0,0.0,9.400946146342903e-05,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395568847656,0.0,0.0,9.89964755717665e-05,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,7.311847730306908e-05,289.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380859375,0.0,0.0,9.899651195155457e-05,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0004695951938629,290.247314453125,294.1499938964844,253.5500030517578,252.7591552734375,255.31222534179688,253.62388610839844,288.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016704909503,6.059392987367573e-09,0.0010016644373536,-0.0149269457906484,0.0,0.0,0.0,-0.0078167179599404,60.0,-23.91552925109864,-0.0,-6.84083474311592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,9.393456275574864e-05,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,9.891760419122876e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,7.306021871045232e-05,289.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,9.89176332950592e-05,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0004692210641223,290.23468017578125,294.1499938964844,253.52999877929688,252.74215698242188,255.2808380126953,253.6054534912109,288.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008723475039,5.966059646311805e-09,0.0010008662939071,-0.0146824484691023,0.0,0.0,0.0,-0.0077704484574496,60.0,-23.89646339416504,-0.0,-6.829936438634834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,9.393456275574864e-05,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,9.891760419122876e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,7.306021871045232e-05,289.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,9.89176332950592e-05,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0004692210641223,290.23468017578125,294.1499938964844,253.52999877929688,252.74215698242188,255.2808380126953,253.6054534912109,288.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008723475039,5.966059646311805e-09,0.0010008662939071,-0.0146824484691023,0.0,0.0,0.0,-0.0077704484574496,60.0,-23.89646339416504,-0.0,-6.829936438634834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,9.387435420649126e-05,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.612060546875,0.0,0.0,9.885420877253635e-05,290.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,7.301339792320505e-05,289.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,9.885423787636682e-05,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0004689203633461,290.2220153808594,294.1499938964844,253.509994506836,252.7251739501953,255.24966430664065,253.58694458007807,288.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002306662499,5.8910361033781555e-09,0.0010002247290685,-0.0144859133288264,0.0,0.0,0.0,-0.0077332556247711,60.0,-23.880990982055664,-0.0,-6.821182552130267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,9.387435420649126e-05,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.612060546875,0.0,0.0,9.885420877253635e-05,290.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,7.301339792320505e-05,289.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,9.885423787636682e-05,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0004689203633461,290.2220153808594,294.1499938964844,253.509994506836,252.7251739501953,255.24966430664065,253.58694458007807,288.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002306662499,5.8910361033781555e-09,0.0010002247290685,-0.0144859133288264,0.0,0.0,0.0,-0.0077332556247711,60.0,-23.880990982055664,-0.0,-6.821182552130267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,9.384902659803628e-05,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,9.882753511192276e-05,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264587402344,0.0,0.0,7.299369462998584e-05,289.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,9.882756421575324e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0004687938489951,290.2156677246094,294.1499938964844,253.5,252.7166748046875,255.23416137695312,253.57763671875,288.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999606991186,5.8594689100743835e-09,0.0009999547619372,-0.0144032184034585,0.0,0.0,0.0,-0.0077176061458885,60.0,-23.87447166442871,-0.0,-6.817501230216294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701599121094,0.0,0.0,9.382757707498968e-05,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,9.880495053948836e-05,290.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,7.297701813513413e-05,289.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,9.88049796433188e-05,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0004686867177952,290.20928955078125,294.1499938964844,253.4900054931641,252.7081756591797,255.21871948242188,253.5683135986328,288.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997320594266,5.832744953693236e-09,0.0009997262386605,-0.0143332108855247,0.0,0.0,0.0,-0.0077043580822646,60.0,-23.868900299072266,-0.0,-6.81438478977725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,9.379602852277458e-05,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,9.877172851702198e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,7.295247633010149e-05,289.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,9.877175762085244e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0004685291496571,290.196533203125,294.1499938964844,253.47000122070312,252.691162109375,255.1879730224609,253.549545288086,288.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993957355618,5.793421742339433e-09,0.0009993899147957,-0.0142301963642239,0.0,0.0,0.0,-0.0076848636381328,60.0,-23.860576629638672,-0.0,-6.809801078588863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,9.379602852277458e-05,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,9.877172851702198e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,7.295247633010149e-05,289.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,9.877175762085244e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0004685291496571,290.196533203125,294.1499938964844,253.47000122070312,252.691162109375,255.1879730224609,253.549545288086,288.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993957355618,5.793421742339433e-09,0.0009993899147957,-0.0142301963642239,0.0,0.0,0.0,-0.0076848636381328,60.0,-23.860576629638672,-0.0,-6.809801078588863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,9.377847891300917e-05,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,9.875324030872434e-05,290.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,7.293881935765967e-05,289.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,9.87532694125548e-05,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.0004684414889197,290.1836853027344,294.1499938964844,253.4499969482422,252.6741485595703,255.1574249267578,253.53062438964844,288.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728688031435,0.0,0.0,0.0,-0.0076740146614611,60.0,-23.85590553283692,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,9.377847891300917e-05,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,9.875324030872434e-05,290.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,7.293881935765967e-05,289.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,9.87532694125548e-05,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.0004684414889197,290.1836853027344,294.1499938964844,253.4499969482422,252.6741485595703,255.1574249267578,253.53062438964844,288.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728688031435,0.0,0.0,0.0,-0.0076740146614611,60.0,-23.85590553283692,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,9.377468813909218e-05,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,9.874925308395176e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,7.293587259482592e-05,289.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,9.874928218778224e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0004684225714299,290.1708068847656,294.1499938964844,253.42999267578125,252.6571350097656,255.12705993652344,253.51150512695312,288.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766803923279441e-09,0.0009991623228415,-0.0141604663804173,0.0,0.0,0.0,-0.007671667728573,60.0,-23.85481643676757,-0.0,-6.806699559547269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,9.377468813909218e-05,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,9.874925308395176e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,7.293587259482592e-05,289.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,9.874928218778224e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0004684225714299,290.1708068847656,294.1499938964844,253.42999267578125,252.6571350097656,255.12705993652344,253.51150512695312,288.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766803923279441e-09,0.0009991623228415,-0.0141604663804173,0.0,0.0,0.0,-0.007671667728573,60.0,-23.85481643676757,-0.0,-6.806699559547269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,9.378361573908478e-05,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,9.875866089714692e-05,290.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,7.294282113434747e-05,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,9.875868272501977e-05,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.000468467187602,290.1578674316406,294.1499938964844,253.4100036621093,252.6400909423828,255.09689331054688,253.4921875,288.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777916811666728e-09,0.0009992572013288,-0.0141895785927772,0.0,0.0,0.0,-0.0076771765016019,60.0,-23.85707664489746,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,9.378361573908478e-05,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,9.875866089714692e-05,290.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,7.294282113434747e-05,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,9.875868272501977e-05,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.000468467187602,290.1578674316406,294.1499938964844,253.4100036621093,252.6400909423828,255.09689331054688,253.4921875,288.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777916811666728e-09,0.0009992572013288,-0.0141895785927772,0.0,0.0,0.0,-0.0076771765016019,60.0,-23.85707664489746,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,9.379243419971316e-05,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360107421875,0.0,0.0,9.8767937743105e-05,290.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,7.294967508642003e-05,289.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,9.876796684693544e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0004685112508013,290.1513977050781,294.1499938964844,253.3999938964844,252.63156127929688,255.0818634033203,253.48245239257807,288.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993568528443,5.788892920577382e-09,0.0009993511484935,-0.0142183322459459,0.0,0.0,0.0,-0.0076826177537441,60.0,-23.859399795532227,-0.0,-6.809273145336192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,9.380399569636212e-05,290.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.529052734375,0.0,0.0,9.878011769615114e-05,290.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45556640625,0.0,0.0,7.295866817003116e-05,289.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372253417969,0.0,0.0,9.87801467999816e-05,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,0.0004685690219048,290.1448974609375,294.1499938964844,253.38999938964844,252.6230316162109,255.06689453125,253.47265625,288.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994800202548,5.80329295729598e-09,0.0009994741994887,-0.0142560554668307,0.0,0.0,0.0,-0.0076897563412785,60.0,-23.86245918273925,-0.0,-6.810951447278057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,9.383470751345158e-05,290.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,9.881245932774618e-05,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,7.298256241483614e-05,289.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,9.881248843157664e-05,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.000468722457299,290.1318359375,294.1499938964844,253.3699951171875,252.6059417724609,255.0370483398437,253.4529266357422,288.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998071473091,5.841545469564835e-09,0.0009998012101277,-0.0143562657758593,0.0,0.0,0.0,-0.0077087194658815,60.0,-23.87055206298828,-0.0,-6.815410813487689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,9.383470751345158e-05,290.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,9.881245932774618e-05,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,7.298256241483614e-05,289.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,9.881248843157664e-05,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.000468722457299,290.1318359375,294.1499938964844,253.3699951171875,252.6059417724609,255.0370483398437,253.4529266357422,288.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998071473091,5.841545469564835e-09,0.0009998012101277,-0.0143562657758593,0.0,0.0,0.0,-0.0077087194658815,60.0,-23.87055206298828,-0.0,-6.815410813487689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,9.387367026647551e-05,290.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,9.885348845273256e-05,290.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294738769531,0.0,0.0,7.301286677829921e-05,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,9.885351755656302e-05,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0004689171037171,290.1187438964844,294.1499938964844,253.3500061035156,252.58883666992188,255.00738525390625,253.4329833984375,288.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002221679314,5.89007465023883e-09,0.00100021623075,-0.014483394101262,0.0,0.0,0.0,-0.007732777390629,60.0,-23.88112068176269,-0.0,-6.821070286378017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
