time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528000,290.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,9.387367026647551e-05,290.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,9.885348845273256e-05,290.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294738769531,0.0,0.0,7.301286677829921e-05,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,9.885351755656302e-05,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0004689171037171,290.1187438964844,294.1499938964844,253.3500061035156,252.58883666992188,255.00738525390625,253.4329833984375,288.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002221679314,5.89007465023883e-09,0.00100021623075,-0.014483394101262,0.0,0.0,0.0,-0.007732777390629,60.0,-23.88112068176269,-0.0,-6.821070286378017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,9.391859930474312e-05,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,9.89008040050976e-05,290.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,7.304780592676252e-05,289.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,9.890082583297044e-05,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,0.0004691415524575,290.1055908203125,294.1499938964844,253.3300018310547,252.5717163085937,254.9778594970703,253.412841796875,288.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.946039216553345e-09,0.0010006948141381,-0.014630002900958,0.0,0.0,0.0,-0.0077605214901268,60.0,-23.89345932006836,-0.0,-6.827600174119652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,9.391859930474312e-05,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,9.89008040050976e-05,290.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,7.304780592676252e-05,289.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,9.890082583297044e-05,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,0.0004691415524575,290.1055908203125,294.1499938964844,253.3300018310547,252.5717163085937,254.9778594970703,253.412841796875,288.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.946039216553345e-09,0.0010006948141381,-0.014630002900958,0.0,0.0,0.0,-0.0077605214901268,60.0,-23.89345932006836,-0.0,-6.827600174119652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,9.396664245286956e-05,290.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,9.895139373838902e-05,290.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,7.308517524506897e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,9.895141556626186e-05,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,0.0004693815135397,290.0923767089844,294.1499938964844,253.3099975585937,252.5545654296875,254.9485015869141,253.39254760742188,288.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058784612238014e-09,0.0010012064594775,-0.0147867584601044,0.0,0.0,0.0,-0.0077901864424347,60.0,-23.90704345703125,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,9.396664245286956e-05,290.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,9.895139373838902e-05,290.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,7.308517524506897e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,9.895141556626186e-05,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,0.0004693815135397,290.0923767089844,294.1499938964844,253.3099975585937,252.5545654296875,254.9485015869141,253.39254760742188,288.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058784612238014e-09,0.0010012064594775,-0.0147867584601044,0.0,0.0,0.0,-0.0077901864424347,60.0,-23.90704345703125,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,9.399116243002936e-05,290.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,9.897720883600414e-05,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,7.310424552997574e-05,289.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,9.89772379398346e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,0.000469504011562,290.08575439453125,294.1499938964844,253.3000030517578,252.5459747314453,254.9338836669922,253.38233947753903,288.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.0364189202744e-09,0.0010014675790444,-0.0148667627945542,0.0,0.0,0.0,-0.007805326487869,60.0,-23.9140739440918,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,9.401546412846074e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,9.900280565489084e-05,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,7.312314846785739e-05,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,9.900282748276368e-05,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,0.0004696254327427,290.0791015625,294.1499938964844,253.2899932861328,252.5373687744141,254.91929626464844,253.3721160888672,288.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066694258066718e-09,0.0010017264867201,-0.0149460723623633,0.0,0.0,0.0,-0.0078203352168202,60.0,-23.921152114868164,-0.0,-6.841687394398832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,9.40623867791146e-05,290.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,9.905220940709114e-05,290.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768310546875,0.0,0.0,7.315963739529252e-05,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,9.90522385109216e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.0004698598058894,290.0657653808594,294.1499938964844,253.2700042724609,252.5201568603516,254.89024353027344,253.35157775878903,288.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125137286261406e-09,0.0010022262576967,-0.0150991696864366,0.0,0.0,0.0,-0.0078493086621165,60.0,-23.93511962890625,-0.0,-6.848516420632222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,9.40623867791146e-05,290.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,9.905220940709114e-05,290.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768310546875,0.0,0.0,7.315963739529252e-05,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,9.90522385109216e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.0004698598058894,290.0657653808594,294.1499938964844,253.2700042724609,252.5201568603516,254.89024353027344,253.35157775878903,288.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125137286261406e-09,0.0010022262576967,-0.0150991696864366,0.0,0.0,0.0,-0.0078493086621165,60.0,-23.93511962890625,-0.0,-6.848516420632222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,9.410627535544336e-05,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,9.909843356581403e-05,290.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3635559082031,0.0,0.0,7.319377618841827e-05,289.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,9.909845539368688e-05,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,0.000470079074148,290.0523681640625,294.1499938964844,253.25,252.50289916992188,254.861328125,253.3309783935547,288.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179809997064467e-09,0.0010026937816292,-0.015242388471961,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.94858169555664,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,9.410627535544336e-05,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,9.909843356581403e-05,290.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3635559082031,0.0,0.0,7.319377618841827e-05,289.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,9.909845539368688e-05,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,0.000470079074148,290.0523681640625,294.1499938964844,253.25,252.50289916992188,254.861328125,253.3309783935547,288.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179809997064467e-09,0.0010026937816292,-0.015242388471961,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.94858169555664,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,9.414480155101046e-05,290.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,9.913900430547072e-05,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,7.322373858187348e-05,289.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336486816406,0.0,0.0,9.913902613334358e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0004702715377788,290.0389404296875,294.1499938964844,253.22999572753903,252.485595703125,254.83255004882807,253.3103485107422,288.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227797388902445e-09,0.0010031041456386,-0.0153680946677923,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.96100234985352,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,9.414480155101046e-05,290.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,9.913900430547072e-05,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,7.322373858187348e-05,289.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336486816406,0.0,0.0,9.913902613334358e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0004702715377788,290.0389404296875,294.1499938964844,253.22999572753903,252.485595703125,254.83255004882807,253.3103485107422,288.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227797388902445e-09,0.0010031041456386,-0.0153680946677923,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.96100234985352,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,9.417702676728368e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,9.917293937178329e-05,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,7.324880425585434e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,9.917296119965612e-05,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0004704325401689,290.02545166015625,294.1499938964844,253.2100067138672,252.46826171875,254.80392456054688,253.28973388671875,288.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034536244347,6.267935948045533e-09,0.0010034473380073,-0.0154732391238212,0.0,0.0,0.0,-0.0079201003536582,60.0,-23.97192001342773,-0.0,-6.865216306550792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,9.417702676728368e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,9.917293937178329e-05,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,7.324880425585434e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,9.917296119965612e-05,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0004704325401689,290.02545166015625,294.1499938964844,253.2100067138672,252.46826171875,254.80392456054688,253.28973388671875,288.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034536244347,6.267935948045533e-09,0.0010034473380073,-0.0154732391238212,0.0,0.0,0.0,-0.0079201003536582,60.0,-23.97192001342773,-0.0,-6.865216306550792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,9.419041452929378e-05,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,9.918704017763956e-05,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302001953125,0.0,0.0,7.325921615120023e-05,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,9.918706200551242e-05,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,0.0004704994207713,290.0186767578125,294.1499938964844,253.1999969482422,252.45957946777344,254.78965759277344,253.2794342041016,288.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846097215185645e-09,0.0010035899467766,-0.0155169172212481,0.0,0.0,0.0,-0.0079283658415079,60.0,-23.97676086425781,-0.0,-6.867167456903189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650207519531,0.0,0.0,9.420158312423156e-05,290.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,9.91987981251441e-05,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,7.326790364459157e-05,289.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,9.919881995301694e-05,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707336425781,0.0,0.0,0.0004705552128143,290.01190185546875,294.1499938964844,253.19000244140625,252.4508819580078,254.7754364013672,253.2691345214844,288.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533486977219,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.981096267700195,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,9.421712456969544e-05,290.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741149902344,0.0,0.0,9.92151617538184e-05,290.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,7.327999628614634e-05,289.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,9.921519085764884e-05,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.000470632861834,289.9983215332031,294.1499938964844,253.1699981689453,252.4334716796875,254.74708557128903,253.24859619140625,288.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317870671068704e-09,0.0010038744658231,-0.0156040452420711,0.0,0.0,0.0,-0.0079448549076914,60.0,-23.988296508789062,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,9.421712456969544e-05,290.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741149902344,0.0,0.0,9.92151617538184e-05,290.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,7.327999628614634e-05,289.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,9.921519085764884e-05,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.000470632861834,289.9983215332031,294.1499938964844,253.1699981689453,252.4334716796875,254.74708557128903,253.24859619140625,288.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317870671068704e-09,0.0010038744658231,-0.0156040452420711,0.0,0.0,0.0,-0.0079448549076914,60.0,-23.988296508789062,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,9.422408766113222e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,9.922249591909348e-05,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,7.32854095986113e-05,289.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,9.922251774696632e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0004706676409114,289.98468017578125,294.1499938964844,253.1499938964844,252.4160003662109,254.7188873291016,253.2281494140625,288.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265290783931505e-09,0.0010039485059678,-0.0156267266720533,0.0,0.0,0.0,-0.0079491473734378,60.0,-23.99315643310547,-0.0,-6.87207446503635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,9.422408766113222e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,9.922249591909348e-05,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,7.32854095986113e-05,289.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,9.922251774696632e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0004706676409114,289.98468017578125,294.1499938964844,253.1499938964844,252.4160003662109,254.7188873291016,253.2281494140625,288.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265290783931505e-09,0.0010039485059678,-0.0156267266720533,0.0,0.0,0.0,-0.0079491473734378,60.0,-23.99315643310547,-0.0,-6.87207446503635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,9.422955190530048e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,9.922825120156632e-05,290.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,7.328965875785798e-05,289.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,9.922827302943916e-05,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,0.0004706949694082,289.97100830078125,294.1499938964844,253.1300048828125,252.39846801757807,254.6908264160156,253.207763671875,288.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040130000561,6.3333289723743755e-09,0.0010040065972134,-0.0156445372849702,0.0,0.0,0.0,-0.0079525187611579,60.0,-23.996620178222656,-0.0,-6.872870983443137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,9.422955190530048e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,9.922825120156632e-05,290.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,7.328965875785798e-05,289.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,9.922827302943916e-05,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,0.0004706949694082,289.97100830078125,294.1499938964844,253.1300048828125,252.39846801757807,254.6908264160156,253.207763671875,288.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040130000561,6.3333289723743755e-09,0.0010040065972134,-0.0156445372849702,0.0,0.0,0.0,-0.0079525187611579,60.0,-23.996620178222656,-0.0,-6.872870983443137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,9.424247400602326e-05,290.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33123779296875,0.0,0.0,9.924185724230485e-05,290.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,7.329970685532317e-05,289.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,9.924187907017767e-05,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,0.0004707595217041,289.957275390625,294.1499938964844,253.1100006103516,252.3809051513672,254.6629180908203,253.1874389648437,288.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041504865512,6.349414327644354e-09,0.0010041442001238,-0.0156866740435361,0.0,0.0,0.0,-0.0079604927450418,60.0,-24.00103759765625,-0.0,-6.8747539216929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,9.424247400602326e-05,290.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33123779296875,0.0,0.0,9.924185724230485e-05,290.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,7.329970685532317e-05,289.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,9.924187907017767e-05,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,0.0004707595217041,289.957275390625,294.1499938964844,253.1100006103516,252.3809051513672,254.6629180908203,253.1874389648437,288.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041504865512,6.349414327644354e-09,0.0010041442001238,-0.0156866740435361,0.0,0.0,0.0,-0.0079604927450418,60.0,-24.00103759765625,-0.0,-6.8747539216929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30206298828125,0.0,0.0,9.425202733837068e-05,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,9.925191989168523e-05,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627868652344,0.0,0.0,7.330714288400486e-05,289.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,9.925194171955808e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,0.0004708072519861,289.95037841796875,294.1499938964844,253.1000061035156,252.37210083007807,254.6490020751953,253.17727661132807,288.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042522335425,6.3613123657546575e-09,0.0010042458306998,-0.0157178416848182,0.0,0.0,0.0,-0.0079663908109068,60.0,-24.00390625,-0.0,-6.876147295997725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950134277344,0.0,0.0,9.42635742831044e-05,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,9.926407074090092e-05,290.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,7.331611413974315e-05,289.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,9.926409256877378e-05,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,0.0004708649066742,289.9434814453125,294.1499938964844,253.08999633789065,252.36328125,254.6351318359375,253.1671142578125,288.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043751681223,6.375688421655923e-09,0.0010043687652796,-0.0157554987818002,0.0,0.0,0.0,-0.0079735172912478,60.0,-24.00725746154785,-0.0,-6.877831282281478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809143066406,0.0,0.0,9.429204510524868e-05,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30255126953125,0.0,0.0,9.929405496222898e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,7.333826215472072e-05,289.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,9.929407679010184e-05,291.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,0.0004710071370936,289.9296569824219,294.1499938964844,253.07000732421875,252.3456268310547,254.60748291015625,253.14675903320312,288.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411149833240871e-09,0.001004672027193,-0.0158483907580375,0.0,0.0,0.0,-0.0079910969361662,60.0,-24.01532745361328,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809143066406,0.0,0.0,9.429204510524868e-05,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30255126953125,0.0,0.0,9.929405496222898e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,7.333826215472072e-05,289.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,9.929407679010184e-05,291.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,0.0004710071370936,289.9296569824219,294.1499938964844,253.07000732421875,252.3456268310547,254.60748291015625,253.14675903320312,288.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411149833240871e-09,0.001004672027193,-0.0158483907580375,0.0,0.0,0.0,-0.0079910969361662,60.0,-24.01532745361328,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,9.432697697775438e-05,290.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,9.93308422039263e-05,290.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,7.336543058045208e-05,289.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21392822265625,0.0,0.0,9.933086403179914e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636169433594,0.0,0.0,0.0004711816727649,289.9158020019531,294.1499938964844,253.0500030517578,252.3279266357422,254.5799560546875,253.1263732910156,288.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454661249932769e-09,0.0010050440905615,-0.0159623678773641,0.0,0.0,0.0,-0.0080126672983169,60.0,-24.025209426879883,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,9.432697697775438e-05,290.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,9.93308422039263e-05,290.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,7.336543058045208e-05,289.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21392822265625,0.0,0.0,9.933086403179914e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636169433594,0.0,0.0,0.0004711816727649,289.9158020019531,294.1499938964844,253.0500030517578,252.3279266357422,254.5799560546875,253.1263732910156,288.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454661249932769e-09,0.0010050440905615,-0.0159623678773641,0.0,0.0,0.0,-0.0080126672983169,60.0,-24.025209426879883,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,9.436680556973442e-05,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,9.937278082361443e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,7.339641160797328e-05,289.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,9.937280265148728e-05,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,0.0004713806265499,289.90185546875,294.1499938964844,253.02999877929688,252.3101959228516,254.55255126953125,253.1059112548828,288.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504272231921959e-09,0.0010054683079943,-0.0160923227667808,0.0,0.0,0.0,-0.0080372616648674,60.0,-24.036527633666992,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,9.436680556973442e-05,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,9.937278082361443e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,7.339641160797328e-05,289.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,9.937280265148728e-05,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,0.0004713806265499,289.90185546875,294.1499938964844,253.02999877929688,252.3101959228516,254.55255126953125,253.1059112548828,288.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504272231921959e-09,0.0010054683079943,-0.0160923227667808,0.0,0.0,0.0,-0.0080372616648674,60.0,-24.036527633666992,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,9.440996655030176e-05,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,9.941823373083024e-05,290.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,7.342998287640512e-05,289.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,9.94182555587031e-05,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0004715962568297,289.88787841796875,294.1499938964844,253.009994506836,252.2924194335937,254.5252685546875,253.0854034423828,288.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558038556647716e-09,0.0010059280321002,-0.0162331610918045,0.0,0.0,0.0,-0.0080639161169528,60.0,-24.048933029174805,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,9.440996655030176e-05,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,9.941823373083024e-05,290.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,7.342998287640512e-05,289.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,9.94182555587031e-05,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0004715962568297,289.88787841796875,294.1499938964844,253.009994506836,252.2924194335937,254.5252685546875,253.0854034423828,288.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558038556647716e-09,0.0010059280321002,-0.0162331610918045,0.0,0.0,0.0,-0.0080639161169528,60.0,-24.048933029174805,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313232421875,0.0,0.0,9.44322018767707e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,9.94416477624327e-05,290.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,7.344727055169642e-05,289.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800842285156,0.0,0.0,9.944166959030554e-05,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,0.0004717073170468,289.8808898925781,294.1499938964844,253.0,252.2835235595703,254.5116729736328,253.0751342773437,288.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585732847952386e-09,0.0010061648208647,-0.0163057036697864,0.0,0.0,0.0,-0.0080776456743478,60.0,-24.055402755737305,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,9.445458272239192e-05,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447814941406,0.0,0.0,9.946521458914503e-05,290.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,7.346468191826716e-05,289.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,9.946523641701788e-05,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,0.0004718191048596,289.8738708496094,294.1499938964844,252.9900054931641,252.2746124267578,254.49810791015625,253.0648498535156,288.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-24.06196403503418,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,9.44988860283047e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,9.951186802936718e-05,290.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737670898437,0.0,0.0,7.349914085352793e-05,289.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,9.951188985724002e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,0.0004720404394902,289.8598022460937,294.1499938964844,252.97000122070312,252.2567901611328,254.47105407714844,253.0442657470703,287.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668796181941161e-09,0.0010068750707432,-0.0165232829749584,0.0,0.0,0.0,-0.0081188231706619,60.0,-24.07516098022461,-0.0,-6.912204497666607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,9.44988860283047e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,9.951186802936718e-05,290.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737670898437,0.0,0.0,7.349914085352793e-05,289.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,9.951188985724002e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,0.0004720404394902,289.8598022460937,294.1499938964844,252.97000122070312,252.2567901611328,254.47105407714844,253.0442657470703,287.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668796181941161e-09,0.0010068750707432,-0.0165232829749584,0.0,0.0,0.0,-0.0081188231706619,60.0,-24.07516098022461,-0.0,-6.912204497666607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
