time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530340,290.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,9.45409992709756e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,9.955622226698324e-05,290.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,7.353189721470699e-05,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,9.955623681889848e-05,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0004722508310806,289.8456726074219,294.1499938964844,252.9499969482422,252.23892211914065,254.4441070556641,253.023666381836,287.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073304874822,6.721259104836008e-09,0.0010073237353935,-0.0166607033461332,0.0,0.0,0.0,-0.0081448312848806,60.0,-24.088058471679688,-0.0,-6.918366324271119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,9.45409992709756e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,9.955622226698324e-05,290.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,7.353189721470699e-05,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,9.955623681889848e-05,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0004722508310806,289.8456726074219,294.1499938964844,252.9499969482422,252.23892211914065,254.4441070556641,253.023666381836,287.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073304874822,6.721259104836008e-09,0.0010073237353935,-0.0166607033461332,0.0,0.0,0.0,-0.0081448312848806,60.0,-24.088058471679688,-0.0,-6.918366324271119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,9.457970008952544e-05,290.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,9.959696762962268e-05,290.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,7.356199057539925e-05,289.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,9.959698945749552e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0004724441387224,289.8315124511719,294.1499938964844,252.92999267578125,252.22105407714844,254.4172821044922,253.0030517578125,287.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.7694614358515545e-09,0.0010077359620481,-0.016786964610219,0.0,0.0,0.0,-0.0081687280908226,60.0,-24.100311279296875,-0.0,-6.924030060417864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,9.457970008952544e-05,290.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,9.959696762962268e-05,290.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,7.356199057539925e-05,289.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,9.959698945749552e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0004724441387224,289.8315124511719,294.1499938964844,252.92999267578125,252.22105407714844,254.4172821044922,253.0030517578125,287.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.7694614358515545e-09,0.0010077359620481,-0.016786964610219,0.0,0.0,0.0,-0.0081687280908226,60.0,-24.100311279296875,-0.0,-6.924030060417864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,9.461351146455854e-05,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,9.963257616618648e-05,290.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,7.358829316217452e-05,289.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,9.963259799405932e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,0.0004726130573544,289.8172912597656,294.1499938964844,252.9100036621093,252.20315551757807,254.3905639648437,252.9824676513672,287.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115793006029435e-09,0.0010080961510539,-0.0168972872197628,0.0,0.0,0.0,-0.008189607411623,60.0,-24.11144256591797,-0.0,-6.928980411657903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,9.461351146455854e-05,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,9.963257616618648e-05,290.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,7.358829316217452e-05,289.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,9.963259799405932e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,0.0004726130573544,289.8172912597656,294.1499938964844,252.9100036621093,252.20315551757807,254.3905639648437,252.9824676513672,287.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115793006029435e-09,0.0010080961510539,-0.0168972872197628,0.0,0.0,0.0,-0.008189607411623,60.0,-24.11144256591797,-0.0,-6.928980411657903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597900390625,0.0,0.0,9.462881280342116e-05,290.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,9.964868513634428e-05,290.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,7.360018935287371e-05,289.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,9.964870696421713e-05,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478942871094,0.0,0.0,0.0004726894840132,289.8101806640625,294.1499938964844,252.8999938964844,252.19419860839844,254.3772430419922,252.97218322753903,287.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306347245084e-09,0.0010082591325044,-0.0169472005218267,0.0,0.0,0.0,-0.0081990547478199,60.0,-24.116622924804688,-0.0,-6.931220752903755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,9.464256436331198e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,9.966317156795412e-05,290.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,7.361089228652418e-05,289.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047668457031,0.0,0.0,9.966319339582697e-05,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,0.0004727581981569,289.80303955078125,294.1499938964844,252.88999938964844,252.1852264404297,254.3639678955078,252.9619140625,287.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.8477667980459955e-09,0.0010084055829793,-0.016992075368762,0.0,0.0,0.0,-0.0082075474783778,60.0,-24.1214599609375,-0.0,-6.933235141559635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,9.466674237046392e-05,290.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,9.968863014364616e-05,290.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,7.362969336099923e-05,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,9.9688651971519e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,0.0004728789790533,289.78875732421875,294.1499938964844,252.8699951171875,252.16729736328125,254.33746337890625,252.9413909912109,287.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-24.13021278381348,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,9.466674237046392e-05,290.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,9.968863014364616e-05,290.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,7.362969336099923e-05,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,9.9688651971519e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,0.0004728789790533,289.78875732421875,294.1499938964844,252.8699951171875,252.16729736328125,254.33746337890625,252.9413909912109,287.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-24.13021278381348,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,9.468712232774124e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425476074219,0.0,0.0,9.9710094218608e-05,290.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,7.364554767264053e-05,289.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,9.971010877052322e-05,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0004729807842522,289.7744140625,294.1499938964844,252.8500061035156,252.1493530273437,254.3110809326172,252.92092895507807,287.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903259741619649e-09,0.001008880091831,-0.0171374287456274,0.0,0.0,0.0,-0.0082350578159093,60.0,-24.13785743713379,-0.0,-6.939762187130327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,9.468712232774124e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425476074219,0.0,0.0,9.9710094218608e-05,290.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,7.364554767264053e-05,289.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,9.971010877052322e-05,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0004729807842522,289.7744140625,294.1499938964844,252.8500061035156,252.1493530273437,254.3110809326172,252.92092895507807,287.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903259741619649e-09,0.001008880091831,-0.0171374287456274,0.0,0.0,0.0,-0.0082350578159093,60.0,-24.13785743713379,-0.0,-6.939762187130327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,9.470499207964168e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,9.972890984499828e-05,290.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761108398437,0.0,0.0,7.365944475168362e-05,289.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,9.97289243969135e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,0.0004730700457002,289.7600402832031,294.1499938964844,252.8300018310547,252.13140869140625,254.2848052978516,252.9005126953125,287.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.9255117196576074e-09,0.0010090703144669,-0.0171957146376371,0.0,0.0,0.0,-0.0082460893318057,60.0,-24.144655227661133,-0.0,-6.942380537111603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,9.470499207964168e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,9.972890984499828e-05,290.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761108398437,0.0,0.0,7.365944475168362e-05,289.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,9.97289243969135e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,0.0004730700457002,289.7600402832031,294.1499938964844,252.8300018310547,252.13140869140625,254.2848052978516,252.9005126953125,287.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.9255117196576074e-09,0.0010090703144669,-0.0171957146376371,0.0,0.0,0.0,-0.0082460893318057,60.0,-24.144655227661133,-0.0,-6.942380537111603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947570800781,0.0,0.0,9.472110104979949e-05,290.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,9.974587737815456e-05,290.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,7.367197395069525e-05,289.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,9.97458992060274e-05,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,0.0004731505759991,289.74560546875,294.1499938964844,252.8099975585937,252.1134490966797,254.2586364746093,252.8801422119141,287.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482766211032,0.0,0.0,0.0,-0.0082560367882251,60.0,-24.150951385498047,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947570800781,0.0,0.0,9.472110104979949e-05,290.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,9.974587737815456e-05,290.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,7.367197395069525e-05,289.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,9.97458992060274e-05,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,0.0004731505759991,289.74560546875,294.1499938964844,252.8099975585937,252.1134490966797,254.2586364746093,252.8801422119141,287.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482766211032,0.0,0.0,0.0,-0.0082560367882251,60.0,-24.150951385498047,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,9.472843521507456e-05,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,9.97535971691832e-05,290.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549621582031,0.0,0.0,7.367767830146477e-05,289.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,9.975361899705604e-05,291.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0004731872177217,289.7383728027344,294.1499938964844,252.8000030517578,252.10446166992188,254.2455902099609,252.8699645996093,287.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954711473383668e-09,0.0010093200253322,-0.0172721967101097,0.0,0.0,0.0,-0.0082605648785829,60.0,-24.15388870239257,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,9.473549289396031e-05,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,9.976103319786488e-05,290.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,7.368316437350586e-05,289.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,9.976104774978012e-05,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,0.0004732224624603,289.73114013671875,294.1499938964844,252.7899932861328,252.09548950195312,254.23257446289065,252.8598175048828,287.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497334311341e-09,0.0010093952296301,-0.0172952096909284,0.0,0.0,0.0,-0.0082649197429418,60.0,-24.1567325592041,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,9.474874968873336e-05,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,9.97749884845689e-05,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,7.369347440544516e-05,289.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,9.977501031244174e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0004732886736746,289.7166442871094,294.1499938964844,252.7700042724609,252.07752990722656,254.2066192626953,252.83950805664065,287.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731014117598,60.0,-24.16217422485352,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,9.474874968873336e-05,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,9.97749884845689e-05,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,7.369347440544516e-05,289.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,9.977501031244174e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0004732886736746,289.7166442871094,294.1499938964844,252.7700042724609,252.07752990722656,254.2066192626953,252.83950805664065,287.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731014117598,60.0,-24.16217422485352,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,9.476136619923636e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,9.97882743831724e-05,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,7.370328967226669e-05,289.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,9.978829621104524e-05,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0004733517125714,289.7020874023437,294.1499938964844,252.75,252.0595703125,254.18077087402344,252.8192443847656,287.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.995713786039914e-09,0.0010096706682816,-0.0173795949667692,0.0,0.0,0.0,-0.0082808909937739,60.0,-24.167381286621094,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,9.476136619923636e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,9.97882743831724e-05,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,7.370328967226669e-05,289.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,9.978829621104524e-05,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0004733517125714,289.7020874023437,294.1499938964844,252.75,252.0595703125,254.18077087402344,252.8192443847656,287.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.995713786039914e-09,0.0010096706682816,-0.0173795949667692,0.0,0.0,0.0,-0.0082808909937739,60.0,-24.167381286621094,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,9.477381536271424e-05,290.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05389404296875,0.0,0.0,9.980138565879316e-05,290.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,7.371297397185117e-05,289.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,9.980140021070838e-05,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0004734139074571,289.6875305175781,294.1499938964844,252.72999572753903,252.04161071777344,254.155029296875,252.7989959716797,287.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011210279017632e-09,0.0010098031489178,-0.0174201857298612,0.0,0.0,0.0,-0.0082885734736919,60.0,-24.172475814819336,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,9.477381536271424e-05,290.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05389404296875,0.0,0.0,9.980138565879316e-05,290.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,7.371297397185117e-05,289.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,9.980140021070838e-05,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0004734139074571,289.6875305175781,294.1499938964844,252.72999572753903,252.04161071777344,254.155029296875,252.7989959716797,287.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011210279017632e-09,0.0010098031489178,-0.0174201857298612,0.0,0.0,0.0,-0.0082885734736919,60.0,-24.172475814819336,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,9.478654101258144e-05,290.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,9.981478069676086e-05,290.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,7.372286927420646e-05,289.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,9.98148025246337e-05,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0004734774702228,289.67291259765625,294.1499938964844,252.7100067138672,252.023666381836,254.1293792724609,252.77877807617188,287.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.0270549379358735e-09,0.0010099386563524,-0.0174616873264312,0.0,0.0,0.0,-0.0082964282482862,60.0,-24.17757225036621,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,9.478654101258144e-05,290.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,9.981478069676086e-05,290.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,7.372286927420646e-05,289.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,9.98148025246337e-05,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0004734774702228,289.67291259765625,294.1499938964844,252.7100067138672,252.023666381836,254.1293792724609,252.77877807617188,287.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.0270549379358735e-09,0.0010099386563524,-0.0174616873264312,0.0,0.0,0.0,-0.0082964282482862,60.0,-24.17757225036621,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,9.479310392634944e-05,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,9.982170013245197e-05,289.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98394775390625,0.0,0.0,7.372797699645162e-05,289.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,9.982171468436718e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0004735102993436,289.66558837890625,294.1499938964844,252.6999969482422,252.0146942138672,254.11659240722656,252.76866149902344,287.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035233284824471e-09,0.0010100086219608,-0.0174831077456474,0.0,0.0,0.0,-0.0083004832267761,60.0,-24.18015480041504,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,9.479989239480346e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,9.982884512282908e-05,289.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.976806640625,0.0,0.0,7.37332520657219e-05,289.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,9.982886695070192e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.000473544205306,289.6582336425781,294.1499938964844,252.69000244140625,252.00572204589844,254.10382080078125,252.7585601806641,287.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043683858398708e-09,0.0010100809158757,-0.0175052434206008,0.0,0.0,0.0,-0.0083046723157167,60.0,-24.18277740478516,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,9.48142187553458e-05,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,9.984392818296328e-05,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624938964844,0.0,0.0,7.374439883278683e-05,289.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,9.984395001083612e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.0004736157716251,289.6435546875,294.1499938964844,252.6699981689453,251.98780822753903,254.078369140625,252.7383575439453,287.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061523366047595e-09,0.0010102334199473,-0.0175519697368145,0.0,0.0,0.0,-0.0083135161548852,60.0,-24.18818092346192,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,9.48142187553458e-05,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,9.984392818296328e-05,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624938964844,0.0,0.0,7.374439883278683e-05,289.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,9.984395001083612e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.0004736157716251,289.6435546875,294.1499938964844,252.6699981689453,251.98780822753903,254.078369140625,252.7383575439453,287.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061523366047595e-09,0.0010102334199473,-0.0175519697368145,0.0,0.0,0.0,-0.0083135161548852,60.0,-24.18818092346192,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,9.48296074056998e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,9.986013901652768e-05,289.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,7.375636778306216e-05,289.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,9.986015356844292e-05,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0004736926348414,289.6288146972656,294.1499938964844,252.6499938964844,251.9698944091797,254.05300903320312,252.7181396484375,287.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.080685815452625e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-24.193828582763672,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,9.48296074056998e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,9.986013901652768e-05,289.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,7.375636778306216e-05,289.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,9.986015356844292e-05,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0004736926348414,289.6288146972656,294.1499938964844,252.6499938964844,251.9698944091797,254.05300903320312,252.7181396484375,287.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.080685815452625e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-24.193828582763672,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,9.48462402448058e-05,290.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,9.987765224650502e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93377685546875,0.0,0.0,7.376930443570018e-05,289.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.987766679842024e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0004737757262773,289.6140441894531,294.1499938964844,252.6300048828125,251.9519958496093,254.0277404785156,252.69793701171875,287.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105815017595,7.101399468467662e-09,0.0010105744004249,-0.0176564157009124,0.0,0.0,0.0,-0.008333284407854,60.0,-24.19977378845215,-0.0,-6.963093568401747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,9.48462402448058e-05,290.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,9.987765224650502e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93377685546875,0.0,0.0,7.376930443570018e-05,289.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.987766679842024e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0004737757262773,289.6140441894531,294.1499938964844,252.6300048828125,251.9519958496093,254.0277404785156,252.69793701171875,287.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105815017595,7.101399468467662e-09,0.0010105744004249,-0.0176564157009124,0.0,0.0,0.0,-0.008333284407854,60.0,-24.19977378845215,-0.0,-6.963093568401747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,9.486411727266386e-05,290.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,9.989647514885291e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193725585937,0.0,0.0,7.378320879070088e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,9.989649697672576e-05,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216064453125,0.0,0.0,0.000473865045933,289.5992431640625,294.1499938964844,252.6100006103516,251.9341278076172,254.00254821777344,252.6777191162109,287.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123666101449544e-09,0.0010107647394761,-0.01771473698318,0.0,0.0,0.0,-0.0083443224430084,60.0,-24.206018447875977,-0.0,-6.965718313267645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,9.486411727266386e-05,290.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,9.989647514885291e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193725585937,0.0,0.0,7.378320879070088e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,9.989649697672576e-05,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216064453125,0.0,0.0,0.000473865045933,289.5992431640625,294.1499938964844,252.6100006103516,251.9341278076172,254.00254821777344,252.6777191162109,287.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123666101449544e-09,0.0010107647394761,-0.01771473698318,0.0,0.0,0.0,-0.0083443224430084,60.0,-24.206018447875977,-0.0,-6.965718313267645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407958984375,0.0,0.0,9.487359056947751e-05,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,9.990645048674196e-05,289.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9121398925781,0.0,0.0,7.379057205980644e-05,289.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009704589844,0.0,0.0,9.99064723146148e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01373291015625,0.0,0.0,0.0004739123687613,289.5918273925781,294.1499938964844,252.6000061035156,251.9252014160156,253.989990234375,252.6676025390625,287.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135462443130791e-09,0.0010108656715601,-0.0177456345409154,0.0,0.0,0.0,-0.0083501702174544,60.0,-24.209272384643555,-0.0,-6.967108845401526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,9.48834276641719e-05,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493713378906,0.0,0.0,9.991681872634216e-05,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,7.379822636721656e-05,289.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,9.99168332782574e-05,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,0.0004739615542348,289.5844116210937,294.1499938964844,252.58999633789065,251.91629028320312,253.9774627685547,252.65750122070312,287.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147719749411863e-09,0.0010109704453498,-0.0177777409553527,0.0,0.0,0.0,-0.0083562470972538,60.0,-24.21261405944824,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,9.490436059422792e-05,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,9.993885760195552e-05,289.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,7.38145099603571e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,9.993887215387076e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0004740660951938,289.5695495605469,294.1499938964844,252.57000732421875,251.89846801757807,253.9524383544922,252.63726806640625,287.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200598441,7.173789118297691e-09,0.0010111933806911,-0.0178460218012332,0.0,0.0,0.0,-0.0083691701292991,60.0,-24.21958541870117,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
