time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532680,290.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,9.490436059422792e-05,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,9.993885760195552e-05,289.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,7.38145099603571e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,9.993887215387076e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0004740660951938,289.5695495605469,294.1499938964844,252.57000732421875,251.89846801757807,253.9524383544922,252.63726806640625,287.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200598441,7.173789118297691e-09,0.0010111933806911,-0.0178460218012332,0.0,0.0,0.0,-0.0083691701292991,60.0,-24.21958541870117,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,9.492732351645829e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,9.996303560910746e-05,289.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,7.38323651603423e-05,289.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,9.996305016102268e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,0.0004741808224935,289.5546264648437,294.1499938964844,252.5500030517578,251.8806610107422,253.9275054931641,252.6170196533203,287.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202388463412035e-09,0.0010114379692822,-0.0179209299385547,0.0,0.0,0.0,-0.0083833485841751,60.0,-24.227020263671875,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,9.492732351645829e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,9.996303560910746e-05,289.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,7.38323651603423e-05,289.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,9.996305016102268e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,0.0004741808224935,289.5546264648437,294.1499938964844,252.5500030517578,251.8806610107422,253.9275054931641,252.6170196533203,287.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202388463412035e-09,0.0010114379692822,-0.0179209299385547,0.0,0.0,0.0,-0.0083833485841751,60.0,-24.227020263671875,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,9.495364065514876e-05,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,9.99907570076175e-05,289.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,7.385283970506862e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.999077155953272e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.0004743123135995,289.5397033691406,294.1499938964844,252.5303192138672,251.8632354736328,253.9026641845703,252.59678649902344,287.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235173793418425e-09,0.0010117182973772,-0.0180068016052246,0.0,0.0,0.0,-0.0083996020257473,60.0,-24.23501777648925,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,9.495364065514876e-05,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,9.99907570076175e-05,289.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,7.385283970506862e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.999077155953272e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.0004743123135995,289.5397033691406,294.1499938964844,252.5303192138672,251.8632354736328,253.9026641845703,252.59678649902344,287.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235173793418425e-09,0.0010117182973772,-0.0180068016052246,0.0,0.0,0.0,-0.0083996020257473,60.0,-24.23501777648925,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,9.498479630565272e-05,290.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,0.0001000235570245,289.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,7.387706864392385e-05,289.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,0.0001000235715764,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0004744679317809,289.52471923828125,294.1499938964844,252.5112762451172,251.84646606445312,253.8779144287109,252.5767364501953,287.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273977420396704e-09,0.0010120500810444,-0.0181084368377923,0.0,0.0,0.0,-0.0084188384935259,60.0,-24.243751525878903,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,9.498479630565272e-05,290.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,0.0001000235570245,289.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,7.387706864392385e-05,289.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,0.0001000235715764,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0004744679317809,289.52471923828125,294.1499938964844,252.5112762451172,251.84646606445312,253.8779144287109,252.5767364501953,287.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273977420396704e-09,0.0010120500810444,-0.0181084368377923,0.0,0.0,0.0,-0.0084188384935259,60.0,-24.243751525878903,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,9.500204032519832e-05,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.881591796875,0.0,0.0,0.0001000417178147,289.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,7.389047823380679e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,0.0001000417323666,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0004745540500152,289.5172119140625,294.1499938964844,252.50196838378903,251.8383026123047,253.8655700683593,252.56678771972656,287.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.2954562391203134e-09,0.0010122336680069,-0.0181646924465894,0.0,0.0,0.0,-0.0084294863045215,60.0,-24.248390197753903,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590087890625,0.0,0.0,9.50207468122244e-05,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,0.0001000614211079,289.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,7.390503014903516e-05,289.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82183837890625,0.0,0.0,0.0001000614356598,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92706298828125,0.0,0.0,0.0004746475315187,289.5097045898437,294.1499938964844,252.4927978515625,251.830307006836,253.853256225586,252.55691528320312,287.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-24.25326156616211,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84405517578125,0.0,0.0,9.506174683338033e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,0.0001001045893644,289.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.817626953125,0.0,0.0,7.393691339530051e-05,289.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,0.0001001046039164,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,0.0004748523060698,289.4946594238281,294.1499938964844,252.474853515625,251.8147125244141,253.8287048339844,252.53738403320312,287.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-24.26362419128418,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84405517578125,0.0,0.0,9.506174683338033e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,0.0001001045893644,289.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.817626953125,0.0,0.0,7.393691339530051e-05,289.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,0.0001001046039164,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,0.0004748523060698,289.4946594238281,294.1499938964844,252.474853515625,251.8147125244141,253.8287048339844,252.53738403320312,287.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-24.26362419128418,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,9.510810923529787e-05,290.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.000100153418316,289.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.802978515625,0.0,0.0,7.397298031719401e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001001534328679,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,0.0004750839434564,289.47955322265625,294.1499938964844,252.45741271972656,251.79962158203125,253.80426025390625,252.51821899414065,287.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-24.27498817443848,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,9.510810923529787e-05,290.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.000100153418316,289.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.802978515625,0.0,0.0,7.397298031719401e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001001534328679,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,0.0004750839434564,289.47955322265625,294.1499938964844,252.45741271972656,251.79962158203125,253.80426025390625,252.51821899414065,287.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-24.27498817443848,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,9.515963756712154e-05,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,0.0001002076751319,289.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,7.401305629173294e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.0001002076896838,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0004753413377329,289.4644470214844,294.1499938964844,252.44039916992188,251.78501892089844,253.77993774414065,252.4994354248047,287.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491781417456878e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-24.2873592376709,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,9.515963756712154e-05,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,0.0001002076751319,289.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,7.401305629173294e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.0001002076896838,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0004753413377329,289.4644470214844,294.1499938964844,252.44039916992188,251.78501892089844,253.77993774414065,252.4994354248047,287.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491781417456878e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-24.2873592376709,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,290.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,9.521603351458908e-05,290.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,0.000100267061498,289.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735595703125,0.0,0.0,7.405691576423123e-05,289.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0001002670760499,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,0.0004756230337079,289.44927978515625,294.1499938964844,252.42379760742188,251.7708435058593,253.7557373046875,252.48101806640625,287.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562036330455157e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-24.30071830749512,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,290.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,9.521603351458908e-05,290.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,0.000100267061498,289.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735595703125,0.0,0.0,7.405691576423123e-05,289.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0001002670760499,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,0.0004756230337079,289.44927978515625,294.1499938964844,252.42379760742188,251.7708435058593,253.7557373046875,252.48101806640625,287.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562036330455157e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-24.30071830749512,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,290.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,9.52459595282562e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.0001002985809464,289.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,7.408019882859662e-05,289.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,0.0001002985954983,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,0.000475772540085,289.4416809082031,294.1499938964844,252.4156188964844,251.76388549804688,253.7436981201172,252.4719696044922,287.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599320284157331e-09,0.0010148319415748,-0.0189605541527271,0.0,0.0,0.0,-0.0085801240056753,60.0,-24.307764053344727,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839050292969,0.0,0.0,9.52768386923708e-05,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,0.0001003310972009,289.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,7.410420948872343e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,0.0001003311117528,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477478027344,0.0,0.0,0.0004759267903864,289.4340515136719,294.1499938964844,252.4075469970703,251.75701904296875,253.731674194336,252.4630126953125,287.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-24.31502151489257,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,290.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,9.534112905384971e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,0.0001003987999865,289.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439880371094,0.0,0.0,7.415421714540571e-05,289.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,0.0001003988145384,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,0.0004762479511555,289.4188232421875,294.1499938964844,252.3916015625,251.74354553222656,253.70773315429688,252.44534301757807,287.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717881445046261e-09,0.0010158458026126,-0.0192710720002651,0.0,0.0,0.0,-0.0086388997733592,60.0,-24.330059051513672,-0.0,-7.035935567500928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,290.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,9.534112905384971e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,0.0001003987999865,289.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439880371094,0.0,0.0,7.415421714540571e-05,289.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,0.0001003988145384,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,0.0004762479511555,289.4188232421875,294.1499938964844,252.3916015625,251.74354553222656,253.70773315429688,252.44534301757807,287.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717881445046261e-09,0.0010158458026126,-0.0192710720002651,0.0,0.0,0.0,-0.0086388997733592,60.0,-24.330059051513672,-0.0,-7.035935567500928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,290.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,9.540814062347636e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673645019531,0.0,0.0,0.0001004693622235,289.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,7.42063348297961e-05,289.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196350097656,0.0,0.0,0.0001004693767754,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,0.0004765826743096,289.4035339355469,294.1499938964844,252.3759307861328,251.7303466796875,253.6839141845703,252.42800903320312,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801359558357035e-09,0.0010165595449507,-0.0194896999746561,0.0,0.0,0.0,-0.0086802830919623,60.0,-24.345706939697266,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,290.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,9.540814062347636e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673645019531,0.0,0.0,0.0001004693622235,289.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,7.42063348297961e-05,289.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196350097656,0.0,0.0,0.0001004693767754,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,0.0004765826743096,289.4035339355469,294.1499938964844,252.3759307861328,251.7303466796875,253.6839141845703,252.42800903320312,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801359558357035e-09,0.0010165595449507,-0.0194896999746561,0.0,0.0,0.0,-0.0086802830919623,60.0,-24.345706939697266,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,9.547672379994764e-05,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001005415833787,289.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142944335937,0.0,0.0,7.425967487506568e-05,289.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,0.0001005415979307,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,0.0004769252846017,289.3882141113281,294.1499938964844,252.3604736328125,251.7173767089844,253.6602325439453,252.4110107421875,287.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172980837523,7.886801434153767e-09,0.0010172901675105,-0.0197134725749492,0.0,0.0,0.0,-0.0087226405739784,60.0,-24.36174774169922,-0.0,-7.05596008288012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,9.547672379994764e-05,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001005415833787,289.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142944335937,0.0,0.0,7.425967487506568e-05,289.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,0.0001005415979307,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,0.0004769252846017,289.3882141113281,294.1499938964844,252.3604736328125,251.7173767089844,253.6602325439453,252.4110107421875,287.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172980837523,7.886801434153767e-09,0.0010172901675105,-0.0197134725749492,0.0,0.0,0.0,-0.0087226405739784,60.0,-24.36174774169922,-0.0,-7.05596008288012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,290.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,9.55456489464268e-05,290.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73663330078125,0.0,0.0,0.000100614161056,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,7.431328413076699e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001006141756079,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,0.000477269582916,289.37286376953125,294.1499938964844,252.3451995849609,251.70458984375,253.63668823242188,252.3943023681641,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972666082878277e-09,0.0010180243989452,-0.0199383478611707,0.0,0.0,0.0,-0.0087652076035738,60.0,-24.377891540527344,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,290.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,9.55456489464268e-05,290.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73663330078125,0.0,0.0,0.000100614161056,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,7.431328413076699e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001006141756079,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,0.000477269582916,289.37286376953125,294.1499938964844,252.3451995849609,251.70458984375,253.63668823242188,252.3943023681641,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972666082878277e-09,0.0010180243989452,-0.0199383478611707,0.0,0.0,0.0,-0.0087652076035738,60.0,-24.377891540527344,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,290.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,9.557979501551016e-05,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,0.0001006501188385,289.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,7.433984137605876e-05,289.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68267822265625,0.0,0.0,0.0001006501333904,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,0.0004774401604663,289.3651733398437,294.1499938964844,252.33761596679688,251.69825744628903,253.6249542236328,252.38604736328125,287.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015208052825074e-09,0.0010183881968259,-0.0200497601181268,0.0,0.0,0.0,-0.0087862974032759,60.0,-24.385910034179688,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,290.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,9.5613366283942e-05,290.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,0.0001006854727165,289.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844482421875,0.0,0.0,7.436595478793606e-05,289.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752624511719,0.0,0.0,0.0001006854872684,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,0.0004776078567374,289.3574523925781,294.1499938964844,252.3300628662109,251.6919403076172,253.61328125,252.3778686523437,287.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057029710073493e-09,0.0010187458246946,-0.0201592873781919,0.0,0.0,0.0,-0.008807030506432,60.0,-24.393817901611328,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,290.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927185058594,0.0,0.0,9.567745291860774e-05,290.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,0.0001007529644994,289.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,7.441580237355083e-05,289.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0001007529790513,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0004779279988724,289.3420104980469,294.1499938964844,252.31500244140625,251.67938232421875,253.58999633789065,252.3616638183593,287.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136872509112436e-09,0.0010194284841418,-0.0203683860599994,0.0,0.0,0.0,-0.0088466117158532,60.0,-24.40908432006836,-0.0,-7.08565792706395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,290.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927185058594,0.0,0.0,9.567745291860774e-05,290.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,0.0001007529644994,289.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,7.441580237355083e-05,289.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0001007529790513,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0004779279988724,289.3420104980469,294.1499938964844,252.31500244140625,251.67938232421875,253.58999633789065,252.3616638183593,287.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136872509112436e-09,0.0010194284841418,-0.0203683860599994,0.0,0.0,0.0,-0.0088466117158532,60.0,-24.40908432006836,-0.0,-7.08565792706395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,9.573476563673466e-05,290.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,0.0001008133185678,289.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,7.446037488989532e-05,289.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0001008133258437,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,0.0004782142932526,289.3265380859375,294.1499938964844,252.3000030517578,251.6668701171875,253.5668487548828,252.3456420898437,287.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200473479926,8.208271395915291e-09,0.0010200390825048,-0.020555367693305,0.0,0.0,0.0,-0.008882007561624,60.0,-24.42299461364746,-0.0,-7.094148202213546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,9.573476563673466e-05,290.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,0.0001008133185678,289.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,7.446037488989532e-05,289.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0001008133258437,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,0.0004782142932526,289.3265380859375,294.1499938964844,252.3000030517578,251.6668701171875,253.5668487548828,252.3456420898437,287.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200473479926,8.208271395915291e-09,0.0010200390825048,-0.020555367693305,0.0,0.0,0.0,-0.008882007561624,60.0,-24.42299461364746,-0.0,-7.094148202213546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,9.578328899806364e-05,290.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0001008644103421,289.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,7.449811528204009e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.000100864424894,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,0.0004784566990565,289.31103515625,294.1499938964844,252.2849884033203,251.65435791015625,253.54383850097656,252.329818725586,287.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268719042803241e-09,0.0010205559665337,-0.0207136701792478,0.0,0.0,0.0,-0.0089119737967848,60.0,-24.43492889404297,-0.0,-7.10134031578491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,9.578328899806364e-05,290.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0001008644103421,289.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,7.449811528204009e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.000100864424894,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,0.0004784566990565,289.31103515625,294.1499938964844,252.2849884033203,251.65435791015625,253.54383850097656,252.329818725586,287.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268719042803241e-09,0.0010205559665337,-0.0207136701792478,0.0,0.0,0.0,-0.0089119737967848,60.0,-24.43492889404297,-0.0,-7.10134031578491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,9.582078200764954e-05,290.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,0.0001009038969641,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,7.452727732015774e-05,289.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156005859375,0.0,0.0,0.000100903911516,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,0.0004786439822055,289.2955017089844,294.1499938964844,252.2699432373047,251.64178466796875,253.5209808349609,252.3141326904297,287.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315424793181592e-09,0.0010209553875029,-0.0208359826356172,0.0,0.0,0.0,-0.0089351283386349,60.0,-24.44419860839844,-0.0,-7.106900312692235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,9.582078200764954e-05,290.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,0.0001009038969641,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,7.452727732015774e-05,289.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156005859375,0.0,0.0,0.000100903911516,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,0.0004786439822055,289.2955017089844,294.1499938964844,252.2699432373047,251.64178466796875,253.5209808349609,252.3141326904297,287.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315424793181592e-09,0.0010209553875029,-0.0208359826356172,0.0,0.0,0.0,-0.0089351283386349,60.0,-24.44419860839844,-0.0,-7.106900312692235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,9.583672363078222e-05,290.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,0.0001009206753224,289.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,7.45396755519323e-05,289.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,0.0001009206898743,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69561767578125,0.0,0.0,0.0004787236102856,289.2876892089844,294.1499938964844,252.26239013671875,251.63546752929688,253.50958251953125,252.3063201904297,287.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211335029453,8.335279133575568e-09,0.0010211252374574,-0.0208879765123128,0.0,0.0,0.0,-0.0089449705556035,60.0,-24.44813346862793,-0.0,-7.109264288374106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,290.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,9.584880172042176e-05,290.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437072753906,0.0,0.0,0.0001009334009722,289.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,7.454906881321222e-05,289.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.0001009334155241,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875305175781,0.0,0.0,0.0004787839425262,289.2799072265625,294.1499938964844,252.2548065185547,251.62911987304688,253.49822998046875,252.2985382080078,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212622582912,8.350326652362128e-09,0.001021253876388,-0.02092738263309,0.0,0.0,0.0,-0.0089524304494261,60.0,-24.45122718811035,-0.0,-7.111056277153693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
