time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535020,290.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,9.586566739017144e-05,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6281433105469,0.0,0.0,0.0001009511543088,289.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,7.456218736479059e-05,289.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,0.0001009511688607,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,0.0004788681981153,289.2643127441406,294.1499938964844,252.23953247070312,251.6163024902344,253.47561645507807,252.2830047607422,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214418871328,8.371329407452777e-09,0.0010214335052296,-0.0209823828190565,0.0,0.0,0.0,-0.0089628426358103,60.0,-24.45567321777344,-0.0,-7.113558098126306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,290.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,9.586566739017144e-05,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6281433105469,0.0,0.0,0.0001009511543088,289.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,7.456218736479059e-05,289.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,0.0001009511688607,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,0.0004788681981153,289.2643127441406,294.1499938964844,252.23953247070312,251.6163024902344,253.47561645507807,252.2830047607422,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214418871328,8.371329407452777e-09,0.0010214335052296,-0.0209823828190565,0.0,0.0,0.0,-0.0089628426358103,60.0,-24.45567321777344,-0.0,-7.113558098126306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,290.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,9.587167733116075e-05,290.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,0.0001009574916679,289.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,7.456686580553651e-05,289.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,0.0001009574989438,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,0.0004788982332684,289.2486877441406,294.1499938964844,252.2240753173828,251.6032867431641,253.45314025878903,252.2675018310547,287.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215059155598,8.37881319881717e-09,0.0010214975336566,-0.0210019815713167,0.0,0.0,0.0,-0.0089665530249476,60.0,-24.45716094970703,-0.0,-7.114449118716949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,290.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,9.587167733116075e-05,290.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,0.0001009574916679,289.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,7.456686580553651e-05,289.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,0.0001009574989438,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,0.0004788982332684,289.2486877441406,294.1499938964844,252.2240753173828,251.6032867431641,253.45314025878903,252.2675018310547,287.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215059155598,8.37881319881717e-09,0.0010214975336566,-0.0210019815713167,0.0,0.0,0.0,-0.0089665530249476,60.0,-24.45716094970703,-0.0,-7.114449118716949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,9.586854866938666e-05,290.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,0.0001009541883831,289.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,7.456442835973576e-05,289.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,0.000100954202935,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,0.0004788826045114,289.2330322265625,294.1499938964844,252.2084045410156,251.5900421142578,253.43077087402344,252.25196838378903,287.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214725043624,8.374904325592071e-09,0.0010214641224592,-0.0209917463362216,0.0,0.0,0.0,-0.0089646158739924,60.0,-24.456499099731445,-0.0,-7.113983713225025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,9.586854866938666e-05,290.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,0.0001009541883831,289.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,7.456442835973576e-05,289.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,0.000100954202935,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,0.0004788826045114,289.2330322265625,294.1499938964844,252.2084045410156,251.5900421142578,253.43077087402344,252.25196838378903,287.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214725043624,8.374904325592071e-09,0.0010214641224592,-0.0209917463362216,0.0,0.0,0.0,-0.0089646158739924,60.0,-24.456499099731445,-0.0,-7.113983713225025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56951904296875,0.0,0.0,9.585730003891511e-05,290.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,0.0001009423431241,289.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,7.455568265868351e-05,289.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54034423828125,0.0,0.0,0.0001009423576761,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0004788264341186,289.21734619140625,294.1499938964844,252.1924591064453,251.5764923095703,253.4085235595703,252.23635864257807,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213525965809,8.360883541058683e-09,0.0010213442146778,-0.0209550280123949,0.0,0.0,0.0,-0.0089576644822955,60.0,-24.45360565185547,-0.0,-7.11231393779599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56951904296875,0.0,0.0,9.585730003891511e-05,290.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,0.0001009423431241,289.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,7.455568265868351e-05,289.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54034423828125,0.0,0.0,0.0001009423576761,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0004788264341186,289.21734619140625,294.1499938964844,252.1924591064453,251.5764923095703,253.4085235595703,252.23635864257807,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213525965809,8.360883541058683e-09,0.0010213442146778,-0.0209550280123949,0.0,0.0,0.0,-0.0089576644822955,60.0,-24.45360565185547,-0.0,-7.11231393779599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,290.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,9.584891085978596e-05,290.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0001009335173876,289.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,7.454915612470359e-05,289.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.0001009335246635,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148986816406,0.0,0.0,0.0004787845246028,289.2095031738281,294.1499938964844,252.1843719482422,251.5695953369141,253.3974456787109,252.228515625,287.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212631896138,8.350430569237233e-09,0.0010212549241259,-0.0209276564419269,0.0,0.0,0.0,-0.0089524835348129,60.0,-24.45144462585449,-0.0,-7.111068356380201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,9.583925566403197e-05,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,0.0001009233528748,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332946777344,0.0,0.0,7.454164733644575e-05,289.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001009233601507,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,0.0004787363286595,289.20166015625,294.1499938964844,252.1762084960937,251.56260681152344,253.3863983154297,252.2206268310547,287.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338401080720814e-09,0.0010211520129814,-0.0208961516618728,0.0,0.0,0.0,-0.008946519345045,60.0,-24.44896697998047,-0.0,-7.10963590222491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,9.581636550137772e-05,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0001008992476272,289.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,7.452384306816384e-05,289.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0001008992549031,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,0.0004786219797097,289.1859130859375,294.1499938964844,252.1596069335937,251.54833984375,253.3643951416016,252.2047119140625,287.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309873678058466e-09,0.0010209081228822,-0.0208214446902275,0.0,0.0,0.0,-0.0089323772117495,60.0,-24.44314384460449,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,9.581636550137772e-05,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0001008992476272,289.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,7.452384306816384e-05,289.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0001008992549031,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,0.0004786219797097,289.1859130859375,294.1499938964844,252.1596069335937,251.54833984375,253.3643951416016,252.2047119140625,287.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309873678058466e-09,0.0010209081228822,-0.0208214446902275,0.0,0.0,0.0,-0.0089323772117495,60.0,-24.44314384460449,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,9.57903466769494e-05,290.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,0.0001008718463708,289.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,7.45036086300388e-05,289.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,0.0001008718609227,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,0.0004784920311067,289.1701965332031,294.1499938964844,252.14259338378903,251.5336456298828,253.34246826171875,252.18858337402344,287.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277451613025733e-09,0.0010206309380009,-0.0207365378737449,0.0,0.0,0.0,-0.0089163044467568,60.0,-24.43653106689453,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,9.57903466769494e-05,290.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,0.0001008718463708,289.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,7.45036086300388e-05,289.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,0.0001008718609227,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,0.0004784920311067,289.1701965332031,294.1499938964844,252.14259338378903,251.5336456298828,253.34246826171875,252.18858337402344,287.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277451613025733e-09,0.0010206309380009,-0.0207365378737449,0.0,0.0,0.0,-0.0089163044467568,60.0,-24.43653106689453,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,290.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,9.57629963522777e-05,290.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,0.0001008430481306,289.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,7.448233372997493e-05,289.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0001008430554065,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0004783554177265,289.1544189453125,294.1499938964844,252.1251373291016,251.5184631347656,253.3206481933593,252.1721649169922,287.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243369542526581e-09,0.0010203394340351,-0.0206472836434841,0.0,0.0,0.0,-0.0088994083926081,60.0,-24.429622650146484,-0.0,-7.098324061871608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,290.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,9.57629963522777e-05,290.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,0.0001008430481306,289.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,7.448233372997493e-05,289.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0001008430554065,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0004783554177265,289.1544189453125,294.1499938964844,252.1251373291016,251.5184631347656,253.3206481933593,252.1721649169922,287.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243369542526581e-09,0.0010203394340351,-0.0206472836434841,0.0,0.0,0.0,-0.0088994083926081,60.0,-24.429622650146484,-0.0,-7.098324061871608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,9.573598799761383e-05,290.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.0001008146064123,289.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,7.446132804034278e-05,289.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0001008146136882,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,0.0004782205214723,289.1386413574219,294.1499938964844,252.1071929931641,251.5027618408203,253.2989044189453,252.1554107666016,287.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209712021312043e-09,0.0010200516553595,-0.0205591414123773,0.0,0.0,0.0,-0.0088827228173613,60.0,-24.422870635986328,-0.0,-7.0943201535556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,9.573598799761383e-05,290.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.0001008146064123,289.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,7.446132804034278e-05,289.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0001008146136882,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,0.0004782205214723,289.1386413574219,294.1499938964844,252.1071929931641,251.5027618408203,253.2989044189453,252.1554107666016,287.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209712021312043e-09,0.0010200516553595,-0.0205591414123773,0.0,0.0,0.0,-0.0088827228173613,60.0,-24.422870635986328,-0.0,-7.0943201535556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,290.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,9.572311682859436e-05,290.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951171875,0.0,0.0,0.0001008010440273,289.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,7.445131632266566e-05,289.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0001008010585792,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,0.000478156202007,289.1307373046875,294.1499938964844,252.09803771972656,251.49468994140625,253.28805541992188,252.1469116210937,287.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193668854517e-09,0.0010199145181104,-0.0205171257257461,0.0,0.0,0.0,-0.0088747693225741,60.0,-24.4197006225586,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,290.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,9.57110314629972e-05,290.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001007883183774,289.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568786621094,0.0,0.0,7.444191578542814e-05,289.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,0.0001007883329293,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258483886719,0.0,0.0,0.0004780958406627,289.1228332519531,294.1499938964844,252.08872985839844,251.4864654541016,253.2772216796875,252.13829040527344,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197937954217,8.178606236697306e-09,0.0010197856463491,-0.0204776804894208,0.0,0.0,0.0,-0.0088673029094934,60.0,-24.41675567626953,-0.0,-7.090620357530497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,290.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46075439453125,0.0,0.0,9.568988753017038e-05,290.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,0.0001007660612231,289.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,7.442547212122008e-05,289.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43408203125,0.0,0.0,0.000100766068499,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0004779902519658,289.1070251464844,294.1499938964844,252.0696716308593,251.4695739746093,253.255599975586,252.1207275390625,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195685317739,8.152262864769e-09,0.0010195603827014,-0.0204086899757385,0.0,0.0,0.0,-0.0088542429730296,60.0,-24.411762237548828,-0.0,-7.087487574608532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,290.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46075439453125,0.0,0.0,9.568988753017038e-05,290.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,0.0001007660612231,289.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,7.442547212122008e-05,289.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43408203125,0.0,0.0,0.000100766068499,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0004779902519658,289.1070251464844,294.1499938964844,252.0696716308593,251.4695739746093,253.255599975586,252.1207275390625,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195685317739,8.152262864769e-09,0.0010195603827014,-0.0204086899757385,0.0,0.0,0.0,-0.0088542429730296,60.0,-24.411762237548828,-0.0,-7.087487574608532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,9.567351662553848e-05,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,0.0001007488172035,289.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,7.441273919539526e-05,289.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188232421875,0.0,0.0,0.0001007488317554,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,0.0004779084702022,289.0911865234375,294.1499938964844,252.0500030517578,251.4519958496093,253.2340087890625,252.10269165039065,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131858741933229e-09,0.001019385876134,-0.0203552544116973,0.0,0.0,0.0,-0.0088441278785467,60.0,-24.408145904541016,-0.0,-7.085061781708647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,9.567351662553848e-05,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,0.0001007488172035,289.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,7.441273919539526e-05,289.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188232421875,0.0,0.0,0.0001007488317554,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,0.0004779084702022,289.0911865234375,294.1499938964844,252.0500030517578,251.4519958496093,253.2340087890625,252.10269165039065,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131858741933229e-09,0.001019385876134,-0.0203552544116973,0.0,0.0,0.0,-0.0088441278785467,60.0,-24.408145904541016,-0.0,-7.085061781708647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,290.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,9.565641812514514e-05,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0001007308164844,289.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41082763671875,0.0,0.0,7.439943874487653e-05,289.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035339355469,0.0,0.0,0.0001007308237603,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,0.0004778230795636,289.0753479003906,294.1499938964844,252.0287628173828,251.43280029296875,253.2124481201172,252.0839233398437,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,-0.0088335638865828,60.0,-24.40592384338379,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,290.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,9.565641812514514e-05,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0001007308164844,289.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41082763671875,0.0,0.0,7.439943874487653e-05,289.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035339355469,0.0,0.0,0.0001007308237603,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,0.0004778230795636,289.0753479003906,294.1499938964844,252.0287628173828,251.43280029296875,253.2124481201172,252.0839233398437,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,-0.0088335638865828,60.0,-24.40592384338379,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,9.563304047333077e-05,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,0.0001007061873679,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,7.438125612679869e-05,289.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0001007062019198,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,0.000477706285892,289.0594787597656,294.1499938964844,252.00515747070312,251.41114807128903,253.1908721923828,252.064193725586,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081411984051101e-09,0.0010189545573666,-0.0202231407165527,0.0,0.0,0.0,-0.0088191190734505,60.0,-24.404096603393555,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,9.563304047333077e-05,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,0.0001007061873679,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,7.438125612679869e-05,289.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0001007062019198,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,0.000477706285892,289.0594787597656,294.1499938964844,252.00515747070312,251.41114807128903,253.1908721923828,252.064193725586,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081411984051101e-09,0.0010189545573666,-0.0202231407165527,0.0,0.0,0.0,-0.0088191190734505,60.0,-24.404096603393555,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060974121094,0.0,0.0,9.561901242705062e-05,290.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,0.0001006914244499,289.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,7.437034946633503e-05,289.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,0.0001006914317258,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,0.0004776362329721,289.0515441894531,294.1499938964844,251.9925079345703,251.3994598388672,253.1800537109375,252.0537567138672,287.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063936185465082e-09,0.0010188051965087,-0.0201773755252361,0.0,0.0,0.0,-0.0088104559108614,60.0,-24.403215408325195,-0.0,-7.076990016230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,290.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,9.56035582930781e-05,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085388183594,0.0,0.0,0.0001006751481327,289.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,7.43583295843564e-05,289.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,0.0001006751626846,290.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447326660156,0.0,0.0,0.0004775590496137,289.0435791015625,294.1499938964844,251.9793243408203,251.38720703125,253.1692352294922,252.0429534912109,287.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044681365504402e-09,0.0010186404688283,-0.020126948133111,0.0,0.0,0.0,-0.0088009098544716,60.0,-24.40234565734864,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,290.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,9.556881559547036e-05,290.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.0001006385646178,289.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,7.433130667777732e-05,289.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.0,0.0001006385718937,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0004773855034727,289.0276794433594,294.1499938964844,251.951400756836,251.36111450195312,253.1475067138672,252.02020263671875,287.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001388884792961e-09,0.0010182703845202,-0.0200135689228773,0.0,0.0,0.0,-0.0087794484570622,60.0,-24.400659561157227,-0.0,-7.069560581385306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,290.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,9.556881559547036e-05,290.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.0001006385646178,289.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,7.433130667777732e-05,289.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.0,0.0001006385718937,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0004773855034727,289.0276794433594,294.1499938964844,251.951400756836,251.36111450195312,253.1475067138672,252.02020263671875,287.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001388884792961e-09,0.0010182703845202,-0.0200135689228773,0.0,0.0,0.0,-0.0087794484570622,60.0,-24.400659561157227,-0.0,-7.069560581385306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,290.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669738769531,0.0,0.0,9.55291761783883e-05,290.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.376953125,0.0,0.0,0.000100596815173,289.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,7.430047116940841e-05,289.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,0.0001005968297249,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122619628906,0.0,0.0,0.0004771874810103,289.01177978515625,294.1499938964844,251.9215240478516,251.3330078125,253.12564086914065,251.9957275390625,287.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178559459745,7.951991065624497e-09,0.0010178479133173,-0.0198841989040374,0.0,0.0,0.0,-0.0087549593299627,60.0,-24.399084091186523,-0.0,-7.06369576164434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,290.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669738769531,0.0,0.0,9.55291761783883e-05,290.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.376953125,0.0,0.0,0.000100596815173,289.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,7.430047116940841e-05,289.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,0.0001005968297249,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122619628906,0.0,0.0,0.0004771874810103,289.01177978515625,294.1499938964844,251.9215240478516,251.3330078125,253.12564086914065,251.9957275390625,287.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178559459745,7.951991065624497e-09,0.0010178479133173,-0.0198841989040374,0.0,0.0,0.0,-0.0087549593299627,60.0,-24.399084091186523,-0.0,-7.06369576164434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,290.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,9.548533125780524e-05,290.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,0.0001005506492219,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,7.426636875607073e-05,289.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,0.0001005506564979,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,0.0004769684746861,288.995849609375,294.1499938964844,251.88983154296875,251.30303955078125,253.1036376953125,251.9696350097656,286.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173886548727,7.897358322850323e-09,0.0010173807386308,-0.0197411179542541,0.0,0.0,0.0,-0.0087278755381703,60.0,-24.39763641357422,-0.0,-7.057212769723267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,290.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,9.548533125780524e-05,290.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,0.0001005506492219,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,7.426636875607073e-05,289.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,0.0001005506564979,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,0.0004769684746861,288.995849609375,294.1499938964844,251.88983154296875,251.30303955078125,253.1036376953125,251.9696350097656,286.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173886548727,7.897358322850323e-09,0.0010173807386308,-0.0197411179542541,0.0,0.0,0.0,-0.0087278755381703,60.0,-24.39763641357422,-0.0,-7.057212769723267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,290.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,9.54374045250006e-05,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,0.0001005001831799,289.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,7.422909402521327e-05,289.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,0.0001005001904559,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,0.0004767290956806,288.9798889160156,294.1499938964844,251.85646057128903,251.27134704589844,253.0814208984375,251.94178771972656,286.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168780572712,7.837646087693884e-09,0.0010168702574446,-0.019584733992815,0.0,0.0,0.0,-0.0086982743814587,60.0,-24.396352767944336,-0.0,-7.050130079733209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,290.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,9.54374045250006e-05,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,0.0001005001831799,289.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,7.422909402521327e-05,289.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,0.0001005001904559,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,0.0004767290956806,288.9798889160156,294.1499938964844,251.85646057128903,251.27134704589844,253.0814208984375,251.94178771972656,286.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168780572712,7.837646087693884e-09,0.0010168702574446,-0.019584733992815,0.0,0.0,0.0,-0.0086982743814587,60.0,-24.396352767944336,-0.0,-7.050130079733209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,290.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277587890625,0.0,0.0,9.541233885101974e-05,290.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374328613281,0.0,0.0,0.0001004737787297,289.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,7.420959445880726e-05,289.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,0.0001004737932817,290.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0004766038618981,288.971923828125,294.1499938964844,251.8392028808593,251.25489807128903,253.0702514648437,251.92730712890625,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166108841076,7.80640707631619e-09,0.001016603084281,-0.0195029191672801,0.0,0.0,0.0,-0.0086827874183654,60.0,-24.395761489868164,-0.0,-7.04642602045169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
