time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537360,290.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,9.538617450743914e-05,290.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,0.0001004462319542,289.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3027648925781,0.0,0.0,7.4189250881318e-05,289.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,0.0001004462392302,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,0.0004764731856994,288.96392822265625,294.1499938964844,251.82156372070312,251.2380828857422,253.0590209960937,251.91238403320312,286.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163321858271,7.773809151956357e-09,0.0010163243860006,-0.0194175466895103,0.0,0.0,0.0,-0.0086666280403733,60.0,-24.39521598815918,-0.0,-7.042562089054627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,290.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,9.53319322434254e-05,290.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0001003891156869,289.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28729248046875,0.0,0.0,7.414706487907097e-05,289.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807006835937,0.0,0.0,0.0001003891229629,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,0.0004762022581417,288.9479675292969,294.1499938964844,251.7852783203125,251.2033843994141,253.0363922119141,251.881591796875,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706226767822955e-09,0.001015746500343,-0.0192405469715595,0.0,0.0,0.0,-0.0086331237107515,60.0,-24.394229888916016,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,290.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,9.53319322434254e-05,290.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0001003891156869,289.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28729248046875,0.0,0.0,7.414706487907097e-05,289.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807006835937,0.0,0.0,0.0001003891229629,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,0.0004762022581417,288.9479675292969,294.1499938964844,251.7852783203125,251.2033843994141,253.0363922119141,251.881591796875,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706226767822955e-09,0.001015746500343,-0.0192405469715595,0.0,0.0,0.0,-0.0086331237107515,60.0,-24.394229888916016,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,9.527485963189974e-05,290.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978820800781,0.0,0.0,0.0001003290162771,289.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27178955078125,0.0,0.0,7.410267426166683e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,0.000100329023553,290.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,0.0004759171570185,288.9320068359375,294.1499938964844,251.74774169921875,251.1674041748047,253.0135192871093,251.849349975586,286.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635113874471244e-09,0.0010151383467018,-0.0190542992204427,0.0,0.0,0.0,-0.0085978703573346,60.0,-24.393409729003903,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,9.527485963189974e-05,290.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978820800781,0.0,0.0,0.0001003290162771,289.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27178955078125,0.0,0.0,7.410267426166683e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,0.000100329023553,290.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,0.0004759171570185,288.9320068359375,294.1499938964844,251.74774169921875,251.1674041748047,253.0135192871093,251.849349975586,286.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635113874471244e-09,0.0010151383467018,-0.0190542992204427,0.0,0.0,0.0,-0.0085978703573346,60.0,-24.393409729003903,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,290.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27276611328125,0.0,0.0,9.521534229861572e-05,290.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28204345703125,0.0,0.0,0.0001002663411782,289.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562866210937,0.0,0.0,7.405637734336779e-05,289.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,0.0001002663484541,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,0.0004756198613904,288.916015625,294.1499938964844,251.70909118652344,251.1302947998047,252.9903564453125,251.815658569336,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145117994397,7.560953640961543e-09,0.0010145042324438,-0.0188600681722164,0.0,0.0,0.0,-0.0085611063987016,60.0,-24.392763137817383,-0.0,-7.017357006589009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,290.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27276611328125,0.0,0.0,9.521534229861572e-05,290.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28204345703125,0.0,0.0,0.0001002663411782,289.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562866210937,0.0,0.0,7.405637734336779e-05,289.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,0.0001002663484541,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,0.0004756198613904,288.916015625,294.1499938964844,251.70909118652344,251.1302947998047,252.9903564453125,251.815658569336,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145117994397,7.560953640961543e-09,0.0010145042324438,-0.0188600681722164,0.0,0.0,0.0,-0.0085611063987016,60.0,-24.392763137817383,-0.0,-7.017357006589009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,290.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2570495605469,0.0,0.0,9.515416604699568e-05,290.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662048339844,0.0,0.0,0.0001002019198494,289.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,7.400879985652864e-05,289.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,0.0001002019271254,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.0004753143002744,288.9000244140625,294.1499938964844,251.6694793701172,251.09217834472656,252.96694946289065,251.7809600830078,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484731057161298e-09,0.0010138525394722,-0.0186604335904121,0.0,0.0,0.0,-0.0085233198478817,60.0,-24.39224433898925,-0.0,-7.00834235090042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,290.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2570495605469,0.0,0.0,9.515416604699568e-05,290.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662048339844,0.0,0.0,0.0001002019198494,289.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,7.400879985652864e-05,289.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,0.0001002019271254,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.0004753143002744,288.9000244140625,294.1499938964844,251.6694793701172,251.09217834472656,252.96694946289065,251.7809600830078,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484731057161298e-09,0.0010138525394722,-0.0186604335904121,0.0,0.0,0.0,-0.0085233198478817,60.0,-24.39224433898925,-0.0,-7.00834235090042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,9.512287942925468e-05,290.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.0,0.0001001689670374,289.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,7.39844617783092e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267150878906,0.0,0.0,0.0001001689815893,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903747558594,0.0,0.0,0.0004751580127049,288.8920288085937,294.1499938964844,251.6493530273437,251.0727996826172,252.9551239013672,251.7631225585937,286.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445745353606981e-09,0.0010135191259905,-0.0185583252459764,0.0,0.0,0.0,-0.0085039921104907,60.0,-24.39206314086914,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,290.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,9.509135270491242e-05,290.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,0.0001001357741188,289.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252502441406,0.0,0.0,7.395994907710701e-05,289.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,0.0001001357813947,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,0.0004750005318783,288.884033203125,294.1499938964844,251.6290283203125,251.05322265625,252.9432373046875,251.7450561523437,286.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554513543844,0.0,0.0,0.0,-0.0084845209494233,60.0,-24.39191627502441,-0.0,-6.999092505566298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,290.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,9.502748434897512e-05,290.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0001000685151666,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,7.391026883851737e-05,289.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,0.0001000685224425,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,0.0004746814956888,288.8680114746094,294.1499938964844,251.587890625,251.0135498046875,252.91921997070312,251.70822143554688,286.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326883100233772e-09,0.0010125027038156,-0.0182470045983791,0.0,0.0,0.0,-0.0084450673311948,60.0,-24.391765594482425,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,290.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,9.502748434897512e-05,290.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0001000685151666,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,7.391026883851737e-05,289.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,0.0001000685224425,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,0.0004746814956888,288.8680114746094,294.1499938964844,251.587890625,251.0135498046875,252.91921997070312,251.70822143554688,286.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326883100233772e-09,0.0010125027038156,-0.0182470045983791,0.0,0.0,0.0,-0.0084450673311948,60.0,-24.391765594482425,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,9.496304846834391e-05,290.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.0001000006668618,289.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,7.386015204247087e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,0.0001000006741378,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,0.0004743596364278,288.8519897460937,294.1499938964844,251.5461883544922,250.97332763671875,252.89491271972656,251.67059326171875,286.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.2466037615015474e-09,0.0010118163190782,-0.0180367399007082,0.0,0.0,0.0,-0.0084052691236138,60.0,-24.39179801940918,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,9.496304846834391e-05,290.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.0001000006668618,289.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,7.386015204247087e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,0.0001000006741378,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,0.0004743596364278,288.8519897460937,294.1499938964844,251.5461883544922,250.97332763671875,252.89491271972656,251.67059326171875,286.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.2466037615015474e-09,0.0010118163190782,-0.0180367399007082,0.0,0.0,0.0,-0.0084052691236138,60.0,-24.39179801940918,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,290.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,9.489848162047564e-05,290.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,9.993267303798348e-05,289.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,7.380993338301778e-05,289.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725769042969,0.0,0.0,9.993268031394108e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334899902344,0.0,0.0,0.0004740371368825,288.8359680175781,294.1499938964844,251.50408935546875,250.93267822265625,252.87030029296875,251.6322479248047,286.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166155224780368e-09,0.0010111284209415,-0.0178260263055562,0.0,0.0,0.0,-0.0083653880283236,60.0,-24.39205741882324,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,290.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,9.489848162047564e-05,290.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,9.993267303798348e-05,289.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,7.380993338301778e-05,289.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725769042969,0.0,0.0,9.993268031394108e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334899902344,0.0,0.0,0.0004740371368825,288.8359680175781,294.1499938964844,251.50408935546875,250.93267822265625,252.87030029296875,251.6322479248047,286.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166155224780368e-09,0.0010111284209415,-0.0178260263055562,0.0,0.0,0.0,-0.0083653880283236,60.0,-24.39205741882324,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,290.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783447265625,0.0,0.0,9.48342276387848e-05,290.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869201660156,0.0,0.0,9.986500663217156e-05,289.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,7.375996210612357e-05,289.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,9.98650139081292e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172546386719,0.0,0.0,0.0004737161507364,288.8199462890625,294.1499938964844,251.4617156982422,250.8917694091797,252.84539794921875,251.5933380126953,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095266117809e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256978541612,60.0,-24.39253616333008,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,290.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783447265625,0.0,0.0,9.48342276387848e-05,290.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869201660156,0.0,0.0,9.986500663217156e-05,289.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,7.375996210612357e-05,289.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,9.98650139081292e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172546386719,0.0,0.0,0.0004737161507364,288.8199462890625,294.1499938964844,251.4617156982422,250.8917694091797,252.84539794921875,251.5933380126953,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095266117809e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256978541612,60.0,-24.39253616333008,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17047119140625,0.0,0.0,9.480238804826512e-05,290.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789855957031,0.0,0.0,9.98314790194854e-05,289.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552734375,0.0,0.0,7.373519474640489e-05,289.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,9.983148629544304e-05,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091369628906,0.0,0.0,0.0004735570983029,288.8119201660156,294.1499938964844,251.4404754638672,250.8712615966797,252.8328399658203,251.57369995117188,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-24.39287757873535,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,290.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,9.47708249441348e-05,290.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,9.97982351691462e-05,289.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,7.371063838945702e-05,289.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,9.979824244510382e-05,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,0.0004733994428534,288.80389404296875,294.1499938964844,251.41921997070312,250.8507232666016,252.8201904296875,251.553955078125,286.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007091351596273e-09,0.0010097682243213,-0.0174093954265117,0.0,0.0,0.0,-0.0082865329459309,60.0,-24.39328956604004,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,9.470879012951627e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551818847656,0.0,0.0,9.973291889764369e-05,289.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,7.366239879047498e-05,289.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,9.97329261736013e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18475341796875,0.0,0.0,0.0004730896034743,288.787841796875,294.1499938964844,251.3767242431641,250.8097076416016,252.7946929931641,251.5142364501953,286.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929805174138437e-09,0.0010091073345392,-0.017206959426403,0.0,0.0,0.0,-0.0082482183352112,60.0,-24.394344329833984,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,9.470879012951627e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551818847656,0.0,0.0,9.973291889764369e-05,289.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,7.366239879047498e-05,289.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,9.97329261736013e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18475341796875,0.0,0.0,0.0004730896034743,288.787841796875,294.1499938964844,251.3767242431641,250.8097076416016,252.7946929931641,251.5142364501953,286.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929805174138437e-09,0.0010091073345392,-0.017206959426403,0.0,0.0,0.0,-0.0082482183352112,60.0,-24.394344329833984,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,290.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13104248046875,0.0,0.0,9.464854520047083e-05,290.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,9.9669472547248e-05,289.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163330078125,0.0,0.0,7.361553434748203e-05,289.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.110595703125,0.0,0.0,9.966947982320562e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16851806640625,0.0,0.0,0.0004727886407636,288.77178955078125,294.1499938964844,251.3343811035156,250.76885986328125,252.76893615722656,251.4742889404297,286.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084722889587,6.854733669570123e-09,0.0010084654204547,-0.017010323703289,0.0,0.0,0.0,-0.0082110026851296,60.0,-24.39570426940918,-0.0,-6.934054397333966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,290.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13104248046875,0.0,0.0,9.464854520047083e-05,290.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,9.9669472547248e-05,289.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163330078125,0.0,0.0,7.361553434748203e-05,289.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.110595703125,0.0,0.0,9.966947982320562e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16851806640625,0.0,0.0,0.0004727886407636,288.77178955078125,294.1499938964844,251.3343811035156,250.76885986328125,252.76893615722656,251.4742889404297,286.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084722889587,6.854733669570123e-09,0.0010084654204547,-0.017010323703289,0.0,0.0,0.0,-0.0082110026851296,60.0,-24.39570426940918,-0.0,-6.934054397333966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.45904539548792e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234436035156,0.0,0.0,9.960830357158557e-05,289.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007385253906,0.0,0.0,7.357035792665556e-05,289.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950927734375,0.0,0.0,9.960831084754318e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,0.0004724984755739,288.7557373046875,294.1499938964844,251.2923278808593,250.72830200195312,252.742904663086,251.4342193603516,286.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078533086925,6.7823604510408594e-09,0.0010078465566039,-0.0168207511305809,0.0,0.0,0.0,-0.0081751234829425,60.0,-24.39742088317871,-0.0,-6.925545648073239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.45904539548792e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234436035156,0.0,0.0,9.960830357158557e-05,289.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007385253906,0.0,0.0,7.357035792665556e-05,289.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950927734375,0.0,0.0,9.960831084754318e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,0.0004724984755739,288.7557373046875,294.1499938964844,251.2923278808593,250.72830200195312,252.742904663086,251.4342193603516,286.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078533086925,6.7823604510408594e-09,0.0010078465566039,-0.0168207511305809,0.0,0.0,0.0,-0.0081751234829425,60.0,-24.39742088317871,-0.0,-6.925545648073239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,290.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.453509119339289e-05,290.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,9.955000132322311e-05,289.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08514404296875,0.0,0.0,7.352729880949482e-05,289.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.955000859918071e-05,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,0.0004722219309769,288.7396850585937,294.1499938964844,251.25070190429688,250.68820190429688,252.7165679931641,251.3941345214844,286.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072633158415,6.713380518164058e-09,0.0010072566801682,-0.0166400671005249,0.0,0.0,0.0,-0.0081409271806478,60.0,-24.399524688720703,-0.0,-6.917440487086425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,290.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.453509119339289e-05,290.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,9.955000132322311e-05,289.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08514404296875,0.0,0.0,7.352729880949482e-05,289.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.955000859918071e-05,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,0.0004722219309769,288.7396850585937,294.1499938964844,251.25070190429688,250.68820190429688,252.7165679931641,251.3941345214844,286.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072633158415,6.713380518164058e-09,0.0010072566801682,-0.0166400671005249,0.0,0.0,0.0,-0.0081409271806478,60.0,-24.399524688720703,-0.0,-6.917440487086425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,290.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,9.450855577597396e-05,290.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,9.952205437002704e-05,289.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07733154296875,0.0,0.0,7.350665691774338e-05,289.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07177734375,0.0,0.0,9.952206164598464e-05,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279296875,0.0,0.0,0.0004720893630292,288.73162841796875,294.1499938964844,251.2301025390625,250.6683654785156,252.70330810546875,251.3741149902344,286.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069805430248,6.680311859241783e-09,0.0010069739073514,-0.016553446650505,0.0,0.0,0.0,-0.0081245340406894,60.0,-24.40071678161621,-0.0,-6.913556660492759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,290.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837097167969,0.0,0.0,9.448284981772304e-05,290.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916748046875,0.0,0.0,9.949498780770229e-05,289.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,7.348666258621961e-05,289.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,9.949499508365987e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197814941406,0.0,0.0,0.000471960986033,288.7236022949219,294.1499938964844,251.20965576171875,250.64871215820312,252.6899871826172,251.35415649414065,286.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648288142230285e-09,0.0010067000985145,-0.0164695624262094,0.0,0.0,0.0,-0.0081086587160825,60.0,-24.402006149291992,-0.0,-6.909797178877852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,290.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,9.44340936257504e-05,290.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0757751464844,0.0,0.0,9.944364137481898e-05,289.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,7.344874029513448e-05,289.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484619140625,0.0,0.0,9.94436486507766e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,0.0004717174160759,288.70751953125,294.1499938964844,251.1693115234375,250.6099395751953,252.6631774902344,251.3144073486328,286.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061870561912,6.587533629698328e-09,0.0010061805369332,-0.0163104217499494,0.0,0.0,0.0,-0.0080785397440195,60.0,-24.40485191345215,-0.0,-6.902666171981765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,290.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,9.44340936257504e-05,290.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0757751464844,0.0,0.0,9.944364137481898e-05,289.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,7.344874029513448e-05,289.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484619140625,0.0,0.0,9.94436486507766e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,0.0004717174160759,288.70751953125,294.1499938964844,251.1693115234375,250.6099395751953,252.6631774902344,251.3144073486328,286.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061870561912,6.587533629698328e-09,0.0010061805369332,-0.0163104217499494,0.0,0.0,0.0,-0.0080785397440195,60.0,-24.40485191345215,-0.0,-6.902666171981765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,290.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521240234375,0.0,0.0,9.43888444453478e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05987548828125,0.0,0.0,9.939599840436132e-05,289.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382995605469,0.0,0.0,7.34135537641123e-05,289.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,9.939600568031892e-05,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873107910156,0.0,0.0,0.0004714914248324,288.6914367675781,294.1499938964844,251.1298065185547,250.5720672607422,252.6361541748047,251.2749786376953,286.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.53116227766759e-09,0.0010056984610855,-0.016162758693099,0.0,0.0,0.0,-0.008050593547523,60.0,-24.40806770324707,-0.0,-6.896053150740046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,290.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521240234375,0.0,0.0,9.43888444453478e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05987548828125,0.0,0.0,9.939599840436132e-05,289.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382995605469,0.0,0.0,7.34135537641123e-05,289.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,9.939600568031892e-05,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873107910156,0.0,0.0,0.0004714914248324,288.6914367675781,294.1499938964844,251.1298065185547,250.5720672607422,252.6361541748047,251.2749786376953,286.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.53116227766759e-09,0.0010056984610855,-0.016162758693099,0.0,0.0,0.0,-0.008050593547523,60.0,-24.40806770324707,-0.0,-6.896053150740046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,290.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03631591796875,0.0,0.0,9.434793173568325e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,9.935291018337011e-05,289.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,7.338172144955024e-05,289.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,9.935291745932771e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.071044921875,0.0,0.0,0.0004712870286311,288.6753234863281,294.1499938964844,251.09130859375,250.5352020263672,252.60891723632807,251.23602294921875,286.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480178171841544e-09,0.0010052624857053,-0.0160292088985443,0.0,0.0,0.0,-0.0080253183841705,60.0,-24.41164207458496,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,290.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03631591796875,0.0,0.0,9.434793173568325e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,9.935291018337011e-05,289.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,7.338172144955024e-05,289.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,9.935291745932771e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.071044921875,0.0,0.0,0.0004712870286311,288.6753234863281,294.1499938964844,251.09130859375,250.5352020263672,252.60891723632807,251.23602294921875,286.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480178171841544e-09,0.0010052624857053,-0.0160292088985443,0.0,0.0,0.0,-0.0080253183841705,60.0,-24.41164207458496,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,290.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205078125,0.0,0.0,9.4310671556741e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,9.931367821991444e-05,289.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,7.335274858633056e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00177001953125,0.0,0.0,9.931368549587204e-05,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,0.0004711009387392,288.65924072265625,294.1499938964844,251.053939819336,250.49952697753903,252.58154296875,251.1975860595703,286.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433754862200658e-09,0.0010048655094578,-0.0159076042473316,0.0,0.0,0.0,-0.0080023044720292,60.0,-24.415498733520508,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,290.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205078125,0.0,0.0,9.4310671556741e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,9.931367821991444e-05,289.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,7.335274858633056e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00177001953125,0.0,0.0,9.931368549587204e-05,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,0.0004711009387392,288.65924072265625,294.1499938964844,251.053939819336,250.49952697753903,252.58154296875,251.1975860595703,286.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433754862200658e-09,0.0010048655094578,-0.0159076042473316,0.0,0.0,0.0,-0.0080023044720292,60.0,-24.415498733520508,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
