time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539700,290.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125732421875,0.0,0.0,9.42936458159238e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,9.929574298439547e-05,289.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,7.333949906751513e-05,289.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99395751953125,0.0,0.0,9.929575026035307e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,0.0004710158682428,288.65118408203125,294.1499938964844,251.0357208251953,250.482162475586,252.5677795410156,251.1786193847656,286.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125371679324425e-09,0.0010046840179711,-0.0158520247787237,0.0,0.0,0.0,-0.0079917861148715,60.0,-24.417526245117188,-0.0,-6.88214782940122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,290.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,9.42777405725792e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121459960937,0.0,0.0,9.927900100592524e-05,289.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913635253906,0.0,0.0,7.332713721552864e-05,289.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,9.927900828188284e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,0.0004709364438895,288.6430969238281,294.1499938964844,251.0178375244141,250.4651641845703,252.55398559570312,251.15985107421875,286.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045210365206,6.392724127834981e-09,0.0010045146336778,-0.0158001240342855,0.0,0.0,0.0,-0.0079819643869996,60.0,-24.419607162475582,-0.0,-6.879826486283491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98883056640625,0.0,0.0,9.424922609468922e-05,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,9.92489731288515e-05,289.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756774902344,0.0,0.0,7.33049600967206e-05,289.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,9.924898040480912e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223083496094,0.0,0.0,0.000470794038847,288.6269836425781,294.1499938964844,250.983139038086,250.4322509765625,252.5263214111328,251.12290954589844,286.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042171925306,6.357197879225396e-09,0.0010042109061032,-0.0157070625573396,0.0,0.0,0.0,-0.007964352145791,60.0,-24.42387962341309,-0.0,-6.87566554802288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98883056640625,0.0,0.0,9.424922609468922e-05,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,9.92489731288515e-05,289.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756774902344,0.0,0.0,7.33049600967206e-05,289.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,9.924898040480912e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223083496094,0.0,0.0,0.000470794038847,288.6269836425781,294.1499938964844,250.983139038086,250.4322509765625,252.5263214111328,251.12290954589844,286.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042171925306,6.357197879225396e-09,0.0010042109061032,-0.0157070625573396,0.0,0.0,0.0,-0.007964352145791,60.0,-24.42387962341309,-0.0,-6.87566554802288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,290.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.050000000745058,9.422468428965658e-05,290.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.98028564453125,0.0,0.050000000745058,9.922312892740592e-05,289.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.050000000745058,7.328586798394099e-05,289.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9549560546875,0.0,0.050000000745058,9.922313620336354e-05,290.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00604248046875,0.0,0.050000000745058,0.0004706714244093,288.61083984375,291.1499938964844,250.9499969482422,250.40093994140625,252.49856567382807,251.0867919921875,286.5743408203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326616119878281e-09,0.0010039493208751,-0.0156269539147615,0.0,0.0,0.0,-0.0079491911455988,60.0,-24.4282283782959,-0.0,-6.872084412634649e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,290.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.050000000745058,9.422468428965658e-05,290.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.98028564453125,0.0,0.050000000745058,9.922312892740592e-05,289.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.050000000745058,7.328586798394099e-05,289.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9549560546875,0.0,0.050000000745058,9.922313620336354e-05,290.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00604248046875,0.0,0.050000000745058,0.0004706714244093,288.61083984375,291.1499938964844,250.9499969482422,250.40093994140625,252.49856567382807,251.0867919921875,286.5743408203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326616119878281e-09,0.0010039493208751,-0.0156269539147615,0.0,0.0,0.0,-0.0079491911455988,60.0,-24.4282283782959,-0.0,-6.872084412634649e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,290.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33837890625,0.6346845030784607,0.050000000745058,0.0408388935029506,290.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33990478515625,0.6346845030784607,0.050000000745058,0.04300532117486,289.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.335693359375,0.6346845030784607,0.050000000745058,0.0317635871469974,289.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33465576171875,0.6346845030784607,0.050000000745058,0.0430053249001503,290.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34521484375,0.6346845030784607,0.050000000745058,0.2039986997842788,287.0504455566406,291.1499938964844,250.9339599609375,250.38584899902344,276.02276611328125,282.2950744628906,286.2822265625,1.0,0.1097106114029884,0.0,0.0,1.0,1.0,-0.4351150393486023,2.2939509847219602e-07,0.4351148009300232,-0.1266736835241317,0.0,0.0,0.0,10.189164161682127,60.0,-1033.002197265625,-0.0,12.280059814453123,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,290.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.631840705871582,0.050000000745058,0.0452341809868812,290.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.631840705871582,0.050000000745058,0.047633770853281,289.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.631840705871582,0.050000000745058,0.0351821407675743,289.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.631840705871582,0.050000000745058,0.047633770853281,290.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.631840705871582,0.050000000745058,0.2259541004896164,285.8054504394531,291.1499938964844,250.9181671142578,250.3710327148437,279.3476867675781,290.4266967773437,285.26971435546875,1.0,0.1210895478725433,0.2078400403261184,0.2078400403261184,1.0,1.0,-0.4819773435592651,0.025127999484539,0.4568493366241455,-0.113113634288311,0.0,0.0,0.0,12.510822296142578,60.0,-1776.523193359375,-0.0,16.679550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503356933594,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382480621024016e-21,7.542409732049668e-21,-2.604161467998875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.5713028311729431,0.050000000745058,0.0456788428127765,290.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.5713028311729431,0.050000000745058,0.0481020212173461,289.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.5713028311729431,0.050000000745058,0.0355279892683029,289.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.5713028311729431,0.050000000745058,0.0481020212173461,290.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.5713028311729431,0.050000000745058,0.2281752824783325,284.2285461425781,291.1499938964844,250.8872833251953,250.3422241210937,279.3829650878906,290.84088134765625,283.9559936523437,1.0,0.1405952125787735,0.2354903370141983,0.2354903370141983,1.0,1.0,-0.4867172837257385,0.0323358848690986,0.4543814063072204,-0.1073301434516906,0.0,0.0,1.0,20.023094177246094,60.0,-1409.269287109375,-4393.47119140625,23.18752670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21209716796875,304.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,6867.5302734375,18000.0,0.0,0.0,0.0008420686936005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112571582198143,0.1125732958316803,-1.7126502598330262e-06,0.0,8.545926561964734e-07,0.0,0.0,1.8678243160247805,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540240,289.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.5713028311729431,0.050000000745058,0.0456788428127765,290.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.5713028311729431,0.050000000745058,0.0481020212173461,289.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.5713028311729431,0.050000000745058,0.0355279892683029,289.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.5713028311729431,0.050000000745058,0.0481020212173461,290.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894287109375,0.5713028311729431,0.050000000745058,0.2281752824783325,284.2285461425781,291.1499938964844,250.8872833251953,250.3422241210937,279.3829650878906,290.84088134765625,283.9559936523437,1.0,0.1405952125787735,0.2354903370141983,0.2354903370141983,1.0,1.0,-0.4867172837257385,0.0323358848690986,0.4543814063072204,-0.1073301434516906,0.0,0.0,1.0,20.023094177246094,60.0,-1409.269287109375,-4393.47119140625,23.18752670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21209716796875,304.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,6867.5302734375,18000.0,0.0,0.0,0.0008420686936005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112571582198143,0.1125732958316803,-1.7126502598330262e-06,0.0,8.545926561964734e-07,0.0,0.0,1.8678243160247805,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540300,289.9724426269531,297.1499938964844,293.1499938964844,0.0007472725119441,-71.21334075927734,284.8715209960937,0.5494915843009949,0.050000000745058,0.0458161421120166,290.0195617675781,297.1499938964844,293.1499938964844,0.0007021200144663,-70.45988464355469,284.79718017578125,0.5494915843009949,0.050000000745058,0.0482466034591198,289.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112976074219,0.5494915843009949,0.050000000745058,0.0356347747147083,289.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112976074219,0.5494915843009949,0.050000000745058,0.0482466034591198,290.8305358886719,297.1499938964844,293.1499938964844,0.0006580718327313,-313.2630310058594,284.4591064453125,0.5494915843009949,0.050000000745058,0.2288611084222793,284.1291809082031,291.1499938964844,250.8721923828125,250.3282165527344,279.3648986816406,290.83258056640625,284.6034851074219,1.0,0.1490013301372528,0.2448754012584686,0.2448754012584686,1.0,1.0,-0.4881802797317505,0.0349666625261306,0.453213632106781,-0.1052120700478553,0.0,0.0,1.0,23.69010734558105,60.0,1610.4412841796875,-7315.94921875,26.340856552124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7485656738281,308.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,4836.80322265625,19080.0,0.0,0.0,0.0187178626656532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838462948799133,0.6838502287864685,-3.933615516871214e-06,0.0,1.8996252038050443e-05,0.0,0.0,36.10188293457031,0.0,0.0,0.0,0.4185965061187744,4.0,0.0,1.0
540360,289.9775695800781,297.1499938964844,293.1499938964844,0.0014384858077391,-131.34359741210938,287.2957458496094,0.5326691269874573,0.050000000745058,0.04594736546278,290.020751953125,297.1499938964844,293.1499938964844,0.0013983083190396,-134.4480743408203,287.2251892089844,0.5326691269874573,0.050000000745058,0.0483847856521606,289.93280029296875,297.1499938964844,293.1499938964844,0.000949564971961,-67.43474578857422,286.430419921875,0.5326691269874573,0.050000000745058,0.0357368402183055,289.6993408203125,297.1499938964844,293.1499938964844,0.0010625214781612,-102.16201782226562,286.62908935546875,0.5326691269874573,0.050000000745058,0.0483847856521606,290.8333435058594,297.1499938964844,293.1499938964844,0.0009753622580319,-444.8595581054688,286.6067810058594,0.5326691269874573,0.050000000745058,0.2295165956020355,285.38397216796875,291.1499938964844,250.8573303222656,250.31446838378903,279.3521423339844,290.8318176269531,286.0879211425781,1.0,0.1565702557563781,0.253997802734375,0.253997802734375,0.999645471572876,1.0,-0.4895785748958587,0.0376723743975162,0.4519062042236328,-0.1030161529779434,0.0,0.0,1.0,27.19774627685547,60.0,2626.32763671875,-7457.7841796875,29.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4256286621094,307.6835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,10297.6162109375,19080.0,0.0,0.0,0.0381135866045951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0310920476913452,1.031100869178772,-8.784774763626046e-06,0.0,3.868044223054312e-05,0.0,0.0,121.93836212158205,0.0,0.0,0.0,0.579168975353241,4.0,0.0,1.0
540420,290.0211181640625,297.1499938964844,293.1499938964844,0.0025653180200606,-220.5126495361328,291.0699157714844,0.5097622871398926,0.050000000745058,0.0461866483092308,290.048095703125,297.1499938964844,293.1499938964844,0.0025499840267002,-230.8270263671875,291.0390625,0.5097622871398926,0.050000000745058,0.0486367642879486,289.9722900390625,297.1499938964844,293.1499938964844,0.0021274387836456,-142.28082275390625,290.3734130859375,0.5097622871398926,0.050000000745058,0.0359229482710361,289.7398681640625,297.1499938964844,293.1499938964844,0.002346075605601,-212.41099548339844,290.6913452148437,0.5097622871398926,0.050000000745058,0.0486367642879486,290.86285400390625,297.1499938964844,293.1499938964844,0.0018164890352636,-780.267578125,289.9774780273437,0.5097622871398926,0.050000000745058,0.2307118773460388,287.43798828125,291.1499938964844,250.82830810546875,250.28775024414065,279.3420104980469,290.8570861816406,287.7803039550781,1.0,0.1694143563508987,0.2725797295570373,0.2725797295570373,0.9989363551139832,1.0,-0.4921283423900604,0.0436674281954765,0.4484609067440033,-0.098015546798706,0.0,0.0,1.0,33.593605041503906,60.0,2318.504150390625,-7184.5224609375,34.949214935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4468078613281,306.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,16339.9150390625,19080.0,0.0,0.0,0.0770479813218116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3001328706741333,1.3001468181610107,-1.3959871466795448e-05,0.0,7.81939088483341e-05,0.0,0.0,244.35357666015625,0.0,0.0,0.0,0.7143680453300476,4.0,0.0,1.0
540480,290.0211181640625,297.1499938964844,293.1499938964844,0.0025653180200606,-220.5126495361328,291.0699157714844,0.5097622871398926,0.050000000745058,0.0461866483092308,290.048095703125,297.1499938964844,293.1499938964844,0.0025499840267002,-230.8270263671875,291.0390625,0.5097622871398926,0.050000000745058,0.0486367642879486,289.9722900390625,297.1499938964844,293.1499938964844,0.0021274387836456,-142.28082275390625,290.3734130859375,0.5097622871398926,0.050000000745058,0.0359229482710361,289.7398681640625,297.1499938964844,293.1499938964844,0.002346075605601,-212.41099548339844,290.6913452148437,0.5097622871398926,0.050000000745058,0.0486367642879486,290.86285400390625,297.1499938964844,293.1499938964844,0.0018164890352636,-780.267578125,289.9774780273437,0.5097622871398926,0.050000000745058,0.2307118773460388,287.43798828125,291.1499938964844,250.82830810546875,250.28775024414065,279.3420104980469,290.8570861816406,287.7803039550781,1.0,0.1694143563508987,0.2725797295570373,0.2725797295570373,0.9989363551139832,1.0,-0.4921283423900604,0.0436674281954765,0.4484609067440033,-0.098015546798706,0.0,0.0,1.0,33.593605041503906,60.0,2318.504150390625,-7184.5224609375,34.949214935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4468078613281,306.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,16339.9150390625,19080.0,0.0,0.0,0.0770479813218116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3001328706741333,1.3001468181610107,-1.3959871466795448e-05,0.0,7.81939088483341e-05,0.0,0.0,244.35357666015625,0.0,0.0,0.0,0.7143680453300476,4.0,0.0,1.0
540540,290.0797119140625,297.1499938964844,293.1499938964844,0.0035698895808309,-294.2470397949219,293.6258544921875,0.4955850541591644,0.050000000745058,0.0463910363614559,290.0889892578125,297.1499938964844,293.1499938964844,0.0035842843353748,-311.0713806152344,293.6395263671875,0.4955850541591644,0.050000000745058,0.0488519929349422,290.0238647460937,297.1499938964844,293.1499938964844,0.0031853872351348,-204.68312072753903,293.05352783203125,0.4955850541591644,0.050000000745058,0.0360819175839424,289.791748046875,297.1499938964844,293.1499938964844,0.0034887650981545,-302.99334716796875,293.4764709472656,0.4955850541591644,0.050000000745058,0.0488519929349422,290.90576171875,297.1499938964844,293.1499938964844,0.0025554047897458,-1056.3868408203125,292.1979675292969,0.4955850541591644,0.050000000745058,0.2317328304052353,288.6209716796875,291.1499938964844,250.8002014160156,250.2620391845703,279.338623046875,290.8985900878906,288.87237548828125,1.0,0.1795915216207504,0.2912570834159851,0.2912570834159851,0.9982272982597352,1.0,-0.4943062365055084,0.0503601320087909,0.4439461231231689,-0.0922651141881942,0.0,0.0,1.0,39.05601501464844,60.0,1732.063232421875,-6956.18603515625,39.75471496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2955627441406,305.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18299.658203125,20160.0,0.0,0.0,0.1139348000288009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3758931159973145,1.3759087324142456,-1.563417936267797e-05,0.0,0.0001156293365056,0.0,0.0,289.6075134277344,0.0,0.0,0.0,0.7673973441123962,4.0,0.0,1.0
540600,290.0797119140625,297.1499938964844,293.1499938964844,0.0035698895808309,-294.2470397949219,293.6258544921875,0.4955850541591644,0.050000000745058,0.0463910363614559,290.0889892578125,297.1499938964844,293.1499938964844,0.0035842843353748,-311.0713806152344,293.6395263671875,0.4955850541591644,0.050000000745058,0.0488519929349422,290.0238647460937,297.1499938964844,293.1499938964844,0.0031853872351348,-204.68312072753903,293.05352783203125,0.4955850541591644,0.050000000745058,0.0360819175839424,289.791748046875,297.1499938964844,293.1499938964844,0.0034887650981545,-302.99334716796875,293.4764709472656,0.4955850541591644,0.050000000745058,0.0488519929349422,290.90576171875,297.1499938964844,293.1499938964844,0.0025554047897458,-1056.3868408203125,292.1979675292969,0.4955850541591644,0.050000000745058,0.2317328304052353,288.6209716796875,291.1499938964844,250.8002014160156,250.2620391845703,279.338623046875,290.8985900878906,288.87237548828125,1.0,0.1795915216207504,0.2912570834159851,0.2912570834159851,0.9982272982597352,1.0,-0.4943062365055084,0.0503601320087909,0.4439461231231689,-0.0922651141881942,0.0,0.0,1.0,39.05601501464844,60.0,1732.063232421875,-6956.18603515625,39.75471496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2955627441406,305.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18299.658203125,20160.0,0.0,0.0,0.1139348000288009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3758931159973145,1.3759087324142456,-1.563417936267797e-05,0.0,0.0001156293365056,0.0,0.0,289.6075134277344,0.0,0.0,0.0,0.7673973441123962,4.0,0.0,1.0
540660,290.1400146484375,297.1499938964844,293.1499938964844,0.0044686491601169,-353.2762451171875,295.6289978027344,0.4858677685260772,0.050000000745058,0.0465602837502956,290.1339111328125,297.1499938964844,293.1499938964844,0.0045145833864808,-375.55517578125,295.6827392578125,0.4858677685260772,0.050000000745058,0.0490302182734012,290.07794189453125,297.1499938964844,293.1499938964844,0.0041195228695869,-254.5928955078125,295.1539001464844,0.4858677685260772,0.050000000745058,0.0362135544419288,289.8460998535156,297.1499938964844,293.1499938964844,0.0045159845612943,-375.6629028320313,295.663818359375,0.4858677685260772,0.050000000745058,0.0490302182734012,290.9525756835937,297.1499938964844,293.1499938964844,0.0031858896836638,-1274.50390625,293.925048828125,0.4858677685260772,0.050000000745058,0.2325782477855682,289.5439758300781,291.1499938964844,250.77297973632807,250.2372894287109,279.3351745605469,290.9450988769531,289.7484741210937,1.0,0.187564879655838,0.309615284204483,0.309615284204483,0.9975082874298096,1.0,-0.4961097240447998,0.0575844272971153,0.4385253190994262,-0.085920937359333,0.0,0.0,1.0,43.57863998413086,48.0,1301.5263671875,-6888.81396484375,43.76415252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.849365234375,304.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19767.44140625,20160.0,0.0,0.0,0.146918386220932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4300079345703125,1.4300247430801392,-1.6888170648599043e-05,0.0,0.0001491034781793,0.0,0.0,325.1407470703125,0.0,0.0,0.0,0.7812891006469727,4.0,0.0,1.0
540720,290.1400146484375,297.1499938964844,293.1499938964844,0.0044686491601169,-353.2762451171875,295.6289978027344,0.4858677685260772,0.050000000745058,0.0465602837502956,290.1339111328125,297.1499938964844,293.1499938964844,0.0045145833864808,-375.55517578125,295.6827392578125,0.4858677685260772,0.050000000745058,0.0490302182734012,290.07794189453125,297.1499938964844,293.1499938964844,0.0041195228695869,-254.5928955078125,295.1539001464844,0.4858677685260772,0.050000000745058,0.0362135544419288,289.8460998535156,297.1499938964844,293.1499938964844,0.0045159845612943,-375.6629028320313,295.663818359375,0.4858677685260772,0.050000000745058,0.0490302182734012,290.9525756835937,297.1499938964844,293.1499938964844,0.0031858896836638,-1274.50390625,293.925048828125,0.4858677685260772,0.050000000745058,0.2325782477855682,289.5439758300781,291.1499938964844,250.77297973632807,250.2372894287109,279.3351745605469,290.9450988769531,289.7484741210937,1.0,0.187564879655838,0.309615284204483,0.309615284204483,0.9975082874298096,1.0,-0.4961097240447998,0.0575844272971153,0.4385253190994262,-0.085920937359333,0.0,0.0,1.0,43.57863998413086,48.0,1301.5263671875,-6888.81396484375,43.76415252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.849365234375,304.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19767.44140625,20160.0,0.0,0.0,0.146918386220932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4300079345703125,1.4300247430801392,-1.6888170648599043e-05,0.0,0.0001491034781793,0.0,0.0,325.1407470703125,0.0,0.0,0.0,0.7812891006469727,4.0,0.0,1.0
540780,290.1974792480469,297.1499938964844,293.1499938964844,0.0053012939170002,-401.259765625,297.26904296875,0.4835604429244995,0.050000000745058,0.0466027967631816,290.1786804199219,297.1499938964844,293.1499938964844,0.0053815534338355,-428.0891723632813,297.3573608398437,0.4835604429244995,0.050000000745058,0.0490749888122081,290.1305236816406,297.1499938964844,293.1499938964844,0.0049765584990382,-295.1643981933594,296.87127685546875,0.4835604429244995,0.050000000745058,0.036246620118618,289.8988647460937,297.1499938964844,293.1499938964844,0.0054811146110296,-434.897705078125,297.455078125,0.4835604429244995,0.050000000745058,0.0490749888122081,290.9990234375,297.1499938964844,293.1499938964844,0.0037337739486247,-1449.3260498046875,295.3305969238281,0.4835604429244995,0.050000000745058,0.2327906191349029,290.3050537109375,291.1499938964844,250.74664306640625,250.2135009765625,279.32666015625,290.99176025390625,290.4761657714844,1.0,0.1890174448490142,0.3269209861755371,0.3269209861755371,0.9967893362045288,1.0,-0.496563047170639,0.0648306012153625,0.4317324459552765,-0.0792345777153968,0.0,0.0,1.0,44.712310791015625,36.0,1017.8270874023438,-6933.24609375,44.77199172973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9684143066406,304.81805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,20053.5859375,20160.0,0.0,0.0,0.1748554706573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403207302093506,1.440337896347046,-1.7132635548477992e-05,0.0,0.0001774560805642,0.0,0.0,332.2261657714844,0.0,0.0,0.0,0.786455512046814,4.0,0.0,1.0
540840,290.1974792480469,297.1499938964844,293.1499938964844,0.0053012939170002,-401.259765625,297.26904296875,0.4835604429244995,0.050000000745058,0.0466027967631816,290.1786804199219,297.1499938964844,293.1499938964844,0.0053815534338355,-428.0891723632813,297.3573608398437,0.4835604429244995,0.050000000745058,0.0490749888122081,290.1305236816406,297.1499938964844,293.1499938964844,0.0049765584990382,-295.1643981933594,296.87127685546875,0.4835604429244995,0.050000000745058,0.036246620118618,289.8988647460937,297.1499938964844,293.1499938964844,0.0054811146110296,-434.897705078125,297.455078125,0.4835604429244995,0.050000000745058,0.0490749888122081,290.9990234375,297.1499938964844,293.1499938964844,0.0037337739486247,-1449.3260498046875,295.3305969238281,0.4835604429244995,0.050000000745058,0.2327906191349029,290.3050537109375,291.1499938964844,250.74664306640625,250.2135009765625,279.32666015625,290.99176025390625,290.4761657714844,1.0,0.1890174448490142,0.3269209861755371,0.3269209861755371,0.9967893362045288,1.0,-0.496563047170639,0.0648306012153625,0.4317324459552765,-0.0792345777153968,0.0,0.0,1.0,44.712310791015625,36.0,1017.8270874023438,-6933.24609375,44.77199172973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9684143066406,304.81805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,20053.5859375,20160.0,0.0,0.0,0.1748554706573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403207302093506,1.440337896347046,-1.7132635548477992e-05,0.0,0.0001774560805642,0.0,0.0,332.2261657714844,0.0,0.0,0.0,0.786455512046814,4.0,0.0,1.0
540900,290.2245483398437,297.1499938964844,293.1499938964844,0.0057002278044819,-421.86859130859375,297.9888000488281,0.484763890504837,0.050000000745058,0.0465805605053901,290.2003479003906,297.1499938964844,293.1499938964844,0.0057990294881165,-450.6835021972656,298.09259033203125,0.484763890504837,0.050000000745058,0.0490515753626823,290.1556396484375,297.1499938964844,293.1499938964844,0.0053851441480219,-312.5933532714844,297.6239624023437,0.484763890504837,0.050000000745058,0.0362293273210525,289.9240417480469,297.1499938964844,293.1499938964844,0.0059505952522158,-460.409423828125,298.24102783203125,0.484763890504837,0.050000000745058,0.0490515753626823,291.0213928222656,297.1499938964844,293.1499938964844,0.0039825150743126,-1523.5906982421875,295.9449768066406,0.484763890504837,0.050000000745058,0.232679545879364,290.6410522460937,291.1499938964844,250.7337951660156,250.2019500732422,279.3197937011719,291.0143127441406,290.8007202148437,1.0,0.1878290921449661,0.3349001407623291,0.3349001407623291,0.9964298009872437,1.0,-0.496326208114624,0.0682845264673233,0.4280416965484619,-0.0759510174393653,0.0,0.0,1.0,44.11605453491211,36.0,922.9906005859376,-6992.78955078125,44.239524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1946105957031,305.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,20104.75390625,21240.0,0.0,0.0,0.1867450624704361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421571493148804,1.4421743154525757,-1.7176349501824006e-05,0.0,0.0001895224995678,0.0,0.0,333.4985046386719,0.0,0.0,0.0,0.8023754358291626,4.0,0.0,1.0
540960,290.2504577636719,297.1499938964844,293.1499938964844,0.0060925264842808,-440.6193237304688,298.6561279296875,0.4872581362724304,0.050000000745058,0.0465349555015563,290.2213439941406,297.1499938964844,293.1499938964844,0.0062110316939651,-471.2577819824219,298.7743530273437,0.4872581362724304,0.050000000745058,0.0490035489201545,290.179931640625,297.1499938964844,293.1499938964844,0.0057859504595398,-328.4543762207031,298.3210754394531,0.4872581362724304,0.050000000745058,0.0361938551068306,289.94830322265625,297.1499938964844,293.1499938964844,0.0064174849539995,-483.6565551757813,298.9693908691406,0.4872581362724304,0.050000000745058,0.0490035489201545,291.0429992675781,297.1499938964844,293.1499938964844,0.0042188512161374,-1590.906005859375,296.5140380859375,0.4872581362724304,0.050000000745058,0.2324517369270324,290.95635986328125,291.1499938964844,250.7211761474609,250.19064331054688,279.3113098144531,291.0361633300781,291.1083679199219,1.0,0.1855528652667999,0.342336505651474,0.342336505651474,0.9961103796958924,1.0,-0.495840311050415,0.0715537965297699,0.4242865145206451,-0.0727925673127174,0.0,0.0,1.0,42.89483642578125,25.0,857.8978271484375,-7083.94189453125,43.15162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5070495605469,305.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,20881.146484375,21240.0,0.0,0.0,0.1972317546606063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469739556312561,1.469757318496704,-1.7839656720752828e-05,0.0,0.0002001651591854,0.0,0.0,353.0022277832031,0.0,0.0,0.0,0.8029152154922485,4.0,0.0,1.0
541020,290.2987670898437,297.1499938964844,293.1499938964844,0.0068565341643989,-472.6918640136719,299.8647155761719,0.4953791499137878,0.050000000745058,0.0463944002985954,290.2611389160156,297.1499938964844,293.1499938964844,0.0070184697397053,-506.5263366699219,300.0091247558594,0.4953791499137878,0.050000000745058,0.048855535686016,290.2254333496094,297.1499938964844,293.1499938964844,0.0065668849274516,-355.7244567871094,299.5829772949219,0.4953791499137878,0.050000000745058,0.0360845327377319,289.9940490722656,297.1499938964844,293.1499938964844,0.0073449965566396,-523.616943359375,300.2864074707031,0.4953791499137878,0.050000000745058,0.048855535686016,291.08380126953125,297.1499938964844,293.1499938964844,0.0046544079668819,-1705.0067138671875,297.547119140625,0.4953791499137878,0.050000000745058,0.2317496240139007,291.54931640625,291.1499938964844,250.6965484619141,250.16867065429688,279.2902526855469,291.0774841308594,291.6911315917969,1.0,0.1785937696695327,0.3553509414196014,0.3553509414196014,0.9954714179039,1.0,-0.4943426847457886,0.0773607417941093,0.4169819355010986,-0.0670807883143425,0.0,0.0,0.9193886518478394,39.13274383544922,25.0,776.6951293945312,-7275.08349609375,39.81450271606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.32781982421875,306.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,21825.03515625,21240.0,0.0,0.0,0.2140280455350875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4446697235107422,1.4446872472763062,-1.7609436326893046e-05,0.0,0.000217211258132,0.0,0.0,340.1316223144531,0.0,0.0,0.0,0.7897641658782959,4.0,0.0,1.0
541080,290.2987670898437,297.1499938964844,293.1499938964844,0.0068565341643989,-472.6918640136719,299.8647155761719,0.4953791499137878,0.050000000745058,0.0463944002985954,290.2611389160156,297.1499938964844,293.1499938964844,0.0070184697397053,-506.5263366699219,300.0091247558594,0.4953791499137878,0.050000000745058,0.048855535686016,290.2254333496094,297.1499938964844,293.1499938964844,0.0065668849274516,-355.7244567871094,299.5829772949219,0.4953791499137878,0.050000000745058,0.0360845327377319,289.9940490722656,297.1499938964844,293.1499938964844,0.0073449965566396,-523.616943359375,300.2864074707031,0.4953791499137878,0.050000000745058,0.048855535686016,291.08380126953125,297.1499938964844,293.1499938964844,0.0046544079668819,-1705.0067138671875,297.547119140625,0.4953791499137878,0.050000000745058,0.2317496240139007,291.54931640625,291.1499938964844,250.6965484619141,250.16867065429688,279.2902526855469,291.0774841308594,291.6911315917969,1.0,0.1785937696695327,0.3553509414196014,0.3553509414196014,0.9954714179039,1.0,-0.4943426847457886,0.0773607417941093,0.4169819355010986,-0.0670807883143425,0.0,0.0,0.9193886518478394,39.13274383544922,25.0,776.6951293945312,-7275.08349609375,39.81450271606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.32781982421875,306.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,21825.03515625,21240.0,0.0,0.0,0.2140280455350875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4446697235107422,1.4446872472763062,-1.7609436326893046e-05,0.0,0.000217211258132,0.0,0.0,340.1316223144531,0.0,0.0,0.0,0.7897641658782959,4.0,0.0,1.0
541140,290.34295654296875,297.1499938964844,293.1499938964844,0.0076198461465537,-499.7406921386719,300.9331359863281,0.5026788711547852,0.050000000745058,0.0462821908295154,290.2980651855469,297.1499938964844,293.1499938964844,0.0078326128423213,-536.3640747070312,301.1013488769531,0.5026788711547852,0.050000000745058,0.0487373732030391,290.2664489746094,297.1499938964844,293.1499938964844,0.0073496201075613,-378.87982177734375,300.7001037597656,0.5026788711547852,0.050000000745058,0.0359972566366195,290.0356140136719,297.1499938964844,293.1499938964844,0.0083002783358097,-557.574462890625,301.45050048828125,0.5026788711547852,0.050000000745058,0.0487373732030391,291.121337890625,297.1499938964844,293.1499938964844,0.0050595696084201,-1800.3565673828125,298.4642944335937,0.5026788711547852,0.050000000745058,0.2311891168355941,292.0989074707031,291.1499938964844,250.6727600097656,250.1475524902344,279.2669982910156,291.115478515625,292.2284240722656,1.0,0.1732123494148254,0.3658860921859741,0.3658860921859741,0.994832456111908,1.0,-0.4931468665599823,0.0822154507040977,0.4109314382076263,-0.0623992606997489,0.0,0.0,0.7556920647621155,36.128448486328125,25.0,707.14892578125,-7414.70458984375,37.16360092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32666015625,306.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,24067.154296875,20160.0,0.0,0.0,0.2253761440515518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2428114414215088,1.2428263425827026,-1.4822225239186082e-05,0.0,0.0002287281386088,0.0,0.0,236.71401977539065,0.0,0.0,0.0,0.6780959367752075,4.0,0.0,1.0
541200,290.34295654296875,297.1499938964844,293.1499938964844,0.0076198461465537,-499.7406921386719,300.9331359863281,0.5026788711547852,0.050000000745058,0.0462821908295154,290.2980651855469,297.1499938964844,293.1499938964844,0.0078326128423213,-536.3640747070312,301.1013488769531,0.5026788711547852,0.050000000745058,0.0487373732030391,290.2664489746094,297.1499938964844,293.1499938964844,0.0073496201075613,-378.87982177734375,300.7001037597656,0.5026788711547852,0.050000000745058,0.0359972566366195,290.0356140136719,297.1499938964844,293.1499938964844,0.0083002783358097,-557.574462890625,301.45050048828125,0.5026788711547852,0.050000000745058,0.0487373732030391,291.121337890625,297.1499938964844,293.1499938964844,0.0050595696084201,-1800.3565673828125,298.4642944335937,0.5026788711547852,0.050000000745058,0.2311891168355941,292.0989074707031,291.1499938964844,250.6727600097656,250.1475524902344,279.2669982910156,291.115478515625,292.2284240722656,1.0,0.1732123494148254,0.3658860921859741,0.3658860921859741,0.994832456111908,1.0,-0.4931468665599823,0.0822154507040977,0.4109314382076263,-0.0623992606997489,0.0,0.0,0.7556920647621155,36.128448486328125,25.0,707.14892578125,-7414.70458984375,37.16360092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32666015625,306.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,24067.154296875,20160.0,0.0,0.0,0.2253761440515518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2428114414215088,1.2428263425827026,-1.4822225239186082e-05,0.0,0.0002287281386088,0.0,0.0,236.71401977539065,0.0,0.0,0.0,0.6780959367752075,4.0,0.0,1.0
541260,290.38311767578125,297.1499938964844,293.1499938964844,0.0084281573072075,-525.333251953125,301.8794250488281,0.5089088082313538,0.050000000745058,0.0461975149810314,290.33221435546875,297.1499938964844,293.1499938964844,0.0087014902383089,-564.557373046875,302.0692443847656,0.5089088082313538,0.050000000745058,0.0486482083797454,290.30340576171875,297.1499938964844,293.1499938964844,0.0081789195537567,-400.6623840332031,301.690185546875,0.5089088082313538,0.050000000745058,0.0359314009547233,290.0729064941406,297.1499938964844,293.1499938964844,0.0093441195785999,-589.628662109375,302.4850769042969,0.5089088082313538,0.050000000745058,0.0486482083797454,291.1556091308594,297.1499938964844,293.1499938964844,0.0054573467932641,-1889.6417236328125,299.26885986328125,0.5089088082313538,0.050000000745058,0.230766162276268,292.5664978027344,291.1499938964844,250.64979553222656,250.1272888183593,279.2432861328125,291.1502685546875,292.6588134765625,1.0,0.1689134240150451,0.3740320801734924,0.3740320801734924,0.9941943883895874,1.0,-0.4922445714473724,0.0860676914453506,0.406176894903183,-0.0587843395769596,0.0,0.0,0.5341269969940186,33.860408782958984,25.0,519.7920532226562,-7192.78125,35.17061233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4598693847656,307.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,25245.841796875,20160.0,0.0,0.0,0.2311200052499771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363585233688354,0.7363675236701965,-9.001984835776966e-06,0.0,0.0002345574175706,0.0,0.0,74.58969116210938,0.0,0.0,0.0,0.4761176407337188,4.0,0.0,1.0
541320,290.38311767578125,297.1499938964844,293.1499938964844,0.0084281573072075,-525.333251953125,301.8794250488281,0.5089088082313538,0.050000000745058,0.0461975149810314,290.33221435546875,297.1499938964844,293.1499938964844,0.0087014902383089,-564.557373046875,302.0692443847656,0.5089088082313538,0.050000000745058,0.0486482083797454,290.30340576171875,297.1499938964844,293.1499938964844,0.0081789195537567,-400.6623840332031,301.690185546875,0.5089088082313538,0.050000000745058,0.0359314009547233,290.0729064941406,297.1499938964844,293.1499938964844,0.0093441195785999,-589.628662109375,302.4850769042969,0.5089088082313538,0.050000000745058,0.0486482083797454,291.1556091308594,297.1499938964844,293.1499938964844,0.0054573467932641,-1889.6417236328125,299.26885986328125,0.5089088082313538,0.050000000745058,0.230766162276268,292.5664978027344,291.1499938964844,250.64979553222656,250.1272888183593,279.2432861328125,291.1502685546875,292.6588134765625,1.0,0.1689134240150451,0.3740320801734924,0.3740320801734924,0.9941943883895874,1.0,-0.4922445714473724,0.0860676914453506,0.406176894903183,-0.0587843395769596,0.0,0.0,0.5341269969940186,33.860408782958984,25.0,519.7920532226562,-7192.78125,35.17061233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4598693847656,307.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,25245.841796875,20160.0,0.0,0.0,0.2311200052499771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363585233688354,0.7363675236701965,-9.001984835776966e-06,0.0,0.0002345574175706,0.0,0.0,74.58969116210938,0.0,0.0,0.0,0.4761176407337188,4.0,0.0,1.0
541380,290.4189453125,297.1499938964844,293.1499938964844,0.009479702450335,-560.99658203125,302.71063232421875,0.5143198370933533,0.050000000745058,0.0461314432322979,290.3636779785156,297.1499938964844,293.1499938964844,0.0098368283361196,-603.4361572265625,302.92266845703125,0.5143198370933533,0.050000000745058,0.0485786311328411,290.33642578125,297.1499938964844,293.1499938964844,0.009245827794075,-429.9464416503906,302.5580749511719,0.5143198370933533,0.050000000745058,0.035880010575056,290.1062316894531,297.1499938964844,293.1499938964844,0.010735822841525,-632.7960815429688,303.4100036621094,0.5143198370933533,0.050000000745058,0.0485786311328411,291.1864318847656,297.1499938964844,293.1499938964844,0.0059319762513041,-2013.8118896484373,299.91656494140625,0.5143198370933533,0.050000000745058,0.2304361015558242,292.77410888671875,291.1499938964844,250.6276397705078,250.1078491210937,279.2190246582031,291.1816711425781,292.75714111328125,1.0,0.1654726713895797,0.3797256648540497,0.3797256648540497,0.993556261062622,1.0,-0.4915404617786407,0.0888081267476081,0.4027323424816131,-0.0563160926103591,0.0,0.0,0.2991352081298828,32.08964157104492,25.0,-22.41366004943848,-6157.93115234375,33.61966323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7919006347656,306.06072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,22961.099609375,20160.0,0.0,0.0,0.229980319738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300107330083847,0.3001131117343902,-5.791398052679142e-06,0.0,0.0002334007876925,0.0,0.0,16.736215591430664,0.0,0.0,0.0,0.3338021039962768,4.0,0.0,1.0
541440,290.4189453125,297.1499938964844,293.1499938964844,0.009479702450335,-560.99658203125,302.71063232421875,0.5143198370933533,0.050000000745058,0.0461314432322979,290.3636779785156,297.1499938964844,293.1499938964844,0.0098368283361196,-603.4361572265625,302.92266845703125,0.5143198370933533,0.050000000745058,0.0485786311328411,290.33642578125,297.1499938964844,293.1499938964844,0.009245827794075,-429.9464416503906,302.5580749511719,0.5143198370933533,0.050000000745058,0.035880010575056,290.1062316894531,297.1499938964844,293.1499938964844,0.010735822841525,-632.7960815429688,303.4100036621094,0.5143198370933533,0.050000000745058,0.0485786311328411,291.1864318847656,297.1499938964844,293.1499938964844,0.0059319762513041,-2013.8118896484373,299.91656494140625,0.5143198370933533,0.050000000745058,0.2304361015558242,292.77410888671875,291.1499938964844,250.6276397705078,250.1078491210937,279.2190246582031,291.1816711425781,292.75714111328125,1.0,0.1654726713895797,0.3797256648540497,0.3797256648540497,0.993556261062622,1.0,-0.4915404617786407,0.0888081267476081,0.4027323424816131,-0.0563160926103591,0.0,0.0,0.2991352081298828,32.08964157104492,25.0,-22.41366004943848,-6157.93115234375,33.61966323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7919006347656,306.06072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,22961.099609375,20160.0,0.0,0.0,0.229980319738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300107330083847,0.3001131117343902,-5.791398052679142e-06,0.0,0.0002334007876925,0.0,0.0,16.736215591430664,0.0,0.0,0.0,0.3338021039962768,4.0,0.0,1.0
541500,290.4352111816406,297.1499938964844,293.1499938964844,0.0102419257164001,-588.9445190429688,303.0930480957031,0.5167379379272461,0.050000000745058,0.0461039133369922,290.37841796875,297.1499938964844,293.1499938964844,0.0106634991243481,-633.7108154296875,303.3187561035156,0.5167379379272461,0.050000000745058,0.0485496409237384,290.3515014648437,297.1499938964844,293.1499938964844,0.0100095942616462,-452.3199768066406,302.9557189941406,0.5167379379272461,0.050000000745058,0.0358585976064205,290.1215515136719,297.1499938964844,293.1499938964844,0.011765887029469,-665.7788696289062,303.8499450683594,0.5167379379272461,0.050000000745058,0.0485496409237384,291.2004089355469,297.1499938964844,293.1499938964844,0.0062513584271073,-2111.7900390625,300.1609802246094,0.5167379379272461,0.050000000745058,0.2302985936403274,292.6802978515625,291.1499938964844,250.61685180664065,250.09841918945312,279.2066955566406,291.1959533691406,292.5831604003906,1.0,0.1640153527259826,0.381637305021286,0.381637305021286,0.9932372570037842,1.0,-0.4912470877170563,0.0897388681769371,0.4015082418918609,-0.0555288642644882,0.0,0.0,0.2056219279766082,31.35152816772461,25.0,-424.06060791015625,-5461.61376953125,32.974544525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5599670410156,305.1492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,21688.884765625,19080.0,0.0,0.0,0.2262586653232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195195734500885,0.1952009499073028,-5.219667400524486e-06,0.0,0.0002296237798873,0.0,0.0,9.505568504333496,0.0,0.0,0.0,0.2922896146774292,4.0,0.0,1.0
