time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541560,290.4505615234375,297.1499938964844,293.1499938964844,0.0112527227029204,-625.3777465820312,303.4700622558594,0.5197795629501343,0.050000000745058,0.0460708662867546,290.392578125,297.1499938964844,293.1499938964844,0.0117662865668535,-673.0843505859375,303.71221923828125,0.5197795629501343,0.050000000745058,0.0485148392617702,290.3656921386719,297.1499938964844,293.1499938964844,0.0110169816762208,-481.2394104003906,303.3464660644531,0.5197795629501343,0.050000000745058,0.0358328968286514,290.1363525390625,297.1499938964844,293.1499938964844,0.0138045335188508,-739.2488403320312,304.07830810546875,0.537827730178833,0.0674721673130989,0.0528006665408611,291.21337890625,297.1499938964844,293.1499938964844,0.0066479160450398,-2240.384765625,300.35772705078125,0.5197795629501343,0.050000000745058,0.230133518576622,292.429931640625,291.1499938964844,250.6062774658203,250.0891876220703,279.1983642578125,291.209228515625,292.2615051269531,1.0,0.1627618670463562,0.3833407461643219,0.3833407461643219,0.9928987622261048,1.0,-0.4960305094718933,0.0914702787995338,0.40456023812294,-0.0552853047847747,0.0,0.0,0.1444969773292541,30.502426147460938,28.0,-809.6468505859375,-4906.833984375,32.71292495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3893127441406,304.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,19972.2421875,19080.0,0.0,0.0,0.2203286439180374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383556425571441,0.1383603662252426,-4.719752269011224e-06,0.0,0.0002236055734101,0.0,0.0,6.01667070388794,0.0,0.0,0.0,0.2878004014492035,4.0,0.0,1.0
541620,290.4796447753906,297.1499938964844,293.1499938964844,0.0145620750263333,-734.2133178710938,304.1029052734375,0.547970712184906,0.0623821802437305,0.0480907186865806,290.4261779785156,297.1499938964844,293.1499938964844,0.0235760528594255,-994.3981323242188,304.0870056152344,0.6060464382171631,0.0826196894049644,0.0652750059962272,290.3929138183594,297.1499938964844,293.1499938964844,0.0136226285248994,-549.2869873046875,304.1021423339844,0.5385895371437073,0.055166807025671,0.0358769968152046,290.2213439941406,297.1499938964844,293.1499938964844,0.0519511103630065,-1557.107177734375,304.0403137207031,0.7183910012245178,0.1267756819725036,0.1079341396689415,291.2391662597656,297.1499938964844,293.1499938964844,0.0076384344138205,-2564.477783203125,300.675537109375,0.5375236868858337,0.050000000745058,0.2293115705251693,291.5645446777344,291.1499938964844,250.585678100586,250.0712890625,279.4707336425781,291.2353820800781,291.3527526855469,1.0,0.1632493287324905,0.4259563684463501,0.4259563684463501,0.9922217726707458,1.0,-0.5837750434875488,0.1327413022518158,0.4510337710380554,-0.0356184504926204,0.0,0.0,0.1428910493850708,26.784645080566406,48.0,-1252.172607421875,-5052.125,37.94795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1763610839844,303.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19209.556640625,19080.0,0.0,0.0,0.201948806643486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146657913923263,0.1146702989935875,-4.507186076807557e-06,0.0,0.0002049523609457,0.0,0.0,4.742035865783691,0.0,0.0,0.0,0.2802362143993377,4.0,0.0,1.0
541680,290.4796447753906,297.1499938964844,293.1499938964844,0.0145620750263333,-734.2133178710938,304.1029052734375,0.547970712184906,0.0623821802437305,0.0480907186865806,290.4261779785156,297.1499938964844,293.1499938964844,0.0235760528594255,-994.3981323242188,304.0870056152344,0.6060464382171631,0.0826196894049644,0.0652750059962272,290.3929138183594,297.1499938964844,293.1499938964844,0.0136226285248994,-549.2869873046875,304.1021423339844,0.5385895371437073,0.055166807025671,0.0358769968152046,290.2213439941406,297.1499938964844,293.1499938964844,0.0519511103630065,-1557.107177734375,304.0403137207031,0.7183910012245178,0.1267756819725036,0.1079341396689415,291.2391662597656,297.1499938964844,293.1499938964844,0.0076384344138205,-2564.477783203125,300.675537109375,0.5375236868858337,0.050000000745058,0.2293115705251693,291.5645446777344,291.1499938964844,250.585678100586,250.0712890625,279.4707336425781,291.2353820800781,291.3527526855469,1.0,0.1632493287324905,0.4259563684463501,0.4259563684463501,0.9922217726707458,1.0,-0.5837750434875488,0.1327413022518158,0.4510337710380554,-0.0356184504926204,0.0,0.0,0.1428910493850708,26.784645080566406,48.0,-1252.172607421875,-5052.125,37.94795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1763610839844,303.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19209.556640625,19080.0,0.0,0.0,0.201948806643486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146657913923263,0.1146702989935875,-4.507186076807557e-06,0.0,0.0002049523609457,0.0,0.0,4.742035865783691,0.0,0.0,0.0,0.2802362143993377,4.0,0.0,1.0
541740,290.5736083984375,297.1499938964844,293.1499938964844,0.0549904033541679,-1493.5645751953125,304.0505065917969,0.7270609140396118,0.1112186908721923,0.0909439995884895,290.53131103515625,297.1499938964844,293.1499938964844,0.0706614404916763,-1864.7913818359373,304.030517578125,0.7679426670074463,0.1304609030485153,0.1137030348181724,290.4644470214844,297.1499938964844,293.1499938964844,0.0529340393841266,-1134.5989990234375,304.0506286621094,0.7217727303504944,0.1107169985771179,0.0690907314419746,290.3554077148437,297.1499938964844,293.1499938964844,0.1039597764611244,-2523.527099609375,303.99322509765625,0.8488529920578003,0.1738379746675491,0.1542789340019226,291.27587890625,297.1499938964844,293.1499938964844,0.0087961526587605,-2918.781494140625,300.9871520996094,0.5725517272949219,0.050000000745058,0.228135883808136,290.5201110839844,291.1499938964844,250.5658569335937,250.0541076660156,279.5425720214844,291.2713928222656,290.3759765625,1.0,0.1759439259767532,0.4821389317512512,0.4821389317512512,0.9915447235107422,1.0,-0.7873738408088684,0.2274993062019348,0.5598745346069336,0.0165397357195615,0.0,0.0,0.2968851923942566,22.336719512939453,51.0,-1227.0660400390625,-7167.083984375,57.695125579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62896728515625,305.8213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18777.748046875,18000.0,0.0,0.0,0.1800946742296219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782621145248413,0.178266629576683,-4.525451004155912e-06,0.0,0.0001827731903176,0.0,0.0,7.518270492553711,0.0,0.0,0.0,0.274259477853775,4.0,0.0,1.0
541800,290.5736083984375,297.1499938964844,293.1499938964844,0.0549904033541679,-1493.5645751953125,304.0505065917969,0.7270609140396118,0.1112186908721923,0.0909439995884895,290.53131103515625,297.1499938964844,293.1499938964844,0.0706614404916763,-1864.7913818359373,304.030517578125,0.7679426670074463,0.1304609030485153,0.1137030348181724,290.4644470214844,297.1499938964844,293.1499938964844,0.0529340393841266,-1134.5989990234375,304.0506286621094,0.7217727303504944,0.1107169985771179,0.0690907314419746,290.3554077148437,297.1499938964844,293.1499938964844,0.1039597764611244,-2523.527099609375,303.99322509765625,0.8488529920578003,0.1738379746675491,0.1542789340019226,291.27587890625,297.1499938964844,293.1499938964844,0.0087961526587605,-2918.781494140625,300.9871520996094,0.5725517272949219,0.050000000745058,0.228135883808136,290.5201110839844,291.1499938964844,250.5658569335937,250.0541076660156,279.5425720214844,291.2713928222656,290.3759765625,1.0,0.1759439259767532,0.4821389317512512,0.4821389317512512,0.9915447235107422,1.0,-0.7873738408088684,0.2274993062019348,0.5598745346069336,0.0165397357195615,0.0,0.0,0.2968851923942566,22.336719512939453,51.0,-1227.0660400390625,-7167.083984375,57.695125579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62896728515625,305.8213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18777.748046875,18000.0,0.0,0.0,0.1800946742296219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782621145248413,0.178266629576683,-4.525451004155912e-06,0.0,0.0001827731903176,0.0,0.0,7.518270492553711,0.0,0.0,0.0,0.274259477853775,4.0,0.0,1.0
541860,290.7207946777344,297.1499938964844,293.1499938964844,0.0878487974405288,-2094.09716796875,304.0300598144531,0.8437191247940063,0.1466824263334274,0.1246130317449569,290.6737670898437,297.1499938964844,293.1499938964844,0.104332186281681,-2532.5419921875,304.0151672363281,0.8835551738739014,0.1679637879133224,0.1508631557226181,290.59234619140625,297.1499938964844,293.1499938964844,0.0913401693105697,-1680.8006591796875,304.0210876464844,0.8524584770202637,0.1528730243444442,0.1000863388180732,290.49810791015625,297.1499938964844,293.1499938964844,0.1427537351846695,-3261.383056640625,303.9815979003906,0.9693883061408995,0.2157188057899475,0.1947491317987442,291.3333740234375,297.1499938964844,293.1499938964844,0.0097067849710583,-3129.908935546875,301.428955078125,0.6042738556861877,0.050000000745058,0.2273478955030441,290.10906982421875,291.1499938964844,250.5467834472656,250.03765869140625,279.3028564453125,291.32818603515625,290.13494873046875,1.0,0.1911271214485168,0.4838843643665313,0.4838843643665313,0.9924185276031494,1.0,-0.957208514213562,0.2826629877090454,0.6745455265045166,0.040299080312252,0.0,0.0,0.4767645597457886,19.976232528686523,39.0,-291.1532897949219,-10522.62109375,82.40054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4259033203125,308.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,16981.728515625,18000.0,0.0,0.0,0.1719540208578109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524442613124847,0.3524489104747772,-4.628186161426129e-06,0.0,0.000174511471414,0.0,0.0,16.375993728637695,0.0,0.0,0.0,0.3201494514942169,4.0,0.0,1.0
541920,290.7207946777344,297.1499938964844,293.1499938964844,0.0878487974405288,-2094.09716796875,304.0300598144531,0.8437191247940063,0.1466824263334274,0.1246130317449569,290.6737670898437,297.1499938964844,293.1499938964844,0.104332186281681,-2532.5419921875,304.0151672363281,0.8835551738739014,0.1679637879133224,0.1508631557226181,290.59234619140625,297.1499938964844,293.1499938964844,0.0913401693105697,-1680.8006591796875,304.0210876464844,0.8524584770202637,0.1528730243444442,0.1000863388180732,290.49810791015625,297.1499938964844,293.1499938964844,0.1427537351846695,-3261.383056640625,303.9815979003906,0.9693883061408995,0.2157188057899475,0.1947491317987442,291.3333740234375,297.1499938964844,293.1499938964844,0.0097067849710583,-3129.908935546875,301.428955078125,0.6042738556861877,0.050000000745058,0.2273478955030441,290.10906982421875,291.1499938964844,250.5467834472656,250.03765869140625,279.3028564453125,291.32818603515625,290.13494873046875,1.0,0.1911271214485168,0.4838843643665313,0.4838843643665313,0.9924185276031494,1.0,-0.957208514213562,0.2826629877090454,0.6745455265045166,0.040299080312252,0.0,0.0,0.4767645597457886,19.976232528686523,39.0,-291.1532897949219,-10522.62109375,82.40054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4259033203125,308.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,16981.728515625,18000.0,0.0,0.0,0.1719540208578109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524442613124847,0.3524489104747772,-4.628186161426129e-06,0.0,0.000174511471414,0.0,0.0,16.375993728637695,0.0,0.0,0.0,0.3201494514942169,4.0,0.0,1.0
541980,290.8716125488281,297.1499938964844,293.1499938964844,0.1113603115081787,-2527.921875,304.0309753417969,0.9291304349899292,0.1776511669158935,0.1531854569911956,290.8228454589844,297.1499938964844,293.1499938964844,0.1296643912792205,-3009.526123046875,304.0180053710937,0.9717462062835692,0.2004816085100174,0.1825416833162307,290.728759765625,297.1499938964844,293.1499938964844,0.1199239119887352,-2088.30859375,304.0166015625,0.9510968923568726,0.1900246292352676,0.1266814917325973,290.6002197265625,297.1499938964844,293.1499938964844,0.1310283243656158,-3029.630859375,304.0592041015625,0.9731638431549072,0.2619766891002655,0.183378517627716,291.4039001464844,297.1499938964844,293.1499938964844,0.0102465385571122,-3195.39013671875,301.9427795410156,0.61924147605896,0.050000000745058,0.2270262837409973,290.3596496582031,291.1499938964844,250.52842712402344,250.02186584472656,279.20703125,291.39874267578125,290.38427734375,1.0,0.2007507979869842,0.4840774536132812,0.4840774536132812,0.9932923316955566,1.0,-1.047189235687256,0.3127407431602478,0.7344484925270081,0.0538034066557884,0.0,0.0,0.5653718709945679,19.363693237304688,59.0,178.39366149902344,-12111.5244140625,99.80104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93768310546875,308.2301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,16832.23828125,18000.0,0.0,0.0,0.1805319637060165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509920060634613,0.5099254250526428,-5.387036253523547e-06,0.0,0.0001832169946283,0.0,0.0,29.716049194335938,0.0,0.0,0.0,0.3696434497833252,4.0,0.0,1.0
542040,290.8716125488281,297.1499938964844,293.1499938964844,0.1113603115081787,-2527.921875,304.0309753417969,0.9291304349899292,0.1776511669158935,0.1531854569911956,290.8228454589844,297.1499938964844,293.1499938964844,0.1296643912792205,-3009.526123046875,304.0180053710937,0.9717462062835692,0.2004816085100174,0.1825416833162307,290.728759765625,297.1499938964844,293.1499938964844,0.1199239119887352,-2088.30859375,304.0166015625,0.9510968923568726,0.1900246292352676,0.1266814917325973,290.6002197265625,297.1499938964844,293.1499938964844,0.1310283243656158,-3029.630859375,304.0592041015625,0.9731638431549072,0.2619766891002655,0.183378517627716,291.4039001464844,297.1499938964844,293.1499938964844,0.0102465385571122,-3195.39013671875,301.9427795410156,0.61924147605896,0.050000000745058,0.2270262837409973,290.3596496582031,291.1499938964844,250.52842712402344,250.02186584472656,279.20703125,291.39874267578125,290.38427734375,1.0,0.2007507979869842,0.4840774536132812,0.4840774536132812,0.9932923316955566,1.0,-1.047189235687256,0.3127407431602478,0.7344484925270081,0.0538034066557884,0.0,0.0,0.5653718709945679,19.363693237304688,59.0,178.39366149902344,-12111.5244140625,99.80104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93768310546875,308.2301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,16832.23828125,18000.0,0.0,0.0,0.1805319637060165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509920060634613,0.5099254250526428,-5.387036253523547e-06,0.0,0.0001832169946283,0.0,0.0,29.716049194335938,0.0,0.0,0.0,0.3696434497833252,4.0,0.0,1.0
542100,290.9454650878906,297.1499938964844,293.1499938964844,0.1226992011070251,-2730.930419921875,304.0320129394531,0.9573692679405212,0.1920094192028045,0.1663894951343536,290.8971252441406,297.1499938964844,293.1499938964844,0.1417948305606842,-3230.9248046875,304.0199584960937,0.9925715923309326,0.2153723835945129,0.1970267742872238,290.79638671875,297.1499938964844,293.1499938964844,0.133871927857399,-2279.799072265625,304.0154724121094,0.98015958070755,0.2074155062437057,0.1390738785266876,290.6254577636719,297.1499938964844,293.1499938964844,0.1316318958997726,-3034.422607421875,304.07421875,0.9737493991851808,0.2893176972866058,0.184302806854248,291.4400634765625,297.1499938964844,293.1499938964844,0.0105507252737879,-3236.90673828125,302.1741638183594,0.618626594543457,0.050000000745058,0.2270378917455673,290.4408264160156,291.1499938964844,250.51953125,250.0142364501953,279.178955078125,291.4351501464844,290.4517822265625,1.0,0.2089676558971405,0.4834119081497192,0.4834119081497192,0.9937291741371156,1.0,-1.0966533422470093,0.3287819325923919,0.7678714394569397,0.0605297572910785,0.0,0.0,0.6042274236679077,20.067609786987305,59.0,177.56088256835938,-12646.0,112.40995025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,307.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,16775.703125,18000.0,0.0,0.0,0.1884244531393051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805169939994812,0.5805228352546692,-5.840247013111366e-06,0.0,0.0001912268635351,0.0,0.0,37.83842086791992,0.0,0.0,0.0,0.3951946198940277,4.0,0.0,1.0
542160,291.0175476074219,297.1499938964844,293.1499938964844,0.1343073844909668,-2935.5673828125,304.0323486328125,0.9670889973640442,0.2057762891054153,0.1790404915809631,290.9671630859375,297.1499938964844,293.1499938964844,0.1488138735294342,-3354.296875,304.03106689453125,0.9908526539802552,0.2301452457904815,0.2045073807239532,290.8627014160156,297.1499938964844,293.1499938964844,0.1481940150260925,-2472.74462890625,304.0138854980469,0.9908028841018676,0.2242020219564438,0.1510197222232818,290.6567687988281,297.1499938964844,293.1499938964844,0.1431077271699905,-3245.640625,304.0668029785156,0.9812281131744384,0.3151609599590301,0.1974729895591735,291.4759521484375,297.1499938964844,293.1499938964844,0.0109150633215904,-3293.25048828125,302.3888244628906,0.6096583604812622,0.050000000745058,0.2272258251905441,290.4608154296875,291.1499938964844,250.51080322265625,250.0067443847656,279.1575012207031,291.4713439941406,290.45965576171875,1.0,0.2190688699483871,0.4821467399597168,0.4821467399597168,0.9941830039024352,1.0,-1.1513348817825315,0.346393346786499,0.8049415349960327,0.0677380338311195,0.0,0.0,0.6478678584098816,21.813718795776367,79.0,102.69967651367188,-13165.349609375,129.4575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18670654296875,307.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,16591.865234375,18000.0,0.0,0.0,0.1983582675457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578800678253174,0.6578864455223083,-6.380454578902572e-06,0.0,0.0002013084304053,0.0,0.0,48.392120361328125,0.0,0.0,0.0,0.4249094128608703,4.0,0.0,1.0
542220,291.1562805175781,297.1499938964844,293.1499938964844,0.1582251638174057,-3347.536865234375,304.0316467285156,0.969585418701172,0.2316671311855316,0.2028662264347076,291.09375,297.1499938964844,293.1499938964844,0.1767231673002243,-3853.214111328125,304.0226745605469,0.9951037764549256,0.2598097622394562,0.2337821125984192,290.9910583496094,297.1499938964844,293.1499938964844,0.1779192388057708,-2862.3857421875,304.0096740722656,0.9966311454772948,0.2561223208904266,0.1737460643053054,290.7534484863281,297.1499938964844,293.1499938964844,0.1769867837429046,-3852.718505859375,304.0379638671875,0.9946858286857604,0.3588042259216308,0.2333901673555374,291.5478515625,297.1499938964844,293.1499938964844,0.011783093214035,-3432.642333984375,302.7837219238281,0.5840139389038086,0.050000000745058,0.2278166562318802,290.3797302246094,291.1499938964844,250.493881225586,249.99224853515625,279.124267578125,291.543701171875,290.3645935058594,1.0,0.244540125131607,0.4778369069099426,0.4778369069099426,0.9950905442237854,1.0,-1.285780429840088,0.3892783224582672,0.8965021371841431,0.0845013260841369,0.0,0.0,0.754331648349762,26.946134567260746,99.0,-86.86569213867188,-14316.853515625,179.7908172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3839416503906,306.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,15931.580078125,18000.0,0.0,0.0,0.2238432615995407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515282273292542,0.851536214351654,-8.006084499356803e-06,0.0,0.0002271724515594,0.0,0.0,84.22595977783203,0.0,0.0,0.0,0.5057583451271057,4.0,0.0,1.0
542280,291.1562805175781,297.1499938964844,293.1499938964844,0.1582251638174057,-3347.536865234375,304.0316467285156,0.969585418701172,0.2316671311855316,0.2028662264347076,291.09375,297.1499938964844,293.1499938964844,0.1767231673002243,-3853.214111328125,304.0226745605469,0.9951037764549256,0.2598097622394562,0.2337821125984192,290.9910583496094,297.1499938964844,293.1499938964844,0.1779192388057708,-2862.3857421875,304.0096740722656,0.9966311454772948,0.2561223208904266,0.1737460643053054,290.7534484863281,297.1499938964844,293.1499938964844,0.1769867837429046,-3852.718505859375,304.0379638671875,0.9946858286857604,0.3588042259216308,0.2333901673555374,291.5478515625,297.1499938964844,293.1499938964844,0.011783093214035,-3432.642333984375,302.7837219238281,0.5840139389038086,0.050000000745058,0.2278166562318802,290.3797302246094,291.1499938964844,250.493881225586,249.99224853515625,279.124267578125,291.543701171875,290.3645935058594,1.0,0.244540125131607,0.4778369069099426,0.4778369069099426,0.9950905442237854,1.0,-1.285780429840088,0.3892783224582672,0.8965021371841431,0.0845013260841369,0.0,0.0,0.754331648349762,26.946134567260746,99.0,-86.86569213867188,-14316.853515625,179.7908172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3839416503906,306.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,15931.580078125,18000.0,0.0,0.0,0.2238432615995407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515282273292542,0.851536214351654,-8.006084499356803e-06,0.0,0.0002271724515594,0.0,0.0,84.22595977783203,0.0,0.0,0.0,0.5057583451271057,4.0,0.0,1.0
542340,291.2880859375,297.1499938964844,293.1499938964844,0.1836770623922348,-3773.88671875,304.02862548828125,0.9455810189247132,0.2554499208927154,0.224884420633316,291.2321472167969,297.1499938964844,293.1499938964844,0.2087679654359817,-4408.7890625,304.01318359375,0.9803218841552734,0.2838280200958252,0.2634084522724151,291.1138610839844,297.1499938964844,293.1499938964844,0.2098329216241836,-3267.212646484375,304.0032043457031,0.9810619354248048,0.2859151065349579,0.1950500607490539,290.8844909667969,297.1499938964844,293.1499938964844,0.2292051762342453,-4749.74560546875,303.98736572265625,0.9990000128746032,0.3930422067642212,0.2839705944061279,291.6217346191406,297.1499938964844,293.1499938964844,0.0128993457183241,-3612.312744140625,303.1393127441406,0.5450114011764526,0.050000000745058,0.2289982438087463,290.1490783691406,291.1499938964844,250.47764587402344,249.9783477783203,279.1049499511719,291.6178894042969,290.1251220703125,1.0,0.2756388187408447,0.4722153544425964,0.4722153544425964,0.9959981441497804,1.0,-1.434626579284668,0.4366297423839569,0.9979968667030334,0.1023037582635879,0.0,0.0,0.9018300771713256,35.7181282043457,119.0,-278.6944885253906,-15427.3544921875,255.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6283264160156,305.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,15324.2314453125,18000.0,0.0,0.0,0.2560184299945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0914027690887451,1.091413497924805,-1.0698875485104509e-05,0.0,0.0002598261635284,0.0,0.0,153.0706329345703,0.0,0.0,0.0,0.6148276925086975,4.0,0.0,1.0
542400,291.2880859375,297.1499938964844,293.1499938964844,0.1836770623922348,-3773.88671875,304.02862548828125,0.9455810189247132,0.2554499208927154,0.224884420633316,291.2321472167969,297.1499938964844,293.1499938964844,0.2087679654359817,-4408.7890625,304.01318359375,0.9803218841552734,0.2838280200958252,0.2634084522724151,291.1138610839844,297.1499938964844,293.1499938964844,0.2098329216241836,-3267.212646484375,304.0032043457031,0.9810619354248048,0.2859151065349579,0.1950500607490539,290.8844909667969,297.1499938964844,293.1499938964844,0.2292051762342453,-4749.74560546875,303.98736572265625,0.9990000128746032,0.3930422067642212,0.2839705944061279,291.6217346191406,297.1499938964844,293.1499938964844,0.0128993457183241,-3612.312744140625,303.1393127441406,0.5450114011764526,0.050000000745058,0.2289982438087463,290.1490783691406,291.1499938964844,250.47764587402344,249.9783477783203,279.1049499511719,291.6178894042969,290.1251220703125,1.0,0.2756388187408447,0.4722153544425964,0.4722153544425964,0.9959981441497804,1.0,-1.434626579284668,0.4366297423839569,0.9979968667030334,0.1023037582635879,0.0,0.0,0.9018300771713256,35.7181282043457,119.0,-278.6944885253906,-15427.3544921875,255.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6283264160156,305.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,15324.2314453125,18000.0,0.0,0.0,0.2560184299945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0914027690887451,1.091413497924805,-1.0698875485104509e-05,0.0,0.0002598261635284,0.0,0.0,153.0706329345703,0.0,0.0,0.0,0.6148276925086975,4.0,0.0,1.0
542460,291.41375732421875,297.1499938964844,293.1499938964844,0.2109146416187286,-4218.00830078125,304.0235900878906,0.9079676270484924,0.2771362662315368,0.2451524287462234,291.35662841796875,297.1499938964844,293.1499938964844,0.2394481003284454,-4914.681640625,304.0076904296875,0.9442769289016724,0.3071586489677429,0.2859626412391662,291.2318725585937,297.1499938964844,293.1499938964844,0.244307667016983,-3691.04443359375,303.9945983886719,0.9504963755607604,0.3135668635368347,0.2149642407894134,291.05010986328125,297.1499938964844,293.1499938964844,0.298683762550354,-5880.22509765625,303.9254455566406,0.9990000128746032,0.4169316291809082,0.3441654741764068,291.6986389160156,297.1499938964844,293.1499938964844,0.0143229505047202,-3830.3408203125,303.463623046875,0.5066275596618652,0.050000000745058,0.2308847159147262,289.797607421875,291.1499938964844,250.46209716796875,249.96502685546875,279.0956726074219,291.6950378417969,289.7637023925781,1.0,0.3101363182067871,0.4662624001502991,0.4662624001502991,0.99722421169281,1.0,-1.5855364799499512,0.4847632646560669,1.1007732152938845,0.1198488622903823,0.0,0.0,1.0,48.598915100097656,139.0,-467.0321350097656,-16223.9423828125,357.6722717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1014404296875,304.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,16150.658203125,18000.0,0.0,0.0,0.2925388514995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2895597219467163,1.2895735502243042,-1.3750799553235993e-05,0.0,0.0002968897169921,0.0,0.0,238.6397705078125,0.0,0.0,0.0,0.7075581550598145,4.0,0.0,1.0
542520,291.41375732421875,297.1499938964844,293.1499938964844,0.2109146416187286,-4218.00830078125,304.0235900878906,0.9079676270484924,0.2771362662315368,0.2451524287462234,291.35662841796875,297.1499938964844,293.1499938964844,0.2394481003284454,-4914.681640625,304.0076904296875,0.9442769289016724,0.3071586489677429,0.2859626412391662,291.2318725585937,297.1499938964844,293.1499938964844,0.244307667016983,-3691.04443359375,303.9945983886719,0.9504963755607604,0.3135668635368347,0.2149642407894134,291.05010986328125,297.1499938964844,293.1499938964844,0.298683762550354,-5880.22509765625,303.9254455566406,0.9990000128746032,0.4169316291809082,0.3441654741764068,291.6986389160156,297.1499938964844,293.1499938964844,0.0143229505047202,-3830.3408203125,303.463623046875,0.5066275596618652,0.050000000745058,0.2308847159147262,289.797607421875,291.1499938964844,250.46209716796875,249.96502685546875,279.0956726074219,291.6950378417969,289.7637023925781,1.0,0.3101363182067871,0.4662624001502991,0.4662624001502991,0.99722421169281,1.0,-1.5855364799499512,0.4847632646560669,1.1007732152938845,0.1198488622903823,0.0,0.0,1.0,48.598915100097656,139.0,-467.0321350097656,-16223.9423828125,357.6722717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1014404296875,304.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,16150.658203125,18000.0,0.0,0.0,0.2925388514995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2895597219467163,1.2895735502243042,-1.3750799553235993e-05,0.0,0.0002968897169921,0.0,0.0,238.6397705078125,0.0,0.0,0.0,0.7075581550598145,4.0,0.0,1.0
542580,291.5332946777344,297.1499938964844,293.1499938964844,0.2416058480739593,-4706.22607421875,304.0145263671875,0.8754539489746094,0.2968809008598327,0.2637536227703094,291.47119140625,297.1499938964844,293.1499938964844,0.2744366824626922,-5483.80517578125,303.9967041015625,0.9067936539649964,0.3293578326702118,0.3077036738395691,291.3451538085937,297.1499938964844,293.1499938964844,0.2833622694015503,-4157.47265625,303.9812316894531,0.916010320186615,0.3391929566860199,0.2335271537303924,291.2374267578125,297.1499938964844,293.1499938964844,0.3832702338695526,-7181.92236328125,303.8600769042969,0.997011661529541,0.4321910142898559,0.4065407812595367,291.7782592773437,297.1499938964844,293.1499938964844,0.0162516925483942,-4106.83447265625,303.7608642578125,0.4762100577354431,0.050000000745058,0.2334325313568115,289.26397705078125,291.1499938964844,250.4471893310547,249.95225524902344,279.0940856933594,291.77490234375,289.2240295410156,1.0,0.3462972939014435,0.4604657590389251,0.4604657590389251,0.9984503388404846,1.0,-1.7346713542938232,0.532496452331543,1.2021749019622805,0.1369681656360626,0.0,0.0,1.0,65.30694580078125,159.0,-678.5722045898438,-16648.109375,489.3808898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0102844238281,303.048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17453.400390625,18000.0,0.0,0.0,0.3299932777881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343698501586914,1.343713402748108,-1.491111561335856e-05,0.0,0.0003349012113176,0.0,0.0,269.75006103515625,0.0,0.0,0.0,0.734449028968811,4.0,0.0,1.0
542640,291.5332946777344,297.1499938964844,293.1499938964844,0.2416058480739593,-4706.22607421875,304.0145263671875,0.8754539489746094,0.2968809008598327,0.2637536227703094,291.47119140625,297.1499938964844,293.1499938964844,0.2744366824626922,-5483.80517578125,303.9967041015625,0.9067936539649964,0.3293578326702118,0.3077036738395691,291.3451538085937,297.1499938964844,293.1499938964844,0.2833622694015503,-4157.47265625,303.9812316894531,0.916010320186615,0.3391929566860199,0.2335271537303924,291.2374267578125,297.1499938964844,293.1499938964844,0.3832702338695526,-7181.92236328125,303.8600769042969,0.997011661529541,0.4321910142898559,0.4065407812595367,291.7782592773437,297.1499938964844,293.1499938964844,0.0162516925483942,-4106.83447265625,303.7608642578125,0.4762100577354431,0.050000000745058,0.2334325313568115,289.26397705078125,291.1499938964844,250.4471893310547,249.95225524902344,279.0940856933594,291.77490234375,289.2240295410156,1.0,0.3462972939014435,0.4604657590389251,0.4604657590389251,0.9984503388404846,1.0,-1.7346713542938232,0.532496452331543,1.2021749019622805,0.1369681656360626,0.0,0.0,1.0,65.30694580078125,159.0,-678.5722045898438,-16648.109375,489.3808898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0102844238281,303.048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17453.400390625,18000.0,0.0,0.0,0.3299932777881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343698501586914,1.343713402748108,-1.491111561335856e-05,0.0,0.0003349012113176,0.0,0.0,269.75006103515625,0.0,0.0,0.0,0.734449028968811,4.0,0.0,1.0
542700,291.5904541015625,297.1499938964844,293.1499938964844,0.2572119235992431,-4948.35009765625,304.01080322265625,0.853397786617279,0.306131899356842,0.2726343274116516,291.5252685546875,297.1499938964844,293.1499938964844,0.2924877405166626,-5770.04736328125,303.9917907714844,0.8833337426185608,0.3400005400180816,0.3183103501796722,291.3996276855469,297.1499938964844,293.1499938964844,0.3033978044986725,-4390.29150390625,303.9755249023437,0.8927025198936462,0.3513563275337219,0.2424581795930862,291.3194580078125,297.1499938964844,293.1499938964844,0.4014687240123749,-7442.53271484375,303.8795471191406,0.9712494015693665,0.4402936995029449,0.4136471748352051,291.8182678222656,297.1499938964844,293.1499938964844,0.0174317043274641,-4257.6376953125,303.9052124023437,0.4515332579612732,0.050000000745058,0.2355168610811233,289.0028991699219,291.1499938964844,250.4399871826172,249.94607543945312,279.1029968261719,291.81500244140625,288.97100830078125,1.0,0.3634882569313049,0.4588045179843902,0.4588045179843902,0.9990633726119996,1.0,-1.7793923616409302,0.546970009803772,1.2324223518371582,0.1420441567897796,0.0,0.0,1.0,77.42876434326172,159.0,-675.8839111328125,-16719.037109375,554.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6660461425781,302.7137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17708.41015625,19080.0,0.0,0.0,0.3480839133262634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3534834384918213,1.3534985780715942,-1.5129049643292092e-05,0.0,0.0003532608970999,0.0,0.0,275.6858825683594,0.0,0.0,0.0,0.7543652653694153,4.0,0.0,1.0
542760,291.6464538574219,297.1499938964844,293.1499938964844,0.2717497646808624,-5169.404296875,304.0097351074219,0.8375911712646484,0.3148948550224304,0.2811008989810943,291.5779724121094,297.1499938964844,293.1499938964844,0.3094989359378814,-6034.32958984375,303.9896850585937,0.8663361668586731,0.3502327501773834,0.3285674452781677,291.4531555175781,297.1499938964844,293.1499938964844,0.3223353326320648,-4605.7060546875,303.9728698730469,0.8762825727462769,0.3630185723304748,0.2510573863983154,291.38592529296875,297.1499938964844,293.1499938964844,0.4208383560180664,-7714.853515625,303.8934631347656,0.9487212896347046,0.4504162669181824,0.4227338433265686,291.858154296875,297.1499938964844,293.1499938964844,0.018607223406434,-4392.66015625,304.04754638671875,0.4322868883609772,0.050000000745058,0.2375794947147369,288.8001403808594,291.1499938964844,250.4329376220703,249.94000244140625,279.1086730957031,291.8550109863281,288.7758178710937,1.0,0.3801887333393097,0.457170695066452,0.457170695066452,0.9992507100105286,1.0,-1.825584888458252,0.5620481371879578,1.2635366916656494,0.1473239213228225,0.0,0.0,1.0,89.49586486816406,177.0,-604.8468017578125,-16941.78515625,623.9689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44659423828125,302.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18578.208984375,19080.0,0.0,0.0,0.3654846847057342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386325120925903,1.3863410949707031,-1.5872157746343873e-05,0.0,0.0003709204902406,0.0,0.0,296.2450866699219,0.0,0.0,0.0,0.7576302289962769,4.0,0.0,1.0
542820,291.7544860839844,297.1499938964844,293.1499938964844,0.2993040382862091,-5579.06689453125,304.0106201171875,0.8221052885055542,0.3310770094394684,0.2966246902942657,291.6794738769531,297.1499938964844,293.1499938964844,0.3422448635101318,-6531.3427734375,303.9886169433594,0.8502997756004333,0.3694751262664795,0.3477477133274078,291.55718994140625,297.1499938964844,293.1499938964844,0.3588797152042389,-5011.27294921875,303.9710693359375,0.8612507581710815,0.3849165737628937,0.2671162486076355,291.4986877441406,297.1499938964844,293.1499938964844,0.462123692035675,-8288.5966796875,303.90985107421875,0.9251371622085572,0.4722205102443695,0.4435501992702484,291.9400939941406,297.1499938964844,293.1499938964844,0.0257317647337913,-5135.07958984375,304.1311340332031,0.4363009333610534,0.0603758916258811,0.2709602117538452,288.4539489746094,291.1499938964844,250.4193115234375,249.92825317382807,279.1055908203125,291.9367370605469,288.4320678710937,1.0,0.4125957787036896,0.4528237581253052,0.4528237581253052,0.999625325202942,1.0,-1.9515690803527832,0.6034735441207886,1.3480955362319946,0.1611756384372711,0.0,0.0,1.0,109.70540618896484,195.0,-512.9088134765625,-17592.158203125,787.0846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30975341796875,302.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18940.787109375,19080.0,0.0,0.0,0.3980461061000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997877836227417,1.3998039960861206,-1.6181922546820715e-05,0.0,0.0004039662017021,0.0,0.0,304.9597473144531,0.0,0.0,0.0,0.7643858194351196,4.0,0.0,1.0
542880,291.7544860839844,297.1499938964844,293.1499938964844,0.2993040382862091,-5579.06689453125,304.0106201171875,0.8221052885055542,0.3310770094394684,0.2966246902942657,291.6794738769531,297.1499938964844,293.1499938964844,0.3422448635101318,-6531.3427734375,303.9886169433594,0.8502997756004333,0.3694751262664795,0.3477477133274078,291.55718994140625,297.1499938964844,293.1499938964844,0.3588797152042389,-5011.27294921875,303.9710693359375,0.8612507581710815,0.3849165737628937,0.2671162486076355,291.4986877441406,297.1499938964844,293.1499938964844,0.462123692035675,-8288.5966796875,303.90985107421875,0.9251371622085572,0.4722205102443695,0.4435501992702484,291.9400939941406,297.1499938964844,293.1499938964844,0.0257317647337913,-5135.07958984375,304.1311340332031,0.4363009333610534,0.0603758916258811,0.2709602117538452,288.4539489746094,291.1499938964844,250.4193115234375,249.92825317382807,279.1055908203125,291.9367370605469,288.4320678710937,1.0,0.4125957787036896,0.4528237581253052,0.4528237581253052,0.999625325202942,1.0,-1.9515690803527832,0.6034735441207886,1.3480955362319946,0.1611756384372711,0.0,0.0,1.0,109.70540618896484,195.0,-512.9088134765625,-17592.158203125,787.0846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30975341796875,302.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18940.787109375,19080.0,0.0,0.0,0.3980461061000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997877836227417,1.3998039960861206,-1.6181922546820715e-05,0.0,0.0004039662017021,0.0,0.0,304.9597473144531,0.0,0.0,0.0,0.7643858194351196,4.0,0.0,1.0
542940,291.85797119140625,297.1499938964844,293.1499938964844,0.3256570100784302,-5960.96142578125,304.0132751464844,0.8121690154075623,0.3454480469226837,0.3104553520679474,291.7765808105469,297.1499938964844,293.1499938964844,0.3741567432880401,-7002.8125,303.9893493652344,0.840921938419342,0.3870405554771423,0.3652676045894623,291.6591796875,297.1499938964844,293.1499938964844,0.3943269550800323,-5393.427734375,303.9718017578125,0.8525559902191162,0.4045897424221039,0.2816331386566162,291.6012268066406,297.1499938964844,293.1499938964844,0.5041771531105042,-8860.5,303.9198608398437,0.9115898609161376,0.4932600259780884,0.4641945362091064,292.040771484375,297.1499938964844,293.1499938964844,0.0394204668700695,-6303.712890625,304.114990234375,0.4617632627487182,0.0706512257456779,0.326243907213211,288.1296081542969,291.1499938964844,250.40631103515625,249.9169769287109,279.1061706542969,292.0371398925781,288.1143798828125,1.0,0.4449845254421234,0.4483343660831451,0.4483343660831451,1.0,1.0,-2.0978543758392334,0.6519542932510376,1.4458999633789062,0.1780942976474762,0.0,0.0,1.0,128.9783935546875,198.0,-442.9332580566406,-18433.947265625,985.7335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3973083496094,302.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19041.59375,20160.0,0.0,0.0,0.4284181892871856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035078287124634,1.4035240411758425,-1.62680462381104e-05,0.0,0.0004347900103311,0.0,0.0,307.3975830078125,0.0,0.0,0.0,0.7812520265579224,4.0,0.0,1.0
543000,291.85797119140625,297.1499938964844,293.1499938964844,0.3256570100784302,-5960.96142578125,304.0132751464844,0.8121690154075623,0.3454480469226837,0.3104553520679474,291.7765808105469,297.1499938964844,293.1499938964844,0.3741567432880401,-7002.8125,303.9893493652344,0.840921938419342,0.3870405554771423,0.3652676045894623,291.6591796875,297.1499938964844,293.1499938964844,0.3943269550800323,-5393.427734375,303.9718017578125,0.8525559902191162,0.4045897424221039,0.2816331386566162,291.6012268066406,297.1499938964844,293.1499938964844,0.5041771531105042,-8860.5,303.9198608398437,0.9115898609161376,0.4932600259780884,0.4641945362091064,292.040771484375,297.1499938964844,293.1499938964844,0.0394204668700695,-6303.712890625,304.114990234375,0.4617632627487182,0.0706512257456779,0.326243907213211,288.1296081542969,291.1499938964844,250.40631103515625,249.9169769287109,279.1061706542969,292.0371398925781,288.1143798828125,1.0,0.4449845254421234,0.4483343660831451,0.4483343660831451,1.0,1.0,-2.0978543758392334,0.6519542932510376,1.4458999633789062,0.1780942976474762,0.0,0.0,1.0,128.9783935546875,198.0,-442.9332580566406,-18433.947265625,985.7335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3973083496094,302.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19041.59375,20160.0,0.0,0.0,0.4284181892871856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035078287124634,1.4035240411758425,-1.62680462381104e-05,0.0,0.0004347900103311,0.0,0.0,307.3975830078125,0.0,0.0,0.0,0.7812520265579224,4.0,0.0,1.0
543060,291.9570007324219,297.1499938964844,293.1499938964844,0.3474970757961273,-6267.2138671875,304.0225524902344,0.8055562376976013,0.3580954074859619,0.3226187229156494,291.86962890625,297.1499938964844,293.1499938964844,0.4014318585395813,-7392.46044921875,303.99755859375,0.8355251550674438,0.4029631018638611,0.3811368346214294,291.75909423828125,297.1499938964844,293.1499938964844,0.4244325160980224,-5706.6953125,303.9811706542969,0.8475502729415894,0.4220994710922241,0.294523537158966,291.6990966796875,297.1499938964844,293.1499938964844,0.5405416488647461,-9338.130859375,303.93603515625,0.9041170477867126,0.5126498341560364,0.4833006560802459,292.1458740234375,297.1499938964844,293.1499938964844,0.0488536581397056,-7076.78515625,304.1111755371094,0.4719853401184082,0.0774467587471008,0.3623030483722687,287.9492492675781,291.1499938964844,250.39390563964844,249.9061279296875,279.1155090332031,292.1424865722656,287.94195556640625,1.0,0.470347136259079,0.4453347027301788,0.4453347027301788,1.0,1.0,-2.21327805519104,0.690962553024292,1.5223153829574585,0.1919334381818771,0.0,0.0,1.0,145.6565704345703,186.0,-285.3390808105469,-19312.48828125,1165.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6366271972656,302.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19973.498046875,20160.0,0.0,0.0,0.456606775522232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374417066574097,1.437458872795105,-1.706421244307421e-05,0.0,0.0004633978242054,0.0,0.0,330.2378845214844,0.0,0.0,0.0,0.7850138545036316,4.0,0.0,1.0
543120,291.9570007324219,297.1499938964844,293.1499938964844,0.3474970757961273,-6267.2138671875,304.0225524902344,0.8055562376976013,0.3580954074859619,0.3226187229156494,291.86962890625,297.1499938964844,293.1499938964844,0.4014318585395813,-7392.46044921875,303.99755859375,0.8355251550674438,0.4029631018638611,0.3811368346214294,291.75909423828125,297.1499938964844,293.1499938964844,0.4244325160980224,-5706.6953125,303.9811706542969,0.8475502729415894,0.4220994710922241,0.294523537158966,291.6990966796875,297.1499938964844,293.1499938964844,0.5405416488647461,-9338.130859375,303.93603515625,0.9041170477867126,0.5126498341560364,0.4833006560802459,292.1458740234375,297.1499938964844,293.1499938964844,0.0488536581397056,-7076.78515625,304.1111755371094,0.4719853401184082,0.0774467587471008,0.3623030483722687,287.9492492675781,291.1499938964844,250.39390563964844,249.9061279296875,279.1155090332031,292.1424865722656,287.94195556640625,1.0,0.470347136259079,0.4453347027301788,0.4453347027301788,1.0,1.0,-2.21327805519104,0.690962553024292,1.5223153829574585,0.1919334381818771,0.0,0.0,1.0,145.6565704345703,186.0,-285.3390808105469,-19312.48828125,1165.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6366271972656,302.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19973.498046875,20160.0,0.0,0.0,0.456606775522232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374417066574097,1.437458872795105,-1.706421244307421e-05,0.0,0.0004633978242054,0.0,0.0,330.2378845214844,0.0,0.0,0.0,0.7850138545036316,4.0,0.0,1.0
543180,292.0495910644531,297.1499938964844,293.1499938964844,0.3658425509929657,-6517.88623046875,304.0345153808594,0.8091208338737488,0.3695409595966339,0.3332378268241882,291.9572448730469,297.1499938964844,293.1499938964844,0.4250279366970062,-7720.67236328125,304.0091247558594,0.8400894999504089,0.4176291227340698,0.3953532874584198,291.85357666015625,297.1499938964844,293.1499938964844,0.4504939317703247,-5970.45849609375,303.9940795898437,0.8527596592903137,0.4381749033927917,0.3060145080089569,291.7914733886719,297.1499938964844,293.1499938964844,0.5723103880882263,-9744.0419921875,303.9544677734375,0.9093363285064696,0.5306713581085205,0.5006557703018188,292.243896484375,297.1499938964844,293.1499938964844,0.0555961020290851,-7642.955078125,304.1129455566406,0.4821823835372925,0.0829925462603569,0.3888755142688751,287.8493957519531,291.1499938964844,250.382080078125,249.8957061767578,279.1241149902344,292.2409973144531,287.8464050292969,1.0,0.4860877692699432,0.4432045519351959,0.4432045519351959,1.0,1.0,-2.309685707092285,0.7241032719612122,1.5855823755264282,0.2038559466600418,0.0,0.0,1.0,152.9570770263672,174.0,-166.05282592773438,-20090.8828125,1302.5462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0182189941406,302.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,20109.451171875,20160.0,0.0,0.0,0.4821222424507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423255920410156,1.442342758178711,-1.718036219244823e-05,0.0,0.0004892927827313,0.0,0.0,333.6153869628906,0.0,0.0,0.0,0.7874597907066345,4.0,0.0,1.0
543240,292.0495910644531,297.1499938964844,293.1499938964844,0.3658425509929657,-6517.88623046875,304.0345153808594,0.8091208338737488,0.3695409595966339,0.3332378268241882,291.9572448730469,297.1499938964844,293.1499938964844,0.4250279366970062,-7720.67236328125,304.0091247558594,0.8400894999504089,0.4176291227340698,0.3953532874584198,291.85357666015625,297.1499938964844,293.1499938964844,0.4504939317703247,-5970.45849609375,303.9940795898437,0.8527596592903137,0.4381749033927917,0.3060145080089569,291.7914733886719,297.1499938964844,293.1499938964844,0.5723103880882263,-9744.0419921875,303.9544677734375,0.9093363285064696,0.5306713581085205,0.5006557703018188,292.243896484375,297.1499938964844,293.1499938964844,0.0555961020290851,-7642.955078125,304.1129455566406,0.4821823835372925,0.0829925462603569,0.3888755142688751,287.8493957519531,291.1499938964844,250.382080078125,249.8957061767578,279.1241149902344,292.2409973144531,287.8464050292969,1.0,0.4860877692699432,0.4432045519351959,0.4432045519351959,1.0,1.0,-2.309685707092285,0.7241032719612122,1.5855823755264282,0.2038559466600418,0.0,0.0,1.0,152.9570770263672,174.0,-166.05282592773438,-20090.8828125,1302.5462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0182189941406,302.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,20109.451171875,20160.0,0.0,0.0,0.4821222424507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423255920410156,1.442342758178711,-1.718036219244823e-05,0.0,0.0004892927827313,0.0,0.0,333.6153869628906,0.0,0.0,0.0,0.7874597907066345,4.0,0.0,1.0
