time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543300,292.093017578125,297.1499938964844,293.1499938964844,0.3738892078399658,-6625.95751953125,304.0408630371094,0.8136202096939087,0.3749503195285797,0.3381327986717224,291.99859619140625,297.1499938964844,293.1499938964844,0.4355950951576233,-7865.07958984375,304.0155334472656,0.8451828956604004,0.4246197640895843,0.4019964039325714,291.8980407714844,297.1499938964844,293.1499938964844,0.4622349441051483,-6087.18505859375,304.0010681152344,0.8583065867424011,0.4458637237548828,0.3114030659198761,291.83514404296875,297.1499938964844,293.1499938964844,0.5866245627403259,-9923.6396484375,303.9639892578125,0.9157111644744872,0.5393007397651672,0.5088308453559875,292.2888488769531,297.1499938964844,293.1499938964844,0.0584765933454036,-7889.38427734375,304.11444091796875,0.4880126118659973,0.0856429412961006,0.4007895290851593,287.8250427246094,291.1499938964844,250.3763885498047,249.89064025878903,279.12725830078125,292.2861633300781,287.8236083984375,1.0,0.4916351735591888,0.4423037469387054,0.4423037469387054,1.0,1.0,-2.3541524410247803,0.7395024299621582,1.614650011062622,0.2094081193208694,0.0,0.0,1.0,153.7410888671875,174.0,-116.14922332763672,-20485.958984375,1358.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2483825683594,302.857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,20133.8046875,21240.0,0.0,0.0,0.4938560426235199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431986808776855,1.4432158470153809,-1.720116961223539e-05,0.0,0.000501201080624,0.0,0.0,334.2216186523437,0.0,0.0,0.0,0.8028971552848816,4.0,0.0,1.0
543360,292.13458251953125,297.1499938964844,293.1499938964844,0.3807341456413269,-6716.12353515625,304.0482788085937,0.8193737864494324,0.380176305770874,0.3428058922290802,292.0382385253906,297.1499938964844,293.1499938964844,0.4448058009147644,-7988.68212890625,304.0232238769531,0.8517889976501465,0.4314152002334595,0.408391535282135,291.94061279296875,297.1499938964844,293.1499938964844,0.472558856010437,-6188.0107421875,304.0093994140625,0.8654475808143616,0.4533601403236389,0.3166095018386841,291.87713623046875,297.1499938964844,293.1499938964844,0.599165678024292,-10077.9111328125,303.9750061035156,0.9241962432861328,0.5477075576782227,0.5167335271835327,292.3310852050781,297.1499938964844,293.1499938964844,0.0610440596938133,-8110.017578125,304.1162414550781,0.4944190680980682,0.0882569104433059,0.4122257232666015,287.83465576171875,291.1499938964844,250.370834350586,249.8856811523437,279.12969970703125,292.32861328125,287.8361511230469,1.0,0.496055006980896,0.4414732158184051,0.4414732158184051,1.0,1.0,-2.3969368934631348,0.7543585300445557,1.642578363418579,0.2147671282291412,0.0,0.0,1.0,153.0952606201172,162.0,-44.41199493408203,-20985.2578125,1408.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48065185546875,303.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,20896.361328125,21240.0,0.0,0.0,0.5051041841506958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702749252319336,1.4702926874160769,-1.7852655219030567e-05,0.0,0.0005126165342517,0.0,0.0,353.3881225585937,0.0,0.0,0.0,0.8031824827194214,4.0,0.0,1.0
543420,292.1973571777344,297.1499938964844,293.1499938964844,0.3910966515541076,-6852.185546875,304.0584411621094,0.8307506442070007,0.3881830871105194,0.3498686254024505,292.0982971191406,297.1499938964844,293.1499938964844,0.4589290916919708,-8177.41455078125,304.0338134765625,0.8651883602142334,0.4419182538986206,0.4181697964668274,292.0049133300781,297.1499938964844,293.1499938964844,0.4884631335735321,-6342.67236328125,304.0207214355469,0.8798048496246338,0.4649925529956817,0.3246089816093445,291.9408874511719,297.1499938964844,293.1499938964844,0.6184326410293579,-10314.21875,303.9900207519531,0.941211760044098,0.5607355833053589,0.5288706421852112,292.3934020996094,297.1499938964844,293.1499938964844,0.0649223625659942,-8448.810546875,304.1188659667969,0.506239652633667,0.092370219528675,0.4297891557216644,287.8505249023437,291.1499938964844,250.3622436523437,249.8779144287109,279.132568359375,292.3912048339844,287.8519897460937,1.0,0.5013692378997803,0.4402571320533752,0.4402571320533752,1.0,1.0,-2.4624626636505127,0.7771556377410889,1.6853069067001345,0.2229867726564407,0.0,0.0,1.0,149.79017639160156,162.0,1.6133880615234375,-21639.27734375,1477.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86444091796875,303.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21121.1484375,21240.0,0.0,0.0,0.5219964981079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4781618118286133,1.4781798124313354,-1.804470048227813e-05,0.0,0.0005297600873745,0.0,0.0,359.1056823730469,0.0,0.0,0.0,0.8071292638778687,4.0,0.0,1.0
543480,292.2123413085937,297.1499938964844,293.1499938964844,0.3935493230819702,-6884.2470703125,304.0607604980469,0.8339992165565491,0.39012011885643,0.3515628278255462,292.1127014160156,297.1499938964844,293.1499938964844,0.4623129963874817,-8222.416015625,304.0362548828125,0.8690552115440369,0.4444777071475982,0.4205368161201477,292.0202941894531,297.1499938964844,293.1499938964844,0.4922904074192047,-6379.71142578125,304.0233154296875,0.8839157819747925,0.4678355753421783,0.3265525698661804,291.9562072753906,297.1499938964844,293.1499938964844,0.6230583786964417,-10370.7158203125,303.993408203125,0.9459452033042908,0.5639176368713379,0.5318187475204468,292.4080505371094,297.1499938964844,293.1499938964844,0.0658465176820755,-8530.3671875,304.1194763183594,0.5095565319061279,0.0933832973241806,0.4340538084506988,287.85546875,291.1499938964844,250.3601531982422,249.87600708007807,279.13311767578125,292.4059143066406,287.8570556640625,1.0,0.5024336576461792,0.439971387386322,0.439971387386322,1.0,1.0,-2.478342771530152,0.782685399055481,1.6956573724746704,0.2249792218208313,0.0,0.0,1.0,148.6197967529297,150.0,9.221303939819336,-21798.509765625,1493.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9625244140625,303.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.779296875,21240.0,0.0,0.0,0.5260049700737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479128360748291,1.4791463613510132,-1.8068305507767946e-05,0.0,0.0005338281625881,0.0,0.0,359.81060791015625,0.0,0.0,0.0,0.8076128363609314,4.0,0.0,1.0
543540,292.2835998535156,297.1499938964844,293.1499938964844,0.4050127565860748,-7033.34912109375,304.07135009765625,0.8528339862823486,0.3994187414646148,0.3596329391002655,292.1810607910156,297.1499938964844,293.1499938964844,0.4783843159675598,-8435.005859375,304.0473327636719,0.8913174271583557,0.4568862318992615,0.431944876909256,292.0932006835937,297.1499938964844,293.1499938964844,0.5105603933334351,-6555.572265625,304.0350341796875,0.9074137210845948,0.4816631972789764,0.335957407951355,292.02899169921875,297.1499938964844,293.1499938964844,0.6450870037078857,-10638.5224609375,304.0088195800781,0.9708645343780518,0.579389214515686,0.5460845232009888,292.4762878417969,297.1499938964844,293.1499938964844,0.0702095031738281,-8919.0625,304.12237548828125,0.5285722017288208,0.0983301028609275,0.4546210765838623,287.8866882324219,291.1499938964844,250.3500061035156,249.8666839599609,279.1354675292969,292.4744567871094,287.888671875,1.0,0.5065932869911194,0.4386393427848816,0.4386393427848816,1.0,1.0,-2.5548980236053467,0.8093568682670593,1.7455410957336426,0.2345832586288452,0.0,0.0,1.0,141.2862091064453,138.0,35.270721435546875,-22576.1015625,1563.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4562683105469,303.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8515625,22320.0,0.0,0.0,0.544826328754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814720153808594,1.481490135192871,-1.812560913094785e-05,0.0,0.0005529294721782,0.0,0.0,361.5236511230469,0.0,0.0,0.0,0.8237851858139038,4.0,0.0,1.0
543600,292.2835998535156,297.1499938964844,293.1499938964844,0.4050127565860748,-7033.34912109375,304.07135009765625,0.8528339862823486,0.3994187414646148,0.3596329391002655,292.1810607910156,297.1499938964844,293.1499938964844,0.4783843159675598,-8435.005859375,304.0473327636719,0.8913174271583557,0.4568862318992615,0.431944876909256,292.0932006835937,297.1499938964844,293.1499938964844,0.5105603933334351,-6555.572265625,304.0350341796875,0.9074137210845948,0.4816631972789764,0.335957407951355,292.02899169921875,297.1499938964844,293.1499938964844,0.6450870037078857,-10638.5224609375,304.0088195800781,0.9708645343780518,0.579389214515686,0.5460845232009888,292.4762878417969,297.1499938964844,293.1499938964844,0.0702095031738281,-8919.0625,304.12237548828125,0.5285722017288208,0.0983301028609275,0.4546210765838623,287.8866882324219,291.1499938964844,250.3500061035156,249.8666839599609,279.1354675292969,292.4744567871094,287.888671875,1.0,0.5065932869911194,0.4386393427848816,0.4386393427848816,1.0,1.0,-2.5548980236053467,0.8093568682670593,1.7455410957336426,0.2345832586288452,0.0,0.0,1.0,141.2862091064453,138.0,35.270721435546875,-22576.1015625,1563.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4562683105469,303.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8515625,22320.0,0.0,0.0,0.544826328754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814720153808594,1.481490135192871,-1.812560913094785e-05,0.0,0.0005529294721782,0.0,0.0,361.5236511230469,0.0,0.0,0.0,0.8237851858139038,4.0,0.0,1.0
543660,292.3492431640625,297.1499938964844,293.1499938964844,0.4143092334270477,-7151.97216796875,304.0819702148437,0.8764384984970093,0.4080546200275421,0.3670551776885986,292.2441711425781,297.1499938964844,293.1499938964844,0.4920555055141449,-8612.8330078125,304.05865478515625,0.9193044900894164,0.4686338007450104,0.4426705241203308,292.1603088378906,297.1499938964844,293.1499938964844,0.5263184905052185,-6704.79736328125,304.0469665527344,0.9385194182395936,0.4948217570781708,0.3448542654514313,292.096435546875,297.1499938964844,293.1499938964844,0.66397625207901,-10864.337890625,304.02423095703125,0.9951309561729432,0.5941106677055359,0.5595858693122864,292.5372314453125,297.1499938964844,293.1499938964844,0.0739893838763237,-9257.6865234375,304.1252746582031,0.5515292882919312,0.1030290424823761,0.473852664232254,287.9570617675781,291.1499938964844,250.3417205810547,249.85899353027344,279.1373596191406,292.53564453125,287.95977783203125,1.0,0.5093396902084351,0.4374709129333496,0.4374709129333496,1.0,1.0,-2.626727104187012,0.8344197869300842,1.7923073768615725,0.2436252981424331,0.0,0.0,1.0,132.26516723632812,126.0,74.94684600830078,-23438.916015625,1623.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90283203125,304.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.5622286200523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.8922577510238625e-05,0.0,0.0005705906078219,0.0,0.0,385.6278991699219,0.0,0.0,0.0,0.8266047835350037,4.0,0.0,1.0
543720,292.3492431640625,297.1499938964844,293.1499938964844,0.4143092334270477,-7151.97216796875,304.0819702148437,0.8764384984970093,0.4080546200275421,0.3670551776885986,292.2441711425781,297.1499938964844,293.1499938964844,0.4920555055141449,-8612.8330078125,304.05865478515625,0.9193044900894164,0.4686338007450104,0.4426705241203308,292.1603088378906,297.1499938964844,293.1499938964844,0.5263184905052185,-6704.79736328125,304.0469665527344,0.9385194182395936,0.4948217570781708,0.3448542654514313,292.096435546875,297.1499938964844,293.1499938964844,0.66397625207901,-10864.337890625,304.02423095703125,0.9951309561729432,0.5941106677055359,0.5595858693122864,292.5372314453125,297.1499938964844,293.1499938964844,0.0739893838763237,-9257.6865234375,304.1252746582031,0.5515292882919312,0.1030290424823761,0.473852664232254,287.9570617675781,291.1499938964844,250.3417205810547,249.85899353027344,279.1373596191406,292.53564453125,287.95977783203125,1.0,0.5093396902084351,0.4374709129333496,0.4374709129333496,1.0,1.0,-2.626727104187012,0.8344197869300842,1.7923073768615725,0.2436252981424331,0.0,0.0,1.0,132.26516723632812,126.0,74.94684600830078,-23438.916015625,1623.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90283203125,304.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.5622286200523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.8922577510238625e-05,0.0,0.0005705906078219,0.0,0.0,385.6278991699219,0.0,0.0,0.0,0.8266047835350037,4.0,0.0,1.0
543780,292.409423828125,297.1499938964844,293.1499938964844,0.4228275716304779,-7260.47314453125,304.0904541015625,0.8961895704269409,0.4161277413368225,0.3740963339805603,292.3020324707031,297.1499938964844,293.1499938964844,0.5049008727073669,-8779.4619140625,304.0677185058594,0.9442449808120728,0.4798375070095062,0.4530043303966522,292.2217712402344,297.1499938964844,293.1499938964844,0.5412091016769409,-6845.35791015625,304.0565185546875,0.9631306529045104,0.5074257254600525,0.3534548282623291,292.140869140625,297.1499938964844,293.1499938964844,0.6464356184005737,-10587.64453125,304.09747314453125,0.9990000128746032,0.611685574054718,0.545254647731781,292.5911865234375,297.1499938964844,293.1499938964844,0.077653482556343,-9589.548828125,304.1273803710937,0.5713822245597839,0.1075995340943336,0.4929697811603546,288.0282897949219,291.1499938964844,250.33663940429688,249.854248046875,279.14434814453125,292.5898132324219,288.0327453613281,1.0,0.5095131397247314,0.4372299909591675,0.4372299909591675,1.0,1.0,-2.6637327671051025,0.8479433059692383,1.8157894611358645,0.2493869960308075,0.0,0.0,1.0,125.88013458251952,129.0,100.69733428955078,-24000.05078125,1646.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3446350097656,304.56671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.537109375,22320.0,0.0,0.0,0.5779243111610413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180193185806274,1.518038272857666,-1.9030941984965463e-05,0.0,0.0005865197163075,0.0,0.0,388.94525146484375,0.0,0.0,0.0,0.8287664651870728,4.0,0.0,1.0
543840,292.409423828125,297.1499938964844,293.1499938964844,0.4228275716304779,-7260.47314453125,304.0904541015625,0.8961895704269409,0.4161277413368225,0.3740963339805603,292.3020324707031,297.1499938964844,293.1499938964844,0.5049008727073669,-8779.4619140625,304.0677185058594,0.9442449808120728,0.4798375070095062,0.4530043303966522,292.2217712402344,297.1499938964844,293.1499938964844,0.5412091016769409,-6845.35791015625,304.0565185546875,0.9631306529045104,0.5074257254600525,0.3534548282623291,292.140869140625,297.1499938964844,293.1499938964844,0.6464356184005737,-10587.64453125,304.09747314453125,0.9990000128746032,0.611685574054718,0.545254647731781,292.5911865234375,297.1499938964844,293.1499938964844,0.077653482556343,-9589.548828125,304.1273803710937,0.5713822245597839,0.1075995340943336,0.4929697811603546,288.0282897949219,291.1499938964844,250.33663940429688,249.854248046875,279.14434814453125,292.5898132324219,288.0327453613281,1.0,0.5095131397247314,0.4372299909591675,0.4372299909591675,1.0,1.0,-2.6637327671051025,0.8479433059692383,1.8157894611358645,0.2493869960308075,0.0,0.0,1.0,125.88013458251952,129.0,100.69733428955078,-24000.05078125,1646.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3446350097656,304.56671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.537109375,22320.0,0.0,0.0,0.5779243111610413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180193185806274,1.518038272857666,-1.9030941984965463e-05,0.0,0.0005865197163075,0.0,0.0,388.94525146484375,0.0,0.0,0.0,0.8287664651870728,4.0,0.0,1.0
543900,292.4382019042969,297.1499938964844,293.1499938964844,0.4264510571956634,-7306.02001953125,304.0946960449219,0.903583288192749,0.4198573529720306,0.3774372935295105,292.3297119140625,297.1499938964844,293.1499938964844,0.5106244683265686,-8852.9716796875,304.072265625,0.9533683061599731,0.4851457476615906,0.4579963088035583,292.25103759765625,297.1499938964844,293.1499938964844,0.5479146242141724,-6908.0546875,304.0613098144531,0.971704125404358,0.513434112071991,0.357623428106308,292.1473083496094,297.1499938964844,293.1499938964844,0.6347955465316772,-10419.2138671875,304.1279602050781,0.9990000128746032,0.6232010126113892,0.5371338725090027,292.6158447265625,297.1499938964844,293.1499938964844,0.079426608979702,-9750.5302734375,304.1282653808594,0.5793790221214294,0.1098388135433197,0.5026712417602539,288.0749816894531,291.1499938964844,250.3352966308593,249.8529815673828,279.1459350585937,292.6145324707031,288.0792236328125,1.0,0.5107626914978027,0.4371497929096222,0.4371497929096222,1.0,1.0,-2.680643320083618,0.8542684316635132,1.826374888420105,0.2517902553081512,0.0,0.0,1.0,124.11672973632812,129.0,112.94444274902344,-24278.85546875,1663.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.577392578125,304.757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.365234375,23400.0,0.0,0.0,0.5849748253822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187819004058838,-1.904959208332002e-05,0.0,0.0005936750676482,0.0,0.0,389.5171203613281,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
543960,292.46612548828125,297.1499938964844,293.1499938964844,0.4291566610336303,-7338.71044921875,304.0998229980469,0.9099985957145692,0.4233919680118561,0.3806118965148926,292.3565979003906,297.1499938964844,293.1499938964844,0.5152919888496399,-8911.435546875,304.0779113769531,0.9607728719711304,0.4902576506137848,0.4628151357173919,292.2793884277344,297.1499938964844,293.1499938964844,0.5535080432891846,-6959.2041015625,304.0672607421875,0.9785528182983398,0.5192525386810303,0.3616676032543182,292.1506042480469,297.1499938964844,293.1499938964844,0.6244710087776184,-10272.9677734375,304.150634765625,0.9990000128746032,0.6352478265762329,0.531089723110199,292.6390380859375,297.1499938964844,293.1499938964844,0.0810472220182418,-9896.4267578125,304.1292724609375,0.5863611698150635,0.1120469495654106,0.5123208165168762,288.14215087890625,291.1499938964844,250.33474731445312,249.85243225097656,279.1466369628906,292.6378479003906,288.1475830078125,1.0,0.5125364065170288,0.4370355010032654,0.4370355010032654,1.0,1.0,-2.699438571929932,0.8612115979194641,1.8382269144058228,0.2544980645179748,0.0,0.0,1.0,123.05232238769533,149.0,147.2417755126953,-24677.375,1685.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.791748046875,304.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.23046875,23400.0,0.0,0.0,0.5917588472366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449271202087402,1.544946789741516,-1.9711591448867694e-05,0.0,0.0006005599861964,0.0,0.0,409.9970397949219,0.0,0.0,0.0,0.8438959121704102,4.0,0.0,1.0
544020,292.5196838378906,297.1499938964844,293.1499938964844,0.4357185661792755,-7421.85107421875,304.1054992675781,0.9109496474266052,0.4298580288887024,0.3866249322891235,292.4083251953125,297.1499938964844,293.1499938964844,0.5260381102561951,-9050.1396484375,304.0838928222656,0.9630888104438782,0.49986732006073,0.4720894694328308,292.33367919921875,297.1499938964844,293.1499938964844,0.566245436668396,-7078.83349609375,304.0734558105469,0.981056272983551,0.5302967429161072,0.3695015609264374,292.1662292480469,297.1499938964844,293.1499938964844,0.6297979354858398,-10349.111328125,304.1400451660156,0.9990000128746032,0.6574559807777405,0.5379626750946045,292.6825866699219,297.1499938964844,293.1499938964844,0.084587275981903,-10221.6767578125,304.1302795410156,0.5918732285499573,0.1161592900753021,0.5316477417945862,288.2196350097656,291.1499938964844,250.33604431152344,249.8535614013672,279.143798828125,292.6814880371094,288.2219543457031,1.0,0.5234887599945068,0.4362892806529999,0.4362892806529999,1.0,1.0,-2.758679151535034,0.8822551965713501,1.876423954963684,0.2619296014308929,0.0,0.0,1.0,127.11966705322266,169.0,108.23577880859376,-25344.49609375,1792.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1783447265625,305.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.107421875,23400.0,0.0,0.0,0.6045312285423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530706644058228,1.5530905723571775,-1.9919947590096854e-05,0.0,0.0006135223666206,0.0,0.0,416.5148620605469,0.0,0.0,0.0,0.847960352897644,4.0,0.0,1.0
544080,292.5196838378906,297.1499938964844,293.1499938964844,0.4357185661792755,-7421.85107421875,304.1054992675781,0.9109496474266052,0.4298580288887024,0.3866249322891235,292.4083251953125,297.1499938964844,293.1499938964844,0.5260381102561951,-9050.1396484375,304.0838928222656,0.9630888104438782,0.49986732006073,0.4720894694328308,292.33367919921875,297.1499938964844,293.1499938964844,0.566245436668396,-7078.83349609375,304.0734558105469,0.981056272983551,0.5302967429161072,0.3695015609264374,292.1662292480469,297.1499938964844,293.1499938964844,0.6297979354858398,-10349.111328125,304.1400451660156,0.9990000128746032,0.6574559807777405,0.5379626750946045,292.6825866699219,297.1499938964844,293.1499938964844,0.084587275981903,-10221.6767578125,304.1302795410156,0.5918732285499573,0.1161592900753021,0.5316477417945862,288.2196350097656,291.1499938964844,250.33604431152344,249.8535614013672,279.143798828125,292.6814880371094,288.2219543457031,1.0,0.5234887599945068,0.4362892806529999,0.4362892806529999,1.0,1.0,-2.758679151535034,0.8822551965713501,1.876423954963684,0.2619296014308929,0.0,0.0,1.0,127.11966705322266,169.0,108.23577880859376,-25344.49609375,1792.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1783447265625,305.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.107421875,23400.0,0.0,0.0,0.6045312285423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530706644058228,1.5530905723571775,-1.9919947590096854e-05,0.0,0.0006135223666206,0.0,0.0,416.5148620605469,0.0,0.0,0.0,0.847960352897644,4.0,0.0,1.0
544140,292.5700378417969,297.1499938964844,293.1499938964844,0.4432166218757629,-7518.96923828125,304.1077575683594,0.9020649194717408,0.435611754655838,0.3921605050563812,292.4571228027344,297.1499938964844,293.1499938964844,0.5380100607872009,-9206.7919921875,304.0858764648437,0.9552807807922364,0.5087618827819824,0.4808541238307953,292.3847045898437,297.1499938964844,293.1499938964844,0.5803564190864563,-7212.93017578125,304.07537841796875,0.9746431708335876,0.5406317710876465,0.3769687116146087,292.2090148925781,297.1499938964844,293.1499938964844,0.6584928035736084,-10743.466796875,304.094970703125,0.9990000128746032,0.6737573742866516,0.5608173608779907,292.723876953125,297.1499938964844,293.1499938964844,0.088075153529644,-10546.828125,304.13104248046875,0.589830219745636,0.1196282729506492,0.5492759346961975,288.242431640625,291.1499938964844,250.3404998779297,249.8575897216797,279.1408996582031,292.72283935546875,288.24273681640625,1.0,0.5394890308380127,0.4352259635925293,0.4352259635925293,1.0,1.0,-2.8334801197052,0.908338725566864,1.925141334533692,0.2711216807365417,0.0,0.0,1.0,136.56800842285156,189.0,47.15908050537109,-26005.615234375,1954.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49609375,305.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.818359375,24480.0,0.0,0.0,0.6165809035301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551577806472778,1.5551778078079224,-1.997352228499949e-05,0.0,0.0006257512141019,0.0,0.0,418.19635009765625,0.0,0.0,0.0,0.8640018105506897,4.0,0.0,1.0
544200,292.5700378417969,297.1499938964844,293.1499938964844,0.4432166218757629,-7518.96923828125,304.1077575683594,0.9020649194717408,0.435611754655838,0.3921605050563812,292.4571228027344,297.1499938964844,293.1499938964844,0.5380100607872009,-9206.7919921875,304.0858764648437,0.9552807807922364,0.5087618827819824,0.4808541238307953,292.3847045898437,297.1499938964844,293.1499938964844,0.5803564190864563,-7212.93017578125,304.07537841796875,0.9746431708335876,0.5406317710876465,0.3769687116146087,292.2090148925781,297.1499938964844,293.1499938964844,0.6584928035736084,-10743.466796875,304.094970703125,0.9990000128746032,0.6737573742866516,0.5608173608779907,292.723876953125,297.1499938964844,293.1499938964844,0.088075153529644,-10546.828125,304.13104248046875,0.589830219745636,0.1196282729506492,0.5492759346961975,288.242431640625,291.1499938964844,250.3404998779297,249.8575897216797,279.1408996582031,292.72283935546875,288.24273681640625,1.0,0.5394890308380127,0.4352259635925293,0.4352259635925293,1.0,1.0,-2.8334801197052,0.908338725566864,1.925141334533692,0.2711216807365417,0.0,0.0,1.0,136.56800842285156,189.0,47.15908050537109,-26005.615234375,1954.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49609375,305.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.818359375,24480.0,0.0,0.0,0.6165809035301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551577806472778,1.5551778078079224,-1.997352228499949e-05,0.0,0.0006257512141019,0.0,0.0,418.19635009765625,0.0,0.0,0.0,0.8640018105506897,4.0,0.0,1.0
544260,292.61773681640625,297.1499938964844,293.1499938964844,0.4502382576465606,-7609.4814453125,304.1100158691406,0.8881229758262634,0.4406324028968811,0.3971827626228332,292.50341796875,297.1499938964844,293.1499938964844,0.5495604872703552,-9357.0341796875,304.0878601074219,0.9408098459243774,0.5169267058372498,0.4890815317630768,292.4330749511719,297.1499938964844,293.1499938964844,0.5940505266189575,-7342.2109375,304.0772705078125,0.962048590183258,0.5502128601074219,0.3840261101722717,292.27801513671875,297.1499938964844,293.1499938964844,0.7026357054710388,-11335.841796875,304.0394592285156,0.9990000128746032,0.6836654543876648,0.5943580865859985,292.7640380859375,297.1499938964844,293.1499938964844,0.0910272747278213,-10822.2080078125,304.1324157714844,0.5826125144958496,0.1222848519682884,0.5640739798545837,288.2575378417969,291.1499938964844,250.34811401367188,249.8645477294922,279.139404296875,292.7630310058594,288.25689697265625,1.0,0.5586397051811218,0.4340777099132538,0.4340777099132538,1.0,1.0,-2.915979623794556,0.9369256496429444,1.9790540933609009,0.2811619937419891,0.0,0.0,1.0,150.0325164794922,207.0,17.364301681518555,-26762.05859375,2157.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.703369140625,305.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.185546875,24480.0,0.0,0.0,0.6286801099777222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861260890960691,1.5861468315124512,-2.0776918972842395e-05,0.0,0.0006380304112099,0.0,0.0,443.6802673339844,0.0,0.0,0.0,0.866122305393219,4.0,0.0,1.0
544320,292.61773681640625,297.1499938964844,293.1499938964844,0.4502382576465606,-7609.4814453125,304.1100158691406,0.8881229758262634,0.4406324028968811,0.3971827626228332,292.50341796875,297.1499938964844,293.1499938964844,0.5495604872703552,-9357.0341796875,304.0878601074219,0.9408098459243774,0.5169267058372498,0.4890815317630768,292.4330749511719,297.1499938964844,293.1499938964844,0.5940505266189575,-7342.2109375,304.0772705078125,0.962048590183258,0.5502128601074219,0.3840261101722717,292.27801513671875,297.1499938964844,293.1499938964844,0.7026357054710388,-11335.841796875,304.0394592285156,0.9990000128746032,0.6836654543876648,0.5943580865859985,292.7640380859375,297.1499938964844,293.1499938964844,0.0910272747278213,-10822.2080078125,304.1324157714844,0.5826125144958496,0.1222848519682884,0.5640739798545837,288.2575378417969,291.1499938964844,250.34811401367188,249.8645477294922,279.139404296875,292.7630310058594,288.25689697265625,1.0,0.5586397051811218,0.4340777099132538,0.4340777099132538,1.0,1.0,-2.915979623794556,0.9369256496429444,1.9790540933609009,0.2811619937419891,0.0,0.0,1.0,150.0325164794922,207.0,17.364301681518555,-26762.05859375,2157.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.703369140625,305.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.185546875,24480.0,0.0,0.0,0.6286801099777222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861260890960691,1.5861468315124512,-2.0776918972842395e-05,0.0,0.0006380304112099,0.0,0.0,443.6802673339844,0.0,0.0,0.0,0.866122305393219,4.0,0.0,1.0
544380,292.6628112792969,297.1499938964844,293.1499938964844,0.4583076536655426,-7714.787109375,304.1098937988281,0.8726770281791687,0.4449750483036041,0.4016672968864441,292.5473022460937,297.1499938964844,293.1499938964844,0.5625419616699219,-9526.9794921875,304.0869140625,0.9237337112426758,0.5244035124778748,0.4967364072799682,292.4788513183594,297.1499938964844,293.1499938964844,0.6093257069587708,-7487.11572265625,304.0760192871094,0.94633287191391,0.5590885281562805,0.3906461298465729,292.3659973144531,297.1499938964844,293.1499938964844,0.7579433917999268,-12059.1279296875,303.9843139648437,0.9990000128746032,0.687950849533081,0.6328800916671753,292.8030700683594,297.1499938964844,293.1499938964844,0.093683548271656,-11073.2314453125,304.13385009765625,0.5727816820144653,0.1241471841931343,0.5756515264511108,288.2184143066406,291.1499938964844,250.3588714599609,249.87440490722656,279.1396179199219,292.8021545410156,288.2165832519531,1.0,0.5787703394889832,0.4330403208732605,0.4330403208732605,1.0,1.0,-2.998750686645508,0.9656149744987488,2.0331358909606934,0.2913289666175842,0.0,0.0,1.0,165.88328552246094,225.0,-37.10918426513672,-27329.07421875,2383.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.855224609375,305.7480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0078125,24480.0,0.0,0.0,0.6406328678131104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900613069534302,1.5900821685791016,-2.088014116452541e-05,0.0,0.0006501609459519,0.0,0.0,446.9908447265625,0.0,0.0,0.0,0.8680828213691711,4.0,0.0,1.0
544440,292.6628112792969,297.1499938964844,293.1499938964844,0.4583076536655426,-7714.787109375,304.1098937988281,0.8726770281791687,0.4449750483036041,0.4016672968864441,292.5473022460937,297.1499938964844,293.1499938964844,0.5625419616699219,-9526.9794921875,304.0869140625,0.9237337112426758,0.5244035124778748,0.4967364072799682,292.4788513183594,297.1499938964844,293.1499938964844,0.6093257069587708,-7487.11572265625,304.0760192871094,0.94633287191391,0.5590885281562805,0.3906461298465729,292.3659973144531,297.1499938964844,293.1499938964844,0.7579433917999268,-12059.1279296875,303.9843139648437,0.9990000128746032,0.687950849533081,0.6328800916671753,292.8030700683594,297.1499938964844,293.1499938964844,0.093683548271656,-11073.2314453125,304.13385009765625,0.5727816820144653,0.1241471841931343,0.5756515264511108,288.2184143066406,291.1499938964844,250.3588714599609,249.87440490722656,279.1396179199219,292.8021545410156,288.2165832519531,1.0,0.5787703394889832,0.4330403208732605,0.4330403208732605,1.0,1.0,-2.998750686645508,0.9656149744987488,2.0331358909606934,0.2913289666175842,0.0,0.0,1.0,165.88328552246094,225.0,-37.10918426513672,-27329.07421875,2383.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.855224609375,305.7480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0078125,24480.0,0.0,0.0,0.6406328678131104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900613069534302,1.5900821685791016,-2.088014116452541e-05,0.0,0.0006501609459519,0.0,0.0,446.9908447265625,0.0,0.0,0.0,0.8680828213691711,4.0,0.0,1.0
544500,292.68438720703125,297.1499938964844,293.1499938964844,0.462379515171051,-7767.7919921875,304.1097717285156,0.8645572662353516,0.4469084441661834,0.4037275910377502,292.5683898925781,297.1499938964844,293.1499938964844,0.5691422820091248,-9613.0087890625,304.0863952636719,0.914614200592041,0.5278981328010559,0.5003671646118164,292.50079345703125,297.1499938964844,293.1499938964844,0.6171036958694458,-7560.5361328125,304.0753479003906,0.9373913407325744,0.56327885389328,0.3938076794147491,292.41436767578125,297.1499938964844,293.1499938964844,0.7864606976509094,-12422.154296875,303.9628601074219,0.9990000128746032,0.6883832812309265,0.6516433954238892,292.8219909667969,297.1499938964844,293.1499938964844,0.0948566794395446,-11184.5283203125,304.1346740722656,0.5670157670974731,0.1248239874839782,0.5804007649421692,288.1910095214844,291.1499938964844,250.3654327392578,249.8804168701172,279.1405334472656,292.82110595703125,288.1890563964844,1.0,0.5888797640800476,0.4326258301734924,0.4326258301734924,1.0,1.0,-3.037693738937378,0.9791492223739624,2.058544397354126,0.2964085042476654,0.0,0.0,1.0,174.7527313232422,225.0,-55.006103515625,-27582.076171875,2501.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9208374023437,305.7771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,24460.015625,25560.0,0.0,0.0,0.6464993953704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590712070465088,1.5907329320907593,-2.0897236026939936e-05,0.0,0.0006561147165484,0.0,0.0,447.5398559570313,0.0,0.0,0.0,0.8834071755409241,4.0,0.0,1.0
544560,292.7050476074219,297.1499938964844,293.1499938964844,0.4652808308601379,-7804.13037109375,304.1118469238281,0.8530641794204712,0.4487472474575043,0.4058307409286499,292.58856201171875,297.1499938964844,293.1499938964844,0.5743253827095032,-9678.591796875,304.08856201171875,0.901896357536316,0.5313060879707336,0.5040441751480103,292.5218200683594,297.1499938964844,293.1499938964844,0.6233534812927246,-7617.89599609375,304.0775756835937,0.923705279827118,0.5673757791519165,0.3970010876655578,292.4554443359375,297.1499938964844,293.1499938964844,0.7916116714477539,-12461.3115234375,303.987548828125,0.9880679249763488,0.6896254420280457,0.6530940532684326,292.83990478515625,297.1499938964844,293.1499938964844,0.0958340615034103,-11274.666015625,304.1356811523437,0.5583597421646118,0.1254629492759704,0.5854266881942749,288.2004089355469,291.1499938964844,250.37277221679688,249.8871459960937,279.14385986328125,292.8390808105469,288.2010192871094,1.0,0.597912609577179,0.4325777292251587,0.4325777292251587,1.0,1.0,-3.056288719177246,0.9859485030174256,2.070340394973755,0.299340158700943,0.0,0.0,1.0,186.52003479003903,243.0,-13.623950004577637,-27857.455078125,2597.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.973876953125,305.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.005859375,25560.0,0.0,0.0,0.6523742079734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61606764793396,1.6160892248153689,-2.156874143111054e-05,0.0,0.0006620768690481,0.0,0.0,469.2840881347656,0.0,0.0,0.0,0.8826978206634521,4.0,0.0,1.0
544620,292.7456359863281,297.1499938964844,293.1499938964844,0.4708520770072937,-7874.1533203125,304.1152648925781,0.8353166580200195,0.4517928063869476,0.409477025270462,292.6282043457031,297.1499938964844,293.1499938964844,0.5845866203308105,-9808.626953125,304.0919494628906,0.8830096125602722,0.537492036819458,0.5108243227005005,292.5629272460937,297.1499938964844,293.1499938964844,0.6357937455177307,-7732.1748046875,304.0809936523437,0.9031744599342346,0.5749549269676208,0.4029625058174133,292.5128479003906,297.1499938964844,293.1499938964844,0.8046029806137085,-12587.5302734375,304.0195007324219,0.9683874249458312,0.6955415606498718,0.6585401296615601,292.8736572265625,297.1499938964844,293.1499938964844,0.0976194515824318,-11440.1171875,304.1374816894531,0.5445313453674316,0.1264708936214447,0.594086766242981,288.2043762207031,291.1499938964844,250.3897857666016,249.9027862548828,279.1476135253906,292.8728942871094,288.2046203613281,1.0,0.6147592663764954,0.4325503408908844,0.4325503408908844,1.0,1.0,-3.0929384231567383,0.9995592832565308,2.093379259109497,0.3047508299350738,0.0,0.0,1.0,208.31700134277344,261.0,-1.5015356540679932,-28198.955078125,2783.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1085205078125,305.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.748046875,25560.0,0.0,0.0,0.663476824760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236271858215332,1.623649001121521,-2.1771000319859013e-05,0.0,0.0006733445916324,0.0,0.0,475.9005737304688,0.0,0.0,0.0,0.8864614963531494,4.0,0.0,1.0
544680,292.7456359863281,297.1499938964844,293.1499938964844,0.4708520770072937,-7874.1533203125,304.1152648925781,0.8353166580200195,0.4517928063869476,0.409477025270462,292.6282043457031,297.1499938964844,293.1499938964844,0.5845866203308105,-9808.626953125,304.0919494628906,0.8830096125602722,0.537492036819458,0.5108243227005005,292.5629272460937,297.1499938964844,293.1499938964844,0.6357937455177307,-7732.1748046875,304.0809936523437,0.9031744599342346,0.5749549269676208,0.4029625058174133,292.5128479003906,297.1499938964844,293.1499938964844,0.8046029806137085,-12587.5302734375,304.0195007324219,0.9683874249458312,0.6955415606498718,0.6585401296615601,292.8736572265625,297.1499938964844,293.1499938964844,0.0976194515824318,-11440.1171875,304.1374816894531,0.5445313453674316,0.1264708936214447,0.594086766242981,288.2043762207031,291.1499938964844,250.3897857666016,249.9027862548828,279.1476135253906,292.8728942871094,288.2046203613281,1.0,0.6147592663764954,0.4325503408908844,0.4325503408908844,1.0,1.0,-3.0929384231567383,0.9995592832565308,2.093379259109497,0.3047508299350738,0.0,0.0,1.0,208.31700134277344,261.0,-1.5015356540679932,-28198.955078125,2783.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1085205078125,305.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.748046875,25560.0,0.0,0.0,0.663476824760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236271858215332,1.623649001121521,-2.1771000319859013e-05,0.0,0.0006733445916324,0.0,0.0,475.9005737304688,0.0,0.0,0.0,0.8864614963531494,4.0,0.0,1.0
544740,292.78399658203125,297.1499938964844,293.1499938964844,0.4755270779132843,-7932.21533203125,304.1190795898437,0.8213341236114502,0.4542523920536041,0.4125033617019653,292.666015625,297.1499938964844,293.1499938964844,0.5938942432403564,-9925.4501953125,304.0957946777344,0.868270754814148,0.5430431365966797,0.5169150233268738,292.6016845703125,297.1499938964844,293.1499938964844,0.6473479866981506,-7837.404296875,304.0847473144531,0.8883864283561707,0.5819644331932068,0.4084543287754059,292.5574035644531,297.1499938964844,293.1499938964844,0.8188328742980957,-12738.4326171875,304.0390930175781,0.9514385461807252,0.7026332020759583,0.6657850742340088,292.904052734375,297.1499938964844,293.1499938964844,0.0991585031151771,-11582.220703125,304.1390686035156,0.5336164236068726,0.1273004859685897,0.601559579372406,288.2085266113281,291.1499938964844,250.409912109375,249.9212951660156,279.1494445800781,292.9034118652344,288.2088928222656,1.0,0.6303988695144653,0.4325948357582092,0.4325948357582092,1.0,1.0,-3.1281983852386475,1.0128108263015747,2.1153876781463623,0.3101209998130798,0.0,0.0,1.0,228.86968994140625,279.0,4.299454212188721,-28536.87109375,2964.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.278564453125,306.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.138671875,26640.0,0.0,0.0,0.6736095547676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254863739013672,1.625508189201355,-2.182088428526185e-05,0.0,0.0006836280226707,0.0,0.0,477.5372009277344,0.0,0.0,0.0,0.9023869633674622,4.0,0.0,1.0
544800,292.78399658203125,297.1499938964844,293.1499938964844,0.4755270779132843,-7932.21533203125,304.1190795898437,0.8213341236114502,0.4542523920536041,0.4125033617019653,292.666015625,297.1499938964844,293.1499938964844,0.5938942432403564,-9925.4501953125,304.0957946777344,0.868270754814148,0.5430431365966797,0.5169150233268738,292.6016845703125,297.1499938964844,293.1499938964844,0.6473479866981506,-7837.404296875,304.0847473144531,0.8883864283561707,0.5819644331932068,0.4084543287754059,292.5574035644531,297.1499938964844,293.1499938964844,0.8188328742980957,-12738.4326171875,304.0390930175781,0.9514385461807252,0.7026332020759583,0.6657850742340088,292.904052734375,297.1499938964844,293.1499938964844,0.0991585031151771,-11582.220703125,304.1390686035156,0.5336164236068726,0.1273004859685897,0.601559579372406,288.2085266113281,291.1499938964844,250.409912109375,249.9212951660156,279.1494445800781,292.9034118652344,288.2088928222656,1.0,0.6303988695144653,0.4325948357582092,0.4325948357582092,1.0,1.0,-3.1281983852386475,1.0128108263015747,2.1153876781463623,0.3101209998130798,0.0,0.0,1.0,228.86968994140625,279.0,4.299454212188721,-28536.87109375,2964.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.278564453125,306.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.138671875,26640.0,0.0,0.0,0.6736095547676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254863739013672,1.625508189201355,-2.182088428526185e-05,0.0,0.0006836280226707,0.0,0.0,477.5372009277344,0.0,0.0,0.0,0.9023869633674622,4.0,0.0,1.0
544860,292.8201904296875,297.1499938964844,293.1499938964844,0.4782159328460693,-7963.39453125,304.1247863769531,0.8089773058891296,0.4561894237995147,0.4150407612323761,292.7018737792969,297.1499938964844,293.1499938964844,0.6008417010307312,-10009.921875,304.1021423339844,0.8560498356819153,0.5480278134346008,0.5224480032920837,292.6381225585937,297.1499938964844,293.1499938964844,0.6564822793006897,-7918.44921875,304.09112548828125,0.8760454654693604,0.5884638428688049,0.4135754406452179,292.5971374511719,297.1499938964844,293.1499938964844,0.8303626179695129,-12858.9609375,304.0565490722656,0.9362713098526,0.7095912098884583,0.6730796694755554,292.9315185546875,297.1499938964844,293.1499938964844,0.1002673059701919,-11681.328125,304.1408386230469,0.5245251059532166,0.1279588639736175,0.6081989407539368,288.2492370605469,291.1499938964844,250.4331512451172,249.9426727294922,279.1505432128906,292.9309387207031,288.2501525878906,1.0,0.6450970768928528,0.4327070415019989,0.4327070415019989,1.0,1.0,-3.1608142852783203,1.0252255201339722,2.1355888843536377,0.3152559995651245,0.0,0.0,1.0,248.8360137939453,297.0,35.14501190185547,-28999.98046875,3140.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.42645263671875,306.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23828125,26640.0,0.0,0.0,0.6833181381225586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655349612236023,1.6553722620010376,-2.263003261759877e-05,0.0,0.0006934810662642,0.0,0.0,504.34375,0.0,0.0,0.0,0.903889000415802,4.0,0.0,1.0
544920,292.8201904296875,297.1499938964844,293.1499938964844,0.4782159328460693,-7963.39453125,304.1247863769531,0.8089773058891296,0.4561894237995147,0.4150407612323761,292.7018737792969,297.1499938964844,293.1499938964844,0.6008417010307312,-10009.921875,304.1021423339844,0.8560498356819153,0.5480278134346008,0.5224480032920837,292.6381225585937,297.1499938964844,293.1499938964844,0.6564822793006897,-7918.44921875,304.09112548828125,0.8760454654693604,0.5884638428688049,0.4135754406452179,292.5971374511719,297.1499938964844,293.1499938964844,0.8303626179695129,-12858.9609375,304.0565490722656,0.9362713098526,0.7095912098884583,0.6730796694755554,292.9315185546875,297.1499938964844,293.1499938964844,0.1002673059701919,-11681.328125,304.1408386230469,0.5245251059532166,0.1279588639736175,0.6081989407539368,288.2492370605469,291.1499938964844,250.4331512451172,249.9426727294922,279.1505432128906,292.9309387207031,288.2501525878906,1.0,0.6450970768928528,0.4327070415019989,0.4327070415019989,1.0,1.0,-3.1608142852783203,1.0252255201339722,2.1355888843536377,0.3152559995651245,0.0,0.0,1.0,248.8360137939453,297.0,35.14501190185547,-28999.98046875,3140.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.42645263671875,306.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23828125,26640.0,0.0,0.0,0.6833181381225586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655349612236023,1.6553722620010376,-2.263003261759877e-05,0.0,0.0006934810662642,0.0,0.0,504.34375,0.0,0.0,0.0,0.903889000415802,4.0,0.0,1.0
544980,292.8541564941406,297.1499938964844,293.1499938964844,0.4809845387935638,-7996.71923828125,304.1285705566406,0.7972725033760071,0.457653284072876,0.4171366691589355,292.7358093261719,297.1499938964844,293.1499938964844,0.607957661151886,-10097.7978515625,304.1062316894531,0.8455572128295898,0.552501380443573,0.5274792313575745,292.6722412109375,297.1499938964844,293.1499938964844,0.6659279465675354,-8003.33642578125,304.0950012207031,0.8654305934906006,0.5945143699645996,0.4183676540851593,292.6336975097656,297.1499938964844,293.1499938964844,0.8421466946601868,-12986.9970703125,304.0679931640625,0.922715425491333,0.7161779403686523,0.6800419688224792,292.9565124511719,297.1499938964844,293.1499938964844,0.1013501733541488,-11779.6904296875,304.14208984375,0.5166675448417664,0.1284231543540954,0.6139461398124695,288.266845703125,291.1499938964844,250.45947265625,249.96690368652344,279.1513366699219,292.9559631347656,288.267578125,1.0,0.6589971780776978,0.4328843951225281,0.4328843951225281,1.0,1.0,-3.1904296875,1.03667414188385,2.1537556648254395,0.3200945854187011,0.0,0.0,1.0,268.48162841796875,300.0,27.29487037658692,-29314.404296875,3311.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5857238769531,306.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,26603.662109375,26640.0,0.0,0.0,0.6923050880432129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589523553848269,1.6589750051498413,-2.27286436711438e-05,0.0,0.0007026016828604,0.0,0.0,507.6438903808594,0.0,0.0,0.0,0.9056808948516846,4.0,0.0,1.0
545040,292.8541564941406,297.1499938964844,293.1499938964844,0.4809845387935638,-7996.71923828125,304.1285705566406,0.7972725033760071,0.457653284072876,0.4171366691589355,292.7358093261719,297.1499938964844,293.1499938964844,0.607957661151886,-10097.7978515625,304.1062316894531,0.8455572128295898,0.552501380443573,0.5274792313575745,292.6722412109375,297.1499938964844,293.1499938964844,0.6659279465675354,-8003.33642578125,304.0950012207031,0.8654305934906006,0.5945143699645996,0.4183676540851593,292.6336975097656,297.1499938964844,293.1499938964844,0.8421466946601868,-12986.9970703125,304.0679931640625,0.922715425491333,0.7161779403686523,0.6800419688224792,292.9565124511719,297.1499938964844,293.1499938964844,0.1013501733541488,-11779.6904296875,304.14208984375,0.5166675448417664,0.1284231543540954,0.6139461398124695,288.266845703125,291.1499938964844,250.45947265625,249.96690368652344,279.1513366699219,292.9559631347656,288.267578125,1.0,0.6589971780776978,0.4328843951225281,0.4328843951225281,1.0,1.0,-3.1904296875,1.03667414188385,2.1537556648254395,0.3200945854187011,0.0,0.0,1.0,268.48162841796875,300.0,27.29487037658692,-29314.404296875,3311.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5857238769531,306.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,26603.662109375,26640.0,0.0,0.0,0.6923050880432129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589523553848269,1.6589750051498413,-2.27286436711438e-05,0.0,0.0007026016828604,0.0,0.0,507.6438903808594,0.0,0.0,0.0,0.9056808948516846,4.0,0.0,1.0
