time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545100,292.87030029296875,297.1499938964844,293.1499938964844,0.4820005595684051,-8008.5390625,304.130615234375,0.7934764623641968,0.4582290351390838,0.4179340898990631,292.75201416015625,297.1499938964844,293.1499938964844,0.6111149191856384,-10136.3779296875,304.10845947265625,0.8424526453018188,0.5545662641525269,0.5297184586524963,292.6883850097656,297.1499938964844,293.1499938964844,0.6702769994735718,-8042.11181640625,304.0970764160156,0.8624040484428406,0.5973915457725525,0.4205758571624756,292.6509704589844,297.1499938964844,293.1499938964844,0.8475520610809326,-13045.634765625,304.07305908203125,0.9187707901000975,0.7193273901939392,0.6832788586616516,292.9681091308594,297.1499938964844,293.1499938964844,0.1017243564128875,-11813.171875,304.1428527832031,0.5141953229904175,0.1285969614982605,0.6160071492195129,288.2757873535156,291.1499938964844,250.4738006591797,249.9801025390625,279.1518249511719,292.96759033203125,288.276611328125,1.0,0.6638818979263306,0.4330114126205444,0.4330114126205444,1.0,1.0,-3.203110694885254,1.0416966676712036,2.1614139080047607,0.3223225176334381,0.0,0.0,1.0,275.5048828125,300.0,26.61620330810547,-29460.01171875,3377.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6713256835937,306.4288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1640625,27720.0,0.0,0.0,0.6964923739433289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595290899276731,1.6595518589019775,-2.2744452508050017e-05,0.0,0.0007068512495607,0.0,0.0,508.173583984375,0.0,0.0,0.0,0.920967698097229,4.0,0.0,1.0
545160,292.8858947753906,297.1499938964844,293.1499938964844,0.4819329977035522,-8005.48193359375,304.1342468261719,0.7906731367111206,0.4587070345878601,0.4185934662818908,292.7677307128906,297.1499938964844,293.1499938964844,0.6129417419433594,-10156.6337890625,304.1126708984375,0.8403346538543701,0.5565201640129089,0.5317991971969604,292.7040100097656,297.1499938964844,293.1499938964844,0.6732170581817627,-8066.78173828125,304.1013488769531,0.8604393601417542,0.6001734137535095,0.4226779043674469,292.66766357421875,297.1499938964844,293.1499938964844,0.8512015342712402,-13081.953125,304.0804138183594,0.9161725640296936,0.7223705649375916,0.6863682866096497,292.97906494140625,297.1499938964844,293.1499938964844,0.1018327102065086,-11820.064453125,304.1439514160156,0.5123979449272156,0.12874735891819,0.6176733374595642,288.31005859375,291.1499938964844,250.4888916015625,249.9939880371093,279.1522521972656,292.9786071777344,288.31182861328125,1.0,0.6680033206939697,0.433156818151474,0.433156818151474,1.0,1.0,-3.2146530151367188,1.0463464260101318,2.168306589126587,0.3244044780731201,0.0,0.0,1.0,281.0069580078125,303.0,57.31226348876953,-29721.736328125,3433.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7416687011719,306.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,27418.20703125,27720.0,0.0,0.0,0.7006736397743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841576099395752,1.6841809749603271,-2.342454536119476e-05,0.0,0.0007110947044566,0.0,0.0,531.1360473632812,0.0,0.0,0.0,0.9198384284973145,4.0,0.0,1.0
545220,292.9156799316406,297.1499938964844,293.1499938964844,0.4824099540710449,-8008.99560546875,304.138671875,0.786643385887146,0.4593605697154999,0.4195393025875091,292.7976989746094,297.1499938964844,293.1499938964844,0.617431640625,-10210.166015625,304.1175842285156,0.8376671075820923,0.5601252913475037,0.5355594158172607,292.7333679199219,297.1499938964844,293.1499938964844,0.6801325678825378,-8127.5791015625,304.1059875488281,0.858222484588623,0.6055142879486084,0.4266341626644134,292.6992492675781,297.1499938964844,293.1499938964844,0.8596259951591492,-13172.22265625,304.0894775390625,0.913133442401886,0.7281782627105713,0.6921625137329102,292.999267578125,297.1499938964844,293.1499938964844,0.1021350994706153,-11844.740234375,304.1454467773437,0.50987708568573,0.1289774477481842,0.6202028393745422,288.3435363769531,291.1499938964844,250.52137756347656,250.0239105224609,279.1529846191406,292.99884033203125,288.3446960449219,1.0,0.6745568513870239,0.4334937930107116,0.4334937930107116,1.0,1.0,-3.23508095741272,1.0547780990600586,2.180302858352661,0.3282817602157593,0.0,0.0,1.0,289.32489013671875,306.0,47.96428298950195,-29997.052734375,3525.647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8836975097656,306.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.6953125,27720.0,0.0,0.0,0.708606481552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.691245198249817,-2.3621460059075616e-05,0.0,0.0007191454642452,0.0,0.0,537.8475341796875,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
545280,292.9156799316406,297.1499938964844,293.1499938964844,0.4824099540710449,-8008.99560546875,304.138671875,0.786643385887146,0.4593605697154999,0.4195393025875091,292.7976989746094,297.1499938964844,293.1499938964844,0.617431640625,-10210.166015625,304.1175842285156,0.8376671075820923,0.5601252913475037,0.5355594158172607,292.7333679199219,297.1499938964844,293.1499938964844,0.6801325678825378,-8127.5791015625,304.1059875488281,0.858222484588623,0.6055142879486084,0.4266341626644134,292.6992492675781,297.1499938964844,293.1499938964844,0.8596259951591492,-13172.22265625,304.0894775390625,0.913133442401886,0.7281782627105713,0.6921625137329102,292.999267578125,297.1499938964844,293.1499938964844,0.1021350994706153,-11844.740234375,304.1454467773437,0.50987708568573,0.1289774477481842,0.6202028393745422,288.3435363769531,291.1499938964844,250.52137756347656,250.0239105224609,279.1529846191406,292.99884033203125,288.3446960449219,1.0,0.6745568513870239,0.4334937930107116,0.4334937930107116,1.0,1.0,-3.23508095741272,1.0547780990600586,2.180302858352661,0.3282817602157593,0.0,0.0,1.0,289.32489013671875,306.0,47.96428298950195,-29997.052734375,3525.647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8836975097656,306.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.6953125,27720.0,0.0,0.0,0.708606481552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.691245198249817,-2.3621460059075616e-05,0.0,0.0007191454642452,0.0,0.0,537.8475341796875,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
545340,292.9435119628906,297.1499938964844,293.1499938964844,0.4824251532554626,-8006.99267578125,304.1424255371094,0.7837739586830139,0.4596506953239441,0.420078694820404,292.82586669921875,297.1499938964844,293.1499938964844,0.6214215159416199,-10257.7763671875,304.1217346191406,0.8361474275588989,0.563336193561554,0.5388705730438232,292.7605895996094,297.1499938964844,293.1499938964844,0.6866708993911743,-8185.2255859375,304.1097717285156,0.8572787046432495,0.6105444431304932,0.4303210079669952,292.7286376953125,297.1499938964844,293.1499938964844,0.8674601316452026,-13257.1015625,304.0965576171875,0.9116915464401244,0.7336353063583374,0.6975482106208801,293.0174255371094,297.1499938964844,293.1499938964844,0.1023014038801193,-11857.3544921875,304.1466979980469,0.5081276297569275,0.1291121393442154,0.6219156384468079,288.3715515136719,291.1499938964844,250.55691528320312,250.05665588378903,279.153564453125,293.0170593261719,288.3726806640625,1.0,0.6796514987945557,0.4338813424110412,0.4338813424110412,1.0,1.0,-3.252682685852051,1.062291979789734,2.1903908252716064,0.3318642675876617,0.0,0.0,1.0,295.4234619140625,309.0,41.78690719604492,-30243.5390625,3599.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0413513183594,306.7718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.22265625,28800.0,0.0,0.0,0.7157820463180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928884983062744,1.6929121017456057,-2.366804619668983e-05,0.0,0.0007264277664944,0.0,0.0,539.4393920898438,0.0,0.0,0.0,0.9391753673553468,4.0,0.0,1.0
545400,292.9435119628906,297.1499938964844,293.1499938964844,0.4824251532554626,-8006.99267578125,304.1424255371094,0.7837739586830139,0.4596506953239441,0.420078694820404,292.82586669921875,297.1499938964844,293.1499938964844,0.6214215159416199,-10257.7763671875,304.1217346191406,0.8361474275588989,0.563336193561554,0.5388705730438232,292.7605895996094,297.1499938964844,293.1499938964844,0.6866708993911743,-8185.2255859375,304.1097717285156,0.8572787046432495,0.6105444431304932,0.4303210079669952,292.7286376953125,297.1499938964844,293.1499938964844,0.8674601316452026,-13257.1015625,304.0965576171875,0.9116915464401244,0.7336353063583374,0.6975482106208801,293.0174255371094,297.1499938964844,293.1499938964844,0.1023014038801193,-11857.3544921875,304.1466979980469,0.5081276297569275,0.1291121393442154,0.6219156384468079,288.3715515136719,291.1499938964844,250.55691528320312,250.05665588378903,279.153564453125,293.0170593261719,288.3726806640625,1.0,0.6796514987945557,0.4338813424110412,0.4338813424110412,1.0,1.0,-3.252682685852051,1.062291979789734,2.1903908252716064,0.3318642675876617,0.0,0.0,1.0,295.4234619140625,309.0,41.78690719604492,-30243.5390625,3599.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0413513183594,306.7718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.22265625,28800.0,0.0,0.0,0.7157820463180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928884983062744,1.6929121017456057,-2.366804619668983e-05,0.0,0.0007264277664944,0.0,0.0,539.4393920898438,0.0,0.0,0.0,0.9391753673553468,4.0,0.0,1.0
545460,292.9696350097656,297.1499938964844,293.1499938964844,0.4807851314544678,-7982.8984375,304.1475524902344,0.781387984752655,0.4595813751220703,0.4202540218830108,292.85260009765625,297.1499938964844,293.1499938964844,0.62334144115448,-10277.8564453125,304.1278076171875,0.835099995136261,0.5661288499832153,0.5417512655258179,292.7862548828125,297.1499938964844,293.1499938964844,0.691070556640625,-8222.1865234375,304.1156616210937,0.8568724989891052,0.6152073740959167,0.4337311685085296,292.75640869140625,297.1499938964844,293.1499938964844,0.8725883960723877,-13309.1025390625,304.1055908203125,0.9109319448471068,0.7386823296546936,0.7025228142738342,293.0338439941406,297.1499938964844,293.1499938964844,0.1021025329828262,-11833.986328125,304.1481018066406,0.5066896080970764,0.1291422396898269,0.622970461845398,288.4305419921875,291.1499938964844,250.5955047607422,250.0922088623047,279.1540832519531,293.0334777832031,288.4320373535156,1.0,0.6838445067405701,0.434316873550415,0.434316873550415,1.0,1.0,-3.2677111625671387,1.0689761638641355,2.198734998703003,0.3351889550685882,0.0,0.0,1.0,300.3342590332031,312.0,63.64899826049805,-30602.701171875,3662.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16802978515625,306.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.203125,28800.0,0.0,0.0,0.7226927280426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217596769332886,1.7217841148376465,-2.448221857775934e-05,0.0,0.0007334412657655,0.0,0.0,567.512451171875,0.0,0.0,0.0,0.9401234984397888,4.0,0.0,1.0
545520,292.9696350097656,297.1499938964844,293.1499938964844,0.4807851314544678,-7982.8984375,304.1475524902344,0.781387984752655,0.4595813751220703,0.4202540218830108,292.85260009765625,297.1499938964844,293.1499938964844,0.62334144115448,-10277.8564453125,304.1278076171875,0.835099995136261,0.5661288499832153,0.5417512655258179,292.7862548828125,297.1499938964844,293.1499938964844,0.691070556640625,-8222.1865234375,304.1156616210937,0.8568724989891052,0.6152073740959167,0.4337311685085296,292.75640869140625,297.1499938964844,293.1499938964844,0.8725883960723877,-13309.1025390625,304.1055908203125,0.9109319448471068,0.7386823296546936,0.7025228142738342,293.0338439941406,297.1499938964844,293.1499938964844,0.1021025329828262,-11833.986328125,304.1481018066406,0.5066896080970764,0.1291422396898269,0.622970461845398,288.4305419921875,291.1499938964844,250.5955047607422,250.0922088623047,279.1540832519531,293.0334777832031,288.4320373535156,1.0,0.6838445067405701,0.434316873550415,0.434316873550415,1.0,1.0,-3.2677111625671387,1.0689761638641355,2.198734998703003,0.3351889550685882,0.0,0.0,1.0,300.3342590332031,312.0,63.64899826049805,-30602.701171875,3662.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16802978515625,306.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.203125,28800.0,0.0,0.0,0.7226927280426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217596769332886,1.7217841148376465,-2.448221857775934e-05,0.0,0.0007334412657655,0.0,0.0,567.512451171875,0.0,0.0,0.0,0.9401234984397888,4.0,0.0,1.0
545580,292.9939880371094,297.1499938964844,293.1499938964844,0.4795198738574981,-7964.95263671875,304.15045166015625,0.7791854739189148,0.459209531545639,0.4201267063617706,292.8778076171875,297.1499938964844,293.1499938964844,0.6257105469703674,-10305.4208984375,304.1312255859375,0.8342189192771912,0.568545937538147,0.544246256351471,292.810302734375,297.1499938964844,293.1499938964844,0.6960691213607788,-8266.02734375,304.1187744140625,0.8566709756851196,0.6195458173751831,0.4368904531002044,292.78240966796875,297.1499938964844,293.1499938964844,0.8783844709396362,-13372.0380859375,304.1107177734375,0.9104427695274352,0.7433748245239258,0.7071255445480347,293.0487060546875,297.1499938964844,293.1499938964844,0.1019632294774055,-11818.251953125,304.1489562988281,0.5053426027297974,0.129064992070198,0.6234362125396729,288.46417236328125,291.1499938964844,250.6371307373047,250.1305694580078,279.1545715332031,293.04840087890625,288.4653625488281,1.0,0.687439501285553,0.4347971975803375,0.4347971975803375,1.0,1.0,-3.280454397201538,1.074931263923645,2.2055232524871826,0.3382874727249145,0.0,0.0,1.0,304.5894775390625,315.0,51.16863250732422,-30814.359375,3716.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3023376464844,307.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.77734375,28800.0,0.0,0.0,0.729011595249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250783443450928,1.7251029014587402,-2.457668597344309e-05,0.0,0.000739854061976,0.0,0.0,570.8004150390625,0.0,0.0,0.0,0.9417706727981568,4.0,0.0,1.0
545640,292.9939880371094,297.1499938964844,293.1499938964844,0.4795198738574981,-7964.95263671875,304.15045166015625,0.7791854739189148,0.459209531545639,0.4201267063617706,292.8778076171875,297.1499938964844,293.1499938964844,0.6257105469703674,-10305.4208984375,304.1312255859375,0.8342189192771912,0.568545937538147,0.544246256351471,292.810302734375,297.1499938964844,293.1499938964844,0.6960691213607788,-8266.02734375,304.1187744140625,0.8566709756851196,0.6195458173751831,0.4368904531002044,292.78240966796875,297.1499938964844,293.1499938964844,0.8783844709396362,-13372.0380859375,304.1107177734375,0.9104427695274352,0.7433748245239258,0.7071255445480347,293.0487060546875,297.1499938964844,293.1499938964844,0.1019632294774055,-11818.251953125,304.1489562988281,0.5053426027297974,0.129064992070198,0.6234362125396729,288.46417236328125,291.1499938964844,250.6371307373047,250.1305694580078,279.1545715332031,293.04840087890625,288.4653625488281,1.0,0.687439501285553,0.4347971975803375,0.4347971975803375,1.0,1.0,-3.280454397201538,1.074931263923645,2.2055232524871826,0.3382874727249145,0.0,0.0,1.0,304.5894775390625,315.0,51.16863250732422,-30814.359375,3716.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3023376464844,307.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.77734375,28800.0,0.0,0.0,0.729011595249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250783443450928,1.7251029014587402,-2.457668597344309e-05,0.0,0.000739854061976,0.0,0.0,570.8004150390625,0.0,0.0,0.0,0.9417706727981568,4.0,0.0,1.0
545700,293.0055847167969,297.1499938964844,293.1499938964844,0.4787634909152984,-7954.48486328125,304.1517333984375,0.7781012654304504,0.4589098989963531,0.4199586510658264,292.8899230957031,297.1499938964844,293.1499938964844,0.6267297267913818,-10317.2138671875,304.1327819824219,0.8337900638580322,0.5696146488189697,0.5453591346740723,292.8217468261719,297.1499938964844,293.1499938964844,0.6984290480613708,-8286.7373046875,304.1201477050781,0.8565929532051086,0.6215946078300476,0.438384085893631,292.7948303222656,297.1499938964844,293.1499938964844,0.8811014890670776,-13401.6796875,304.1129150390625,0.9102343916893004,0.7455917000770569,0.7093023061752319,293.0556335449219,297.1499938964844,293.1499938964844,0.1018604785203933,-11807.4375,304.1493225097656,0.5046700835227966,0.1289879828691482,0.623472273349762,288.47979736328125,291.1499938964844,250.6590881347656,250.1507873535156,279.15478515625,293.0553283691406,288.48101806640625,1.0,0.6890695095062256,0.435053288936615,0.435053288936615,1.0,1.0,-3.286048889160156,1.077662706375122,2.208386182785034,0.3397629261016845,0.0,0.0,1.0,306.5664367675781,315.0,47.793434143066406,-30914.435546875,3740.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3741760253906,307.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,28783.890625,29880.0,0.0,0.0,0.7319148778915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255913019180298,1.7256158590316772,-2.45913070102688e-05,0.0,0.0007428005337715,0.0,0.0,571.309814453125,0.0,0.0,0.0,0.9570252895355223,4.0,0.0,1.0
545760,293.016845703125,297.1499938964844,293.1499938964844,0.4771009385585785,-7931.498046875,304.1544494628906,0.7770038843154907,0.4585243165493011,0.4197188317775726,292.9017639160156,297.1499938964844,293.1499938964844,0.6265804171562195,-10312.9931640625,304.1361694335937,0.8333459496498108,0.5705803036689758,0.546380877494812,292.8329772949219,297.1499938964844,293.1499938964844,0.6995267868041992,-8294.9130859375,304.1235656738281,0.8565049767494202,0.6235503554344177,0.4398186206817627,292.8069763183594,297.1499938964844,293.1499938964844,0.882271945476532,-13411.5537109375,304.1175231933594,0.9100193977355956,0.7477056980133057,0.7113925814628601,293.062255859375,297.1499938964844,293.1499938964844,0.1015644371509552,-11776.947265625,304.1499938964844,0.5039860010147095,0.1288859248161316,0.623390257358551,288.5184936523437,291.1499938964844,250.68179321289065,250.1717224121093,279.1549987792969,293.0619506835937,288.5204772949219,1.0,0.6906076669692993,0.4353203475475311,0.4353203475475311,1.0,1.0,-3.291130304336548,1.0802323818206787,2.210897922515869,0.3411920070648193,0.0,0.0,1.0,308.4819641113281,318.0,74.04358673095703,-31128.59375,3763.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4296569824219,307.1772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,29589.09375,29880.0,0.0,0.0,0.7348539233207703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495607137680054,1.74958598613739,-2.5279226974817e-05,0.0,0.0007457833271473,0.0,0.0,595.44970703125,0.0,0.0,0.0,0.9555157423019408,4.0,0.0,1.0
545820,293.0384521484375,297.1499938964844,293.1499938964844,0.4747001528739929,-7899.16015625,304.15692138671875,0.7747264504432678,0.4575167596340179,0.4190137684345245,292.9246826171875,297.1499938964844,293.1499938964844,0.6274375319480896,-10321.701171875,304.1393127441406,0.8323693871498108,0.5722214579582214,0.5481371879577637,292.8544006347656,297.1499938964844,293.1499938964844,0.7030810117721558,-8325.736328125,304.1264038085937,0.8562590479850769,0.6272366046905518,0.442507654428482,292.830322265625,297.1499938964844,293.1499938964844,0.8862276077270508,-13454.1083984375,304.1216735839844,0.909514307975769,0.7516573071479797,0.7152941226959229,293.0745849609375,297.1499938964844,293.1499938964844,0.1011730581521987,-11737.59375,304.150634765625,0.5025586485862732,0.1286073923110962,0.6228764653205872,288.5588073730469,291.1499938964844,250.72946166992188,250.2156524658203,279.15545654296875,293.0743103027344,288.56011962890625,1.0,0.6934347748756409,0.4358882009983063,0.4358882009983063,1.0,1.0,-3.2997043132781982,1.0848716497421265,2.2148325443267822,0.3438994288444519,0.0,0.0,1.0,312.1908264160156,321.0,59.44049453735352,-31315.6796875,3804.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53955078125,307.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.609375,29880.0,0.0,0.0,0.7404194474220276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561858892440796,1.756211280822754,-2.5471039407420903e-05,0.0,0.0007514316239394,0.0,0.0,602.2398071289062,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
545880,293.0384521484375,297.1499938964844,293.1499938964844,0.4747001528739929,-7899.16015625,304.15692138671875,0.7747264504432678,0.4575167596340179,0.4190137684345245,292.9246826171875,297.1499938964844,293.1499938964844,0.6274375319480896,-10321.701171875,304.1393127441406,0.8323693871498108,0.5722214579582214,0.5481371879577637,292.8544006347656,297.1499938964844,293.1499938964844,0.7030810117721558,-8325.736328125,304.1264038085937,0.8562590479850769,0.6272366046905518,0.442507654428482,292.830322265625,297.1499938964844,293.1499938964844,0.8862276077270508,-13454.1083984375,304.1216735839844,0.909514307975769,0.7516573071479797,0.7152941226959229,293.0745849609375,297.1499938964844,293.1499938964844,0.1011730581521987,-11737.59375,304.150634765625,0.5025586485862732,0.1286073923110962,0.6228764653205872,288.5588073730469,291.1499938964844,250.72946166992188,250.2156524658203,279.15545654296875,293.0743103027344,288.56011962890625,1.0,0.6934347748756409,0.4358882009983063,0.4358882009983063,1.0,1.0,-3.2997043132781982,1.0848716497421265,2.2148325443267822,0.3438994288444519,0.0,0.0,1.0,312.1908264160156,321.0,59.44049453735352,-31315.6796875,3804.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53955078125,307.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.609375,29880.0,0.0,0.0,0.7404194474220276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561858892440796,1.756211280822754,-2.5471039407420903e-05,0.0,0.0007514316239394,0.0,0.0,602.2398071289062,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
545940,293.0588073730469,297.1499938964844,293.1499938964844,0.4721441268920898,-7865.111328125,304.15887451171875,0.7723460793495178,0.4562115669250488,0.4180413484573364,292.94647216796875,297.1499938964844,293.1499938964844,0.6280769109725952,-10328.0966796875,304.1418151855469,0.8312830924987793,0.5735085010528564,0.5495548844337463,292.874267578125,297.1499938964844,293.1499938964844,0.7065933346748352,-8356.5849609375,304.12841796875,0.8559555411338806,0.6306914687156677,0.445034921169281,292.85260009765625,297.1499938964844,293.1499938964844,0.8899796605110168,-13495.0751953125,304.1248474121094,0.908906877040863,0.7552407383918762,0.7188524007797241,293.0857849121094,297.1499938964844,293.1499938964844,0.1007461845874786,-11695.4990234375,304.151123046875,0.5010561943054199,0.128239706158638,0.6219412684440613,288.5918884277344,291.1499938964844,250.7801513671875,250.26235961914065,279.1558532714844,293.0853576660156,288.5931091308594,1.0,0.69597989320755,0.4364936351776123,0.4364936351776123,1.0,1.0,-3.3064351081848145,1.0889272689819336,2.217507839202881,0.3464300036430359,0.0,0.0,1.0,315.7724609375,324.0,49.95478820800781,-31477.595703125,3841.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6625061035156,307.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.857421875,30960.0,0.0,0.0,0.7453870177268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576946020126345,1.757720112800598,-2.551482248236425e-05,0.0,0.0007564730476588,0.0,0.0,603.7933349609375,0.0,0.0,0.0,0.9745475053787231,4.0,0.0,1.0
546000,293.0588073730469,297.1499938964844,293.1499938964844,0.4721441268920898,-7865.111328125,304.15887451171875,0.7723460793495178,0.4562115669250488,0.4180413484573364,292.94647216796875,297.1499938964844,293.1499938964844,0.6280769109725952,-10328.0966796875,304.1418151855469,0.8312830924987793,0.5735085010528564,0.5495548844337463,292.874267578125,297.1499938964844,293.1499938964844,0.7065933346748352,-8356.5849609375,304.12841796875,0.8559555411338806,0.6306914687156677,0.445034921169281,292.85260009765625,297.1499938964844,293.1499938964844,0.8899796605110168,-13495.0751953125,304.1248474121094,0.908906877040863,0.7552407383918762,0.7188524007797241,293.0857849121094,297.1499938964844,293.1499938964844,0.1007461845874786,-11695.4990234375,304.151123046875,0.5010561943054199,0.128239706158638,0.6219412684440613,288.5918884277344,291.1499938964844,250.7801513671875,250.26235961914065,279.1558532714844,293.0853576660156,288.5931091308594,1.0,0.69597989320755,0.4364936351776123,0.4364936351776123,1.0,1.0,-3.3064351081848145,1.0889272689819336,2.217507839202881,0.3464300036430359,0.0,0.0,1.0,315.7724609375,324.0,49.95478820800781,-31477.595703125,3841.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6625061035156,307.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.857421875,30960.0,0.0,0.0,0.7453870177268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576946020126345,1.757720112800598,-2.551482248236425e-05,0.0,0.0007564730476588,0.0,0.0,603.7933349609375,0.0,0.0,0.0,0.9745475053787231,4.0,0.0,1.0
546060,293.0782470703125,297.1499938964844,293.1499938964844,0.4682163000106811,-7812.3740234375,304.162353515625,0.769815981388092,0.4545819163322449,0.4167874157428741,292.96759033203125,297.1499938964844,293.1499938964844,0.6268942356109619,-10310.107421875,304.1463623046875,0.8300365805625916,0.574384331703186,0.5506080389022827,292.89324951171875,297.1499938964844,293.1499938964844,0.7082297801971436,-8369.2578125,304.1327209472656,0.855522871017456,0.6338261961936951,0.4473518431186676,292.8739318847656,297.1499938964844,293.1499938964844,0.8913832902908325,-13506.9443359375,304.1307067871094,0.90814870595932,0.7584499716758728,0.7220643162727356,293.0960388183594,297.1499938964844,293.1499938964844,0.1000418588519096,-11625.53515625,304.15191650390625,0.499466598033905,0.1277892440557479,0.6206365823745728,288.6530456542969,291.1499938964844,250.8338317871093,250.3118133544922,279.15625,293.0950622558594,288.654541015625,1.0,0.6982724070549011,0.4371377527713775,0.4371377527713775,1.0,1.0,-3.311275720596313,1.0923783779144287,2.2188973426818848,0.3487773239612579,0.0,0.0,1.0,319.29803466796875,327.0,68.2068099975586,-31748.55078125,3872.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7549743652344,307.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,30823.216796875,30960.0,0.0,0.0,0.7502239942550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0007613819907419,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
546120,293.0782470703125,297.1499938964844,293.1499938964844,0.4682163000106811,-7812.3740234375,304.162353515625,0.769815981388092,0.4545819163322449,0.4167874157428741,292.96759033203125,297.1499938964844,293.1499938964844,0.6268942356109619,-10310.107421875,304.1463623046875,0.8300365805625916,0.574384331703186,0.5506080389022827,292.89324951171875,297.1499938964844,293.1499938964844,0.7082297801971436,-8369.2578125,304.1327209472656,0.855522871017456,0.6338261961936951,0.4473518431186676,292.8739318847656,297.1499938964844,293.1499938964844,0.8913832902908325,-13506.9443359375,304.1307067871094,0.90814870595932,0.7584499716758728,0.7220643162727356,293.0960388183594,297.1499938964844,293.1499938964844,0.1000418588519096,-11625.53515625,304.15191650390625,0.499466598033905,0.1277892440557479,0.6206365823745728,288.6530456542969,291.1499938964844,250.8338317871093,250.3118133544922,279.15625,293.0950622558594,288.654541015625,1.0,0.6982724070549011,0.4371377527713775,0.4371377527713775,1.0,1.0,-3.311275720596313,1.0923783779144287,2.2188973426818848,0.3487773239612579,0.0,0.0,1.0,319.29803466796875,327.0,68.2068099975586,-31748.55078125,3872.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7549743652344,307.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,30823.216796875,30960.0,0.0,0.0,0.7502239942550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0007613819907419,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
546180,293.0966796875,297.1499938964844,293.1499938964844,0.4647440910339355,-7766.533203125,304.1640014648437,0.7671458721160889,0.4526599645614624,0.4152641892433166,292.988037109375,297.1499938964844,293.1499938964844,0.6262273192405701,-10300.1708984375,304.148681640625,0.8286228179931641,0.5748571753501892,0.5512798428535461,292.9111022949219,297.1499938964844,293.1499938964844,0.7106560468673706,-8390.455078125,304.1344299316406,0.8549785017967224,0.6367127299308777,0.4494839608669281,292.8940124511719,297.1499938964844,293.1499938964844,0.8937060832977295,-13532.1083984375,304.1332397460937,0.907267689704895,0.7613675594329834,0.7249820828437805,293.1053771972656,297.1499938964844,293.1499938964844,0.0994493812322616,-11567.8828125,304.1522521972656,0.4977965652942657,0.1272635459899902,0.6189869046211243,288.6891784667969,291.1499938964844,250.89048767089844,250.3640289306641,279.1566162109375,293.1036071777344,288.6904602050781,1.0,0.7003312706947327,0.4378198385238647,0.4378198385238647,1.0,1.0,-3.314342737197876,1.0952701568603516,2.2190725803375244,0.3509536683559418,0.0,0.0,1.0,322.77374267578125,330.0,55.079925537109375,-31880.076171875,3899.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8561706542969,307.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,30929.36328125,30960.0,0.0,0.0,0.7545927166938782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788745999336243,1.788772463798523,-2.64242753473809e-05,0.0,0.0007658156682737,0.0,0.0,636.362060546875,0.0,0.0,0.0,0.9765196442604064,4.0,0.0,1.0
546240,293.0966796875,297.1499938964844,293.1499938964844,0.4647440910339355,-7766.533203125,304.1640014648437,0.7671458721160889,0.4526599645614624,0.4152641892433166,292.988037109375,297.1499938964844,293.1499938964844,0.6262273192405701,-10300.1708984375,304.148681640625,0.8286228179931641,0.5748571753501892,0.5512798428535461,292.9111022949219,297.1499938964844,293.1499938964844,0.7106560468673706,-8390.455078125,304.1344299316406,0.8549785017967224,0.6367127299308777,0.4494839608669281,292.8940124511719,297.1499938964844,293.1499938964844,0.8937060832977295,-13532.1083984375,304.1332397460937,0.907267689704895,0.7613675594329834,0.7249820828437805,293.1053771972656,297.1499938964844,293.1499938964844,0.0994493812322616,-11567.8828125,304.1522521972656,0.4977965652942657,0.1272635459899902,0.6189869046211243,288.6891784667969,291.1499938964844,250.89048767089844,250.3640289306641,279.1566162109375,293.1036071777344,288.6904602050781,1.0,0.7003312706947327,0.4378198385238647,0.4378198385238647,1.0,1.0,-3.314342737197876,1.0952701568603516,2.2190725803375244,0.3509536683559418,0.0,0.0,1.0,322.77374267578125,330.0,55.079925537109375,-31880.076171875,3899.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8561706542969,307.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,30929.36328125,30960.0,0.0,0.0,0.7545927166938782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788745999336243,1.788772463798523,-2.64242753473809e-05,0.0,0.0007658156682737,0.0,0.0,636.362060546875,0.0,0.0,0.0,0.9765196442604064,4.0,0.0,1.0
546300,293.1055603027344,297.1499938964844,293.1499938964844,0.4629110991954803,-7742.357421875,304.164794921875,0.7657625675201416,0.4515901207923889,0.4144065380096435,292.9980773925781,297.1499938964844,293.1499938964844,0.625728964805603,-10293.1240234375,304.1498107910156,0.8278520703315735,0.5749366283416748,0.5514692664146423,292.9195861816406,297.1499938964844,293.1499938964844,0.711789071559906,-8400.36328125,304.1351928710937,0.8546704053878784,0.6380667090415955,0.4504889249801636,292.9035949707031,297.1499938964844,293.1499938964844,0.8947620391845703,-13543.58984375,304.1343688964844,0.9067895412445068,0.7627228498458862,0.7263451814651489,293.1097106933594,297.1499938964844,293.1499938964844,0.0991384536027908,-11537.7509765625,304.15240478515625,0.4969359934329986,0.1269761472940445,0.6180489659309387,288.7061767578125,291.1499938964844,250.91993713378903,250.3911590576172,279.1568603515625,293.1076354980469,288.7074584960937,1.0,0.7012797594070435,0.4381785094738006,0.4381785094738006,1.0,1.0,-3.3152596950531006,1.096530795097351,2.218729019165039,0.3519925475120544,0.0,0.0,1.0,324.49468994140625,330.0,51.6807975769043,-31941.59765625,3911.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9118957519531,307.64520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.271484375,32040.0,0.0,0.0,0.756565272808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892060279846191,1.7892324924468994,-2.64378668362042e-05,0.0,0.0007678175461478,0.0,0.0,636.8530883789062,0.0,0.0,0.0,0.991747498512268,4.0,0.0,1.0
546360,293.1142578125,297.1499938964844,293.1499938964844,0.4602445662021637,-7706.50537109375,304.1669311523437,0.764344334602356,0.450440764427185,0.4134837090969085,293.00799560546875,297.1499938964844,293.1499938964844,0.6241075992584229,-10270.626953125,304.1528015136719,0.8270379900932312,0.5749106407165527,0.5515646934509277,292.92791748046875,297.1499938964844,293.1499938964844,0.7117214798927307,-8398.3466796875,304.13800048828125,0.8543347120285034,0.6393495798110962,0.4514512717723846,292.9130249023437,297.1499938964844,293.1499938964844,0.8943526744842529,-13536.25,304.137939453125,0.9062822461128236,0.7639933228492737,0.727640688419342,293.11383056640625,297.1499938964844,293.1499938964844,0.0986564606428146,-11489.9755859375,304.15283203125,0.4960593283176422,0.1266738474369049,0.6170462369918823,288.7452392578125,291.1499938964844,250.9501342773437,250.41897583007807,279.1570739746094,293.1116638183594,288.7471923828125,1.0,0.7021780014038086,0.4385505616664886,0.4385505616664886,1.0,1.0,-3.315775156021118,1.0976752042770386,2.21809983253479,0.3530052006244659,0.0,0.0,1.0,326.2098693847656,333.0,76.50091552734375,-32112.552734375,3922.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9522705078125,307.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.8828125,32040.0,0.0,0.0,0.7585952877998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257426738739,1.812601447105408,-2.7132969989907e-05,0.0,0.0007698777480982,0.0,0.0,662.1338500976562,0.0,0.0,0.0,0.989891231060028,4.0,0.0,1.0
546420,293.1311340332031,297.1499938964844,293.1499938964844,0.4558276534080505,-7648.17236328125,304.16864013671875,0.7613975405693054,0.4479259252548218,0.4114336371421814,293.0274353027344,297.1499938964844,293.1499938964844,0.622008204460144,-10242.44921875,304.15533447265625,0.8252758979797363,0.5745695233345032,0.5514696836471558,292.9438781738281,297.1499938964844,293.1499938964844,0.7130381464958191,-8409.521484375,304.1397705078125,0.8535752892494202,0.6417422890663147,0.4532412886619568,292.93115234375,297.1499938964844,293.1499938964844,0.8952582478523254,-13545.318359375,304.1404113769531,0.9051727652549744,0.766323447227478,0.7300108671188354,293.1215515136719,297.1499938964844,293.1499938964844,0.0979154035449028,-11418.00390625,304.15313720703125,0.4942567646503448,0.1260275393724441,0.6148521900177002,288.7875671386719,291.1499938964844,251.0127410888672,250.4766387939453,279.1575927734375,293.1195678710937,288.7889404296875,1.0,0.7038220763206482,0.439336746931076,0.439336746931076,1.0,1.0,-3.315561532974243,1.099606156349182,2.2159554958343506,0.3549433350563049,0.0,0.0,1.0,329.6253662109375,336.0,62.369720458984375,-32225.3984375,3941.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0340881347656,307.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.802734375,32040.0,0.0,0.0,0.7624078392982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881070137024,1.8188380002975464,-2.7320000299368985e-05,0.0,0.0007737470441497,0.0,0.0,668.9920043945312,0.0,0.0,0.0,0.9929761290550232,4.0,0.0,1.0
546480,293.1311340332031,297.1499938964844,293.1499938964844,0.4558276534080505,-7648.17236328125,304.16864013671875,0.7613975405693054,0.4479259252548218,0.4114336371421814,293.0274353027344,297.1499938964844,293.1499938964844,0.622008204460144,-10242.44921875,304.15533447265625,0.8252758979797363,0.5745695233345032,0.5514696836471558,292.9438781738281,297.1499938964844,293.1499938964844,0.7130381464958191,-8409.521484375,304.1397705078125,0.8535752892494202,0.6417422890663147,0.4532412886619568,292.93115234375,297.1499938964844,293.1499938964844,0.8952582478523254,-13545.318359375,304.1404113769531,0.9051727652549744,0.766323447227478,0.7300108671188354,293.1215515136719,297.1499938964844,293.1499938964844,0.0979154035449028,-11418.00390625,304.15313720703125,0.4942567646503448,0.1260275393724441,0.6148521900177002,288.7875671386719,291.1499938964844,251.0127410888672,250.4766387939453,279.1575927734375,293.1195678710937,288.7889404296875,1.0,0.7038220763206482,0.439336746931076,0.439336746931076,1.0,1.0,-3.315561532974243,1.099606156349182,2.2159554958343506,0.3549433350563049,0.0,0.0,1.0,329.6253662109375,336.0,62.369720458984375,-32225.3984375,3941.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0340881347656,307.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.802734375,32040.0,0.0,0.0,0.7624078392982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881070137024,1.8188380002975464,-2.7320000299368985e-05,0.0,0.0007737470441497,0.0,0.0,668.9920043945312,0.0,0.0,0.0,0.9929761290550232,4.0,0.0,1.0
546540,293.1470947265625,297.1499938964844,293.1499938964844,0.4513134360313415,-7588.65966796875,304.1699523925781,0.7583504915237427,0.4451625943183899,0.4091534614562988,293.0461730957031,297.1499938964844,293.1499938964844,0.6196983456611633,-10211.8857421875,304.15740966796875,0.8233732581138611,0.5738723874092102,0.5510386228561401,292.95880126953125,297.1499938964844,293.1499938964844,0.7143628001213074,-8421.052734375,304.1409606933594,0.8527445197105408,0.6439337730407715,0.4548921883106231,292.9481506347656,297.1499938964844,293.1499938964844,0.8961515426635742,-13554.8369140625,304.1421203613281,0.9039957523345948,0.7684167623519897,0.7321566939353943,293.1285095214844,297.1499938964844,293.1499938964844,0.0971776992082595,-11346.7451171875,304.1533203125,0.4924072325229645,0.1253338009119033,0.6124401092529297,288.8234558105469,291.1499938964844,251.0782928466797,250.5370178222656,279.1581115722656,293.12725830078125,288.82476806640625,1.0,0.7052844762802124,0.4401743710041046,0.4401743710041046,1.0,1.0,-3.313967704772949,1.1011497974395752,2.212817907333374,0.3567954897880554,0.0,0.0,1.0,332.9972229003906,339.0,53.657691955566406,-32318.498046875,3956.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1305236816406,307.8869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,32026.255859375,33120.0,0.0,0.0,0.7657160758972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201881647109983,1.8202155828475952,-2.736139686021488e-05,0.0,0.0007771044620312,0.0,0.0,670.5131225585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1470947265625,297.1499938964844,293.1499938964844,0.4513134360313415,-7588.65966796875,304.1699523925781,0.7583504915237427,0.4451625943183899,0.4091534614562988,293.0461730957031,297.1499938964844,293.1499938964844,0.6196983456611633,-10211.8857421875,304.15740966796875,0.8233732581138611,0.5738723874092102,0.5510386228561401,292.95880126953125,297.1499938964844,293.1499938964844,0.7143628001213074,-8421.052734375,304.1409606933594,0.8527445197105408,0.6439337730407715,0.4548921883106231,292.9481506347656,297.1499938964844,293.1499938964844,0.8961515426635742,-13554.8369140625,304.1421203613281,0.9039957523345948,0.7684167623519897,0.7321566939353943,293.1285095214844,297.1499938964844,293.1499938964844,0.0971776992082595,-11346.7451171875,304.1533203125,0.4924072325229645,0.1253338009119033,0.6124401092529297,288.8234558105469,291.1499938964844,251.0782928466797,250.5370178222656,279.1581115722656,293.12725830078125,288.82476806640625,1.0,0.7052844762802124,0.4401743710041046,0.4401743710041046,1.0,1.0,-3.313967704772949,1.1011497974395752,2.212817907333374,0.3567954897880554,0.0,0.0,1.0,332.9972229003906,339.0,53.657691955566406,-32318.498046875,3956.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1305236816406,307.8869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,32026.255859375,33120.0,0.0,0.0,0.7657160758972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201881647109983,1.8202155828475952,-2.736139686021488e-05,0.0,0.0007771044620312,0.0,0.0,670.5131225585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1622009277344,297.1499938964844,293.1499938964844,0.4461396634578705,-7520.00927734375,304.1718444824219,0.7552089691162109,0.4421737194061279,0.4066712260246277,293.0643920898437,297.1499938964844,293.1499938964844,0.616369366645813,-10167.7578125,304.1603698730469,0.8213119506835938,0.5728083252906799,0.5502694845199585,292.9736022949219,297.1499938964844,293.1499938964844,0.7146701812744141,-8422.7578125,304.14337158203125,0.8517894744873047,0.6457796096801758,0.456339955329895,292.9643249511719,297.1499938964844,293.1499938964844,0.8959020376205444,-13550.26953125,304.14501953125,0.9027341604232788,0.7702478766441345,0.7340660691261292,293.13482666015625,297.1499938964844,293.1499938964844,0.0963203012943267,-11263.357421875,304.15362548828125,0.4905018508434295,0.1245944499969482,0.6098328232765198,288.87127685546875,291.1499938964844,251.14678955078125,250.6000823974609,279.15838623046875,293.132568359375,288.8725891113281,1.0,0.7065754532814026,0.4410261213779449,0.4410261213779449,1.0,1.0,-3.3109612464904785,1.1021952629089355,2.208765983581543,0.3584625124931335,0.0,0.0,1.0,336.35400390625,342.0,58.47998046875,-32452.1640625,3968.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21856689453125,307.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7109375,33120.0,0.0,0.0,0.7687399983406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.7712920200428925e-05,0.0,0.0007801733445376,0.0,0.0,683.4761962890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1622009277344,297.1499938964844,293.1499938964844,0.4461396634578705,-7520.00927734375,304.1718444824219,0.7552089691162109,0.4421737194061279,0.4066712260246277,293.0643920898437,297.1499938964844,293.1499938964844,0.616369366645813,-10167.7578125,304.1603698730469,0.8213119506835938,0.5728083252906799,0.5502694845199585,292.9736022949219,297.1499938964844,293.1499938964844,0.7146701812744141,-8422.7578125,304.14337158203125,0.8517894744873047,0.6457796096801758,0.456339955329895,292.9643249511719,297.1499938964844,293.1499938964844,0.8959020376205444,-13550.26953125,304.14501953125,0.9027341604232788,0.7702478766441345,0.7340660691261292,293.13482666015625,297.1499938964844,293.1499938964844,0.0963203012943267,-11263.357421875,304.15362548828125,0.4905018508434295,0.1245944499969482,0.6098328232765198,288.87127685546875,291.1499938964844,251.14678955078125,250.6000823974609,279.15838623046875,293.132568359375,288.8725891113281,1.0,0.7065754532814026,0.4410261213779449,0.4410261213779449,1.0,1.0,-3.3109612464904785,1.1021952629089355,2.208765983581543,0.3584625124931335,0.0,0.0,1.0,336.35400390625,342.0,58.47998046875,-32452.1640625,3968.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21856689453125,307.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7109375,33120.0,0.0,0.0,0.7687399983406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.7712920200428925e-05,0.0,0.0007801733445376,0.0,0.0,683.4761962890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1764221191406,297.1499938964844,293.1499938964844,0.4410985708236694,-7453.36962890625,304.1729736328125,0.7519875764846802,0.4389812350273132,0.4040046334266662,293.0820617675781,297.1499938964844,293.1499938964844,0.6130620241165161,-10124.4775390625,304.1624450683594,0.8190914988517761,0.5713925361633301,0.5491685271263123,292.988037109375,297.1499938964844,293.1499938964844,0.7150712013244629,-8425.7392578125,304.1449279785156,0.8506942391395569,0.6473159790039062,0.4575520157814026,292.9796142578125,297.1499938964844,293.1499938964844,0.8959584832191467,-13550.298828125,304.1465759277344,0.9013901948928832,0.7718515396118164,0.7357558012008667,293.1405944824219,297.1499938964844,293.1499938964844,0.0955072343349456,-11184.9052734375,304.1537780761719,0.4885349571704864,0.1238116398453712,0.6070336103439331,288.9077453613281,291.1499938964844,251.2182159423828,250.6658477783203,279.1588439941406,293.1377868652344,288.9091186523437,1.0,0.7076982259750366,0.4419302642345428,0.4419302642345428,1.0,1.0,-3.3065552711486816,1.102838397026062,2.203716993331909,0.3600313365459442,0.0,0.0,1.0,339.6947937011719,345.0,53.472782135009766,-32525.568359375,3976.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3180236816406,308.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7712729573249817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007827439694665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1764221191406,297.1499938964844,293.1499938964844,0.4410985708236694,-7453.36962890625,304.1729736328125,0.7519875764846802,0.4389812350273132,0.4040046334266662,293.0820617675781,297.1499938964844,293.1499938964844,0.6130620241165161,-10124.4775390625,304.1624450683594,0.8190914988517761,0.5713925361633301,0.5491685271263123,292.988037109375,297.1499938964844,293.1499938964844,0.7150712013244629,-8425.7392578125,304.1449279785156,0.8506942391395569,0.6473159790039062,0.4575520157814026,292.9796142578125,297.1499938964844,293.1499938964844,0.8959584832191467,-13550.298828125,304.1465759277344,0.9013901948928832,0.7718515396118164,0.7357558012008667,293.1405944824219,297.1499938964844,293.1499938964844,0.0955072343349456,-11184.9052734375,304.1537780761719,0.4885349571704864,0.1238116398453712,0.6070336103439331,288.9077453613281,291.1499938964844,251.2182159423828,250.6658477783203,279.1588439941406,293.1377868652344,288.9091186523437,1.0,0.7076982259750366,0.4419302642345428,0.4419302642345428,1.0,1.0,-3.3065552711486816,1.102838397026062,2.203716993331909,0.3600313365459442,0.0,0.0,1.0,339.6947937011719,345.0,53.472782135009766,-32525.568359375,3976.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3180236816406,308.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7712729573249817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007827439694665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
