time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546900,293.183349609375,297.1499938964844,293.1499938964844,0.4384588599205017,-7418.3798828125,304.173583984375,0.7503430843353271,0.4372824728488922,0.4025932848453522,293.0908203125,297.1499938964844,293.1499938964844,0.611193835735321,-10100.01953125,304.16357421875,0.8179165124893188,0.5705314874649048,0.5484852194786072,292.9950256347656,297.1499938964844,293.1499938964844,0.7151004076004028,-8425.6337890625,304.1457824707031,0.8501091599464417,0.647992730140686,0.4580921530723572,292.9869384765625,297.1499938964844,293.1499938964844,0.895812451839447,-13548.228515625,304.1474609375,0.9006856679916382,0.7725651860237122,0.7365201711654663,293.14324951171875,297.1499938964844,293.1499938964844,0.0950844585895538,-11144.0849609375,304.1538391113281,0.4875284433364868,0.1234062537550926,0.605570375919342,288.9266967773437,291.1499938964844,251.25503540039065,250.69972229003903,279.1590881347656,293.1404724121094,288.9281311035156,1.0,0.7081985473632812,0.4424040615558624,0.4424040615558624,1.0,1.0,-3.3038463592529297,1.1030205488204956,2.2008256912231445,0.3607880473136902,0.0,0.0,1.0,341.3586120605469,345.0,53.282962799072266,-32561.66796875,3978.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700561523437,308.1217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.772359311580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007838465389795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1903686523437,297.1499938964844,293.1499938964844,0.4357083141803741,-7381.82958984375,304.1742858886719,0.7486563324928284,0.4354790151119232,0.4011034667491913,293.0996398925781,297.1499938964844,293.1499938964844,0.6091631650924683,-10073.4052734375,304.164794921875,0.8166840076446533,0.5695437788963318,0.5476961731910706,293.0018310546875,297.1499938964844,293.1499938964844,0.715027928352356,-8424.59375,304.14666748046875,0.849498987197876,0.6486165523529053,0.4585956931114197,292.9941101074219,297.1499938964844,293.1499938964844,0.8955543041229248,-13544.82421875,304.1484069824219,0.8999554514884949,0.7732234597206116,0.7372339367866516,293.1457824707031,297.1499938964844,293.1499938964844,0.0946530774235725,-11102.4140625,304.1539306640625,0.4865047335624695,0.1229933649301529,0.6040757298469543,288.9461364746094,291.1499938964844,251.2925720214844,250.73426818847656,279.15936279296875,293.14324951171875,288.94757080078125,1.0,0.7086592316627502,0.4428943395614624,0.4428943395614624,1.0,1.0,-3.3007733821868896,1.1031039953231812,2.197669267654419,0.3615273833274841,0.0,0.0,1.0,343.0268249511719,333.0,53.7574577331543,-32596.171875,3980.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4225769042969,308.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7733408808708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007848427048884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2039794921875,297.1499938964844,293.1499938964844,0.429502785205841,-7298.8310546875,304.1765441894531,0.7480744123458862,0.4316972494125366,0.3976502418518066,293.1171875,297.1499938964844,293.1499938964844,0.6041655540466309,-10007.494140625,304.168212890625,0.8172605633735657,0.5672627091407776,0.5455213785171509,293.01470947265625,297.1499938964844,293.1499938964844,0.7141537666320801,-8415.4697265625,304.1492614746094,0.8516300916671753,0.6497601270675659,0.4593120515346527,293.0076904296875,297.1499938964844,293.1499938964844,0.894234299659729,-13527.921875,304.1511535644531,0.9023061394691468,0.7744170427322388,0.738254964351654,293.15020751953125,297.1499938964844,293.1499938964844,0.093528613448143,-10994.0361328125,304.1545104980469,0.4863583147525787,0.1222044602036476,0.5998411178588867,288.9886474609375,291.1499938964844,251.36984252929688,250.80535888671875,279.1601867675781,293.1488647460937,288.9902648925781,1.0,0.7053664326667786,0.4439564645290375,0.4439564645290375,1.0,1.0,-3.2910075187683105,1.1020967960357666,2.188910722732544,0.3626759648323059,0.0,0.0,1.0,339.2489013671875,321.0,58.39244079589844,-32646.779296875,3935.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52947998046875,308.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.774968683719635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007864946965128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2039794921875,297.1499938964844,293.1499938964844,0.429502785205841,-7298.8310546875,304.1765441894531,0.7480744123458862,0.4316972494125366,0.3976502418518066,293.1171875,297.1499938964844,293.1499938964844,0.6041655540466309,-10007.494140625,304.168212890625,0.8172605633735657,0.5672627091407776,0.5455213785171509,293.01470947265625,297.1499938964844,293.1499938964844,0.7141537666320801,-8415.4697265625,304.1492614746094,0.8516300916671753,0.6497601270675659,0.4593120515346527,293.0076904296875,297.1499938964844,293.1499938964844,0.894234299659729,-13527.921875,304.1511535644531,0.9023061394691468,0.7744170427322388,0.738254964351654,293.15020751953125,297.1499938964844,293.1499938964844,0.093528613448143,-10994.0361328125,304.1545104980469,0.4863583147525787,0.1222044602036476,0.5998411178588867,288.9886474609375,291.1499938964844,251.36984252929688,250.80535888671875,279.1601867675781,293.1488647460937,288.9902648925781,1.0,0.7053664326667786,0.4439564645290375,0.4439564645290375,1.0,1.0,-3.2910075187683105,1.1020967960357666,2.188910722732544,0.3626759648323059,0.0,0.0,1.0,339.2489013671875,321.0,58.39244079589844,-32646.779296875,3935.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52947998046875,308.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.774968683719635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007864946965128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2162780761719,297.1499938964844,293.1499938964844,0.4228613674640655,-7209.78857421875,304.17877197265625,0.7491011023521423,0.4278312921524048,0.3939486145973205,293.134033203125,297.1499938964844,293.1499938964844,0.5983537435531616,-9930.9501953125,304.1718139648437,0.8195306062698364,0.5646742582321167,0.5428836345672607,293.02655029296875,297.1499938964844,293.1499938964844,0.712658166885376,-8400.6748046875,304.1519775390625,0.8557302355766296,0.650785505771637,0.4598326385021209,293.02032470703125,297.1499938964844,293.1499938964844,0.8921838402748108,-13502.416015625,304.1541748046875,0.9069598913192748,0.7754614949226379,0.7389827370643616,293.1536865234375,297.1499938964844,293.1499938964844,0.0923051908612251,-10876.1298828125,304.155029296875,0.4874014854431152,0.1214929372072219,0.5952131152153015,289.03497314453125,291.1499938964844,251.4499969482422,250.87908935546875,279.1609191894531,293.154296875,289.0367126464844,1.0,0.7001343369483948,0.445085734128952,0.445085734128952,1.0,1.0,-3.2793216705322266,1.1005167961120603,2.178804874420166,0.3636297285556793,0.0,0.0,1.0,331.5104064941406,309.0,63.05086135864258,-32687.9921875,3863.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6379699707031,308.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7761461138725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007876896415837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2162780761719,297.1499938964844,293.1499938964844,0.4228613674640655,-7209.78857421875,304.17877197265625,0.7491011023521423,0.4278312921524048,0.3939486145973205,293.134033203125,297.1499938964844,293.1499938964844,0.5983537435531616,-9930.9501953125,304.1718139648437,0.8195306062698364,0.5646742582321167,0.5428836345672607,293.02655029296875,297.1499938964844,293.1499938964844,0.712658166885376,-8400.6748046875,304.1519775390625,0.8557302355766296,0.650785505771637,0.4598326385021209,293.02032470703125,297.1499938964844,293.1499938964844,0.8921838402748108,-13502.416015625,304.1541748046875,0.9069598913192748,0.7754614949226379,0.7389827370643616,293.1536865234375,297.1499938964844,293.1499938964844,0.0923051908612251,-10876.1298828125,304.155029296875,0.4874014854431152,0.1214929372072219,0.5952131152153015,289.03497314453125,291.1499938964844,251.4499969482422,250.87908935546875,279.1609191894531,293.154296875,289.0367126464844,1.0,0.7001343369483948,0.445085734128952,0.445085734128952,1.0,1.0,-3.2793216705322266,1.1005167961120603,2.178804874420166,0.3636297285556793,0.0,0.0,1.0,331.5104064941406,309.0,63.05086135864258,-32687.9921875,3863.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6379699707031,308.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7761461138725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007876896415837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2280578613281,297.1499938964844,293.1499938964844,0.4159052073955536,-7116.30126953125,304.1807556152344,0.7509160041809082,0.4237655699253082,0.3900503814220428,293.15087890625,297.1499938964844,293.1499938964844,0.5918612480163574,-9845.556640625,304.17535400390625,0.8225788474082947,0.5616693496704102,0.5398357510566711,293.0382385253906,297.1499938964844,293.1499938964844,0.7106103897094727,-8380.87890625,304.1547546386719,0.8608583211898804,0.6515405774116516,0.4601561725139618,293.0328369140625,297.1499938964844,293.1499938964844,0.8894860744476318,-13469.3876953125,304.15728759765625,0.913037657737732,0.7762084603309631,0.7394184470176697,293.1572265625,297.1499938964844,293.1499938964844,0.0909811556339263,-10748.6025390625,304.15557861328125,0.4889672994613647,0.1206835582852363,0.5901245474815369,289.0837707519531,291.1499938964844,251.5347442626953,250.95700073242188,279.161865234375,293.16046142578125,289.0856018066406,1.0,0.6937775611877441,0.4463151097297668,0.4463151097297668,1.0,1.0,-3.265765905380249,1.0984419584274292,2.1673240661621094,0.3645171225070953,0.0,0.0,1.0,321.9403991699219,297.0,66.99486541748047,-32716.646484375,3777.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450256347656,308.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7769080996513367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007884629885666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2280578613281,297.1499938964844,293.1499938964844,0.4159052073955536,-7116.30126953125,304.1807556152344,0.7509160041809082,0.4237655699253082,0.3900503814220428,293.15087890625,297.1499938964844,293.1499938964844,0.5918612480163574,-9845.556640625,304.17535400390625,0.8225788474082947,0.5616693496704102,0.5398357510566711,293.0382385253906,297.1499938964844,293.1499938964844,0.7106103897094727,-8380.87890625,304.1547546386719,0.8608583211898804,0.6515405774116516,0.4601561725139618,293.0328369140625,297.1499938964844,293.1499938964844,0.8894860744476318,-13469.3876953125,304.15728759765625,0.913037657737732,0.7762084603309631,0.7394184470176697,293.1572265625,297.1499938964844,293.1499938964844,0.0909811556339263,-10748.6025390625,304.15557861328125,0.4889672994613647,0.1206835582852363,0.5901245474815369,289.0837707519531,291.1499938964844,251.5347442626953,250.95700073242188,279.161865234375,293.16046142578125,289.0856018066406,1.0,0.6937775611877441,0.4463151097297668,0.4463151097297668,1.0,1.0,-3.265765905380249,1.0984419584274292,2.1673240661621094,0.3645171225070953,0.0,0.0,1.0,321.9403991699219,297.0,66.99486541748047,-32716.646484375,3777.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450256347656,308.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7769080996513367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007884629885666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.23944091796875,297.1499938964844,293.1499938964844,0.4085566103458404,-7017.18115234375,304.1827392578125,0.7530804872512817,0.4194802939891815,0.3859084248542785,293.1677551269531,297.1499938964844,293.1499938964844,0.584588885307312,-9749.8583984375,304.17901611328125,0.8259351849555969,0.5582220554351807,0.5363237857818604,293.0499267578125,297.1499938964844,293.1499938964844,0.7078841328620911,-8354.8330078125,304.15771484375,0.8665317893028259,0.6520003080368042,0.4602385461330414,293.04541015625,297.1499938964844,293.1499938964844,0.8859973549842834,-13427.0048828125,304.1606750488281,0.919947862625122,0.7766290903091431,0.7395007610321045,293.1611328125,297.1499938964844,293.1499938964844,0.089456595480442,-10602.00390625,304.15625,0.4905983209609985,0.1197074577212333,0.5840831398963928,289.1360168457031,291.1499938964844,251.62548828125,251.0403594970703,279.1630249023437,293.1676330566406,289.13800048828125,1.0,0.686657190322876,0.4476777017116546,0.4476777017116546,1.0,1.0,-3.249498128890991,1.095633029937744,2.153865098953247,0.3652530610561371,0.0,0.0,1.0,311.5378112792969,285.0,71.53189849853516,-32727.92578125,3681.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507385253906,308.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.777256190776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788816192653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.23944091796875,297.1499938964844,293.1499938964844,0.4085566103458404,-7017.18115234375,304.1827392578125,0.7530804872512817,0.4194802939891815,0.3859084248542785,293.1677551269531,297.1499938964844,293.1499938964844,0.584588885307312,-9749.8583984375,304.17901611328125,0.8259351849555969,0.5582220554351807,0.5363237857818604,293.0499267578125,297.1499938964844,293.1499938964844,0.7078841328620911,-8354.8330078125,304.15771484375,0.8665317893028259,0.6520003080368042,0.4602385461330414,293.04541015625,297.1499938964844,293.1499938964844,0.8859973549842834,-13427.0048828125,304.1606750488281,0.919947862625122,0.7766290903091431,0.7395007610321045,293.1611328125,297.1499938964844,293.1499938964844,0.089456595480442,-10602.00390625,304.15625,0.4905983209609985,0.1197074577212333,0.5840831398963928,289.1360168457031,291.1499938964844,251.62548828125,251.0403594970703,279.1630249023437,293.1676330566406,289.13800048828125,1.0,0.686657190322876,0.4476777017116546,0.4476777017116546,1.0,1.0,-3.249498128890991,1.095633029937744,2.153865098953247,0.3652530610561371,0.0,0.0,1.0,311.5378112792969,285.0,71.53189849853516,-32727.92578125,3681.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507385253906,308.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.777256190776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788816192653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2448425292969,297.1499938964844,293.1499938964844,0.4047837853431701,-6966.1748046875,304.18365478515625,0.7542866468429565,0.4172818958759308,0.3837761580944061,293.1760559082031,297.1499938964844,293.1499938964844,0.5807159543037415,-9698.9072265625,304.1807861328125,0.8277187943458557,0.556364893913269,0.5344277620315552,293.0556335449219,297.1499938964844,293.1499938964844,0.7063214182853699,-8340.0263671875,304.1591491699219,0.8695624470710754,0.6521503329277039,0.4602146744728088,293.0515441894531,297.1499938964844,293.1499938964844,0.8840121626853943,-13403.0615234375,304.1623229980469,0.9236698746681212,0.7767477631568909,0.739442765712738,293.1630554199219,297.1499938964844,293.1499938964844,0.0886486321687698,-10524.4013671875,304.1565856933594,0.4914607107639313,0.1191868931055069,0.5808500051498413,289.1631774902344,291.1499938964844,251.67295837402344,251.08395385742188,279.1636047363281,293.1714172363281,289.1651916503906,1.0,0.6828909516334534,0.4484023451805115,0.4484023451805115,1.0,1.0,-3.240668773651123,1.0940542221069336,2.146614551544189,0.3655916750431061,0.0,0.0,1.0,306.1252746582031,285.0,73.52825164794922,-32728.74609375,3631.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,308.6327514648437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7788773775100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000790461548604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2500915527344,297.1499938964844,293.1499938964844,0.4009196758270263,-6913.80224609375,304.1845703125,0.755569338798523,0.4150522649288177,0.3816115260124206,293.1841735839844,297.1499938964844,293.1499938964844,0.5766565799713135,-9645.4462890625,304.1825561523437,0.829570472240448,0.5544372200965881,0.5324565768241882,293.0611877441406,297.1499938964844,293.1499938964844,0.7045767903327942,-8323.5234375,304.16064453125,0.8727153539657593,0.652254581451416,0.4601558446884155,293.0575561523437,297.1499938964844,293.1499938964844,0.8818053603172302,-13376.466796875,304.1640930175781,0.9275416135787964,0.776813805103302,0.7393309473991394,293.1649475097656,297.1499938964844,293.1499938964844,0.0878120437264442,-10444.0234375,304.15692138671875,0.4923616647720337,0.1186520084738731,0.5775290727615356,289.1922607421875,291.1499938964844,251.72178649902344,251.12876892089844,279.1641845703125,293.1752624511719,289.1945495605469,1.0,0.6790202856063843,0.4491529464721679,0.4491529464721679,1.0,1.0,-3.231498003005981,1.0923960208892822,2.139101982116699,0.3659215569496155,0.0,0.0,1.0,300.61602783203125,273.0,77.68985748291016,-32738.484375,3579.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664306640625,308.6949768066406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7789930701255798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905788952484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.260009765625,297.1499938964844,293.1499938964844,0.3930072784423828,-6806.2490234375,304.18621826171875,0.7583522796630859,0.410502165555954,0.3771926760673523,293.1998596191406,297.1499938964844,293.1499938964844,0.5681237578392029,-9533.05078125,304.1859130859375,0.8334786295890808,0.5503889918327332,0.5283183455467224,293.0718994140625,297.1499938964844,293.1499938964844,0.7006709575653076,-8286.78515625,304.1636047363281,0.8793718218803406,0.65232914686203,0.4599385559558868,293.0691833496094,297.1499938964844,293.1499938964844,0.8768791556358337,-13317.4267578125,304.1676025390625,0.93565171957016,0.7767925262451172,0.7389541864395142,293.16851806640625,297.1499938964844,293.1499938964844,0.0860820114612579,-10277.9404296875,304.157470703125,0.494285374879837,0.1175486147403717,0.5706865787506104,289.2540588378906,291.1499938964844,251.82321166992188,251.22178649902344,279.16522216796875,293.18310546875,289.25634765625,1.0,0.6710155606269836,0.4507278501987457,0.4507278501987457,1.0,1.0,-3.2122678756713867,1.088876724243164,2.1233911514282227,0.3665611743927002,0.0,0.0,1.0,289.3887634277344,261.0,83.70071411132812,-32747.119140625,3473.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,308.8160400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7788958549499512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904802914708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.260009765625,297.1499938964844,293.1499938964844,0.3930072784423828,-6806.2490234375,304.18621826171875,0.7583522796630859,0.410502165555954,0.3771926760673523,293.1998596191406,297.1499938964844,293.1499938964844,0.5681237578392029,-9533.05078125,304.1859130859375,0.8334786295890808,0.5503889918327332,0.5283183455467224,293.0718994140625,297.1499938964844,293.1499938964844,0.7006709575653076,-8286.78515625,304.1636047363281,0.8793718218803406,0.65232914686203,0.4599385559558868,293.0691833496094,297.1499938964844,293.1499938964844,0.8768791556358337,-13317.4267578125,304.1676025390625,0.93565171957016,0.7767925262451172,0.7389541864395142,293.16851806640625,297.1499938964844,293.1499938964844,0.0860820114612579,-10277.9404296875,304.157470703125,0.494285374879837,0.1175486147403717,0.5706865787506104,289.2540588378906,291.1499938964844,251.82321166992188,251.22178649902344,279.16522216796875,293.18310546875,289.25634765625,1.0,0.6710155606269836,0.4507278501987457,0.4507278501987457,1.0,1.0,-3.2122678756713867,1.088876724243164,2.1233911514282227,0.3665611743927002,0.0,0.0,1.0,289.3887634277344,261.0,83.70071411132812,-32747.119140625,3473.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,308.8160400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7788958549499512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904802914708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.26922607421875,297.1499938964844,293.1499938964844,0.3849956095218658,-6696.97705078125,304.1874694824219,0.761418342590332,0.4058422148227691,0.3726674914360046,293.2147521972656,297.1499938964844,293.1499938964844,0.559264063835144,-9416.36328125,304.1886901855469,0.8376676440238953,0.5461084246635437,0.5239505767822266,293.08209228515625,297.1499938964844,293.1499938964844,0.6964453458786011,-8247.3515625,304.16607666015625,0.8864839673042297,0.6522419452667236,0.4596025049686432,293.0802917480469,297.1499938964844,293.1499938964844,0.8715545535087585,-13254.16796875,304.17059326171875,0.9441285133361816,0.776587188243866,0.738395094871521,293.1718139648437,297.1499938964844,293.1499938964844,0.0843167752027511,-10108.9169921875,304.1579284667969,0.4963847398757934,0.1164111718535423,0.5636520981788635,289.31646728515625,291.1499938964844,251.9293365478516,251.3190460205078,279.1661682128906,293.19110107421875,289.3187866210937,1.0,0.662723958492279,0.452394425868988,0.452394425868988,1.0,1.0,-3.1920413970947266,1.0851333141326904,2.106908082962036,0.3671789765357971,0.0,0.0,1.0,277.9847717285156,249.0,86.05509948730469,-32741.333984375,3366.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,308.9311828613281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7832027077674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007948511629365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.26922607421875,297.1499938964844,293.1499938964844,0.3849956095218658,-6696.97705078125,304.1874694824219,0.761418342590332,0.4058422148227691,0.3726674914360046,293.2147521972656,297.1499938964844,293.1499938964844,0.559264063835144,-9416.36328125,304.1886901855469,0.8376676440238953,0.5461084246635437,0.5239505767822266,293.08209228515625,297.1499938964844,293.1499938964844,0.6964453458786011,-8247.3515625,304.16607666015625,0.8864839673042297,0.6522419452667236,0.4596025049686432,293.0802917480469,297.1499938964844,293.1499938964844,0.8715545535087585,-13254.16796875,304.17059326171875,0.9441285133361816,0.776587188243866,0.738395094871521,293.1718139648437,297.1499938964844,293.1499938964844,0.0843167752027511,-10108.9169921875,304.1579284667969,0.4963847398757934,0.1164111718535423,0.5636520981788635,289.31646728515625,291.1499938964844,251.9293365478516,251.3190460205078,279.1661682128906,293.19110107421875,289.3187866210937,1.0,0.662723958492279,0.452394425868988,0.452394425868988,1.0,1.0,-3.1920413970947266,1.0851333141326904,2.106908082962036,0.3671789765357971,0.0,0.0,1.0,277.9847717285156,249.0,86.05509948730469,-32741.333984375,3366.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,308.9311828613281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7832027077674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007948511629365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.27783203125,297.1499938964844,293.1499938964844,0.3765687346458435,-6581.21533203125,304.1890563964844,0.7647737860679626,0.4010782241821289,0.3680464029312134,293.2288513183594,297.1499938964844,293.1499938964844,0.5496377944946289,-9288.9169921875,304.1918334960937,0.8421575427055359,0.5416064858436584,0.5193723440170288,293.0917663574219,297.1499938964844,293.1499938964844,0.6913336515426636,-8199.4345703125,304.1692810058594,0.8940482139587402,0.6519966125488281,0.4591568112373352,293.0909118652344,297.1499938964844,293.1499938964844,0.865145206451416,-13177.5810546875,304.1744384765625,0.9528391361236572,0.7762015461921692,0.7376680374145508,293.1748046875,297.1499938964844,293.1499938964844,0.0824506133794784,-9930.0791015625,304.15838623046875,0.4986799657344818,0.1152472347021102,0.5564799308776855,289.3911437988281,291.1499938964844,252.0397186279297,251.4201202392578,279.1670837402344,293.1991577148437,289.39410400390625,1.0,0.6541925668716431,0.4541471302509308,0.4541471302509308,1.0,1.0,-3.170947313308716,1.081191062927246,2.0897562503814697,0.3677726984024048,0.0,0.0,1.0,266.48419189453125,237.0,100.7388916015625,-32788.8828125,3257.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790588378906,309.1010437011719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7834348082542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007950867293402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.27783203125,297.1499938964844,293.1499938964844,0.3765687346458435,-6581.21533203125,304.1890563964844,0.7647737860679626,0.4010782241821289,0.3680464029312134,293.2288513183594,297.1499938964844,293.1499938964844,0.5496377944946289,-9288.9169921875,304.1918334960937,0.8421575427055359,0.5416064858436584,0.5193723440170288,293.0917663574219,297.1499938964844,293.1499938964844,0.6913336515426636,-8199.4345703125,304.1692810058594,0.8940482139587402,0.6519966125488281,0.4591568112373352,293.0909118652344,297.1499938964844,293.1499938964844,0.865145206451416,-13177.5810546875,304.1744384765625,0.9528391361236572,0.7762015461921692,0.7376680374145508,293.1748046875,297.1499938964844,293.1499938964844,0.0824506133794784,-9930.0791015625,304.15838623046875,0.4986799657344818,0.1152472347021102,0.5564799308776855,289.3911437988281,291.1499938964844,252.0397186279297,251.4201202392578,279.1670837402344,293.1991577148437,289.39410400390625,1.0,0.6541925668716431,0.4541471302509308,0.4541471302509308,1.0,1.0,-3.170947313308716,1.081191062927246,2.0897562503814697,0.3677726984024048,0.0,0.0,1.0,266.48419189453125,237.0,100.7388916015625,-32788.8828125,3257.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790588378906,309.1010437011719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7834348082542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007950867293402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.28582763671875,297.1499938964844,293.1499938964844,0.3680102825164795,-6463.1142578125,304.1902770996094,0.768437922000885,0.3962173759937286,0.3633343279361725,293.2422790527344,297.1499938964844,293.1499938964844,0.5396356582641602,-9156.2705078125,304.1945495605469,0.8469776511192322,0.5368857979774475,0.5145847797393799,293.1010131835937,297.1499938964844,293.1499938964844,0.6857814192771912,-8147.6396484375,304.1720886230469,0.902067482471466,0.6515947580337524,0.4585994780063629,293.10107421875,297.1499938964844,293.1499938964844,0.8581809401512146,-13094.83984375,304.1778564453125,0.9616615176200868,0.7756361961364746,0.7367680668830872,293.17755126953125,297.1499938964844,293.1499938964844,0.0805489271879196,-9748.390625,304.15875244140625,0.5011976361274719,0.1140604242682457,0.5491969585418701,289.46929931640625,291.1499938964844,252.1539459228516,251.52459716796875,279.1679077148437,293.207275390625,289.47222900390625,1.0,0.6454418301582336,0.4559824466705322,0.4559824466705322,1.0,1.0,-3.149017572402954,1.077043533325195,2.071974039077759,0.3683283627033233,0.0,0.0,1.0,254.9330291748047,225.0,106.32228088378906,-32812.53125,3147.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5376892089844,309.2565612792969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7831651568412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007948130951263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.28582763671875,297.1499938964844,293.1499938964844,0.3680102825164795,-6463.1142578125,304.1902770996094,0.768437922000885,0.3962173759937286,0.3633343279361725,293.2422790527344,297.1499938964844,293.1499938964844,0.5396356582641602,-9156.2705078125,304.1945495605469,0.8469776511192322,0.5368857979774475,0.5145847797393799,293.1010131835937,297.1499938964844,293.1499938964844,0.6857814192771912,-8147.6396484375,304.1720886230469,0.902067482471466,0.6515947580337524,0.4585994780063629,293.10107421875,297.1499938964844,293.1499938964844,0.8581809401512146,-13094.83984375,304.1778564453125,0.9616615176200868,0.7756361961364746,0.7367680668830872,293.17755126953125,297.1499938964844,293.1499938964844,0.0805489271879196,-9748.390625,304.15875244140625,0.5011976361274719,0.1140604242682457,0.5491969585418701,289.46929931640625,291.1499938964844,252.1539459228516,251.52459716796875,279.1679077148437,293.207275390625,289.47222900390625,1.0,0.6454418301582336,0.4559824466705322,0.4559824466705322,1.0,1.0,-3.149017572402954,1.077043533325195,2.071974039077759,0.3683283627033233,0.0,0.0,1.0,254.9330291748047,225.0,106.32228088378906,-32812.53125,3147.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5376892089844,309.2565612792969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7831651568412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007948130951263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.2895812988281,297.1499938964844,293.1499938964844,0.3637403547763824,-6404.01416015625,304.1907043457031,0.7704012989997864,0.3937553763389587,0.3609486222267151,293.24871826171875,297.1499938964844,293.1499938964844,0.5345770716667175,-9089.115234375,304.19561767578125,0.8495304584503174,0.5344477295875549,0.512116551399231,293.10546875,297.1499938964844,293.1499938964844,0.6829413771629333,-8121.26171875,304.1732177734375,0.906338632106781,0.6513420343399048,0.4582835733890533,293.10595703125,297.1499938964844,293.1499938964844,0.8546143174171448,-13052.6953125,304.17926025390625,0.966089367866516,0.7752944827079773,0.7362605929374695,293.1788330078125,297.1499938964844,293.1499938964844,0.0795966535806655,-9657.734375,304.1589050292969,0.5025532841682434,0.1134595870971679,0.5455194115638733,289.50787353515625,291.1499938964844,252.21237182617188,251.57798767089844,279.1683349609375,293.2113342285156,289.5107727050781,1.0,0.6409884691238403,0.4569295346736908,0.4569295346736908,1.0,1.0,-3.137770175933838,1.0748980045318604,2.062872171401977,0.3685902059078216,0.0,0.0,1.0,249.14334106445312,225.0,106.77067565917967,-32815.98046875,3092.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61065673828125,309.3290405273437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7876598238945007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007993745384737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.293212890625,297.1499938964844,293.1499938964844,0.3593609929084778,-6343.1220703125,304.1912841796875,0.7724603414535522,0.391274631023407,0.3585458695888519,293.2550048828125,297.1499938964844,293.1499938964844,0.529316782951355,-9018.9912109375,304.1968994140625,0.8521894812583923,0.5319617986679077,0.5096033811569214,293.1097717285156,297.1499938964844,293.1499938964844,0.6798516511917114,-8092.41796875,304.17462158203125,0.9109439849853516,0.6510568261146545,0.4579458832740783,293.1107177734375,297.1499938964844,293.1499938964844,0.850741982460022,-13006.66796875,304.1809997558594,0.9705135822296144,0.7749158143997192,0.7357196807861328,293.1800537109375,297.1499938964844,293.1499938964844,0.0786167085170745,-9564.4296875,304.1590576171875,0.5039814114570618,0.1128546074032783,0.5418228507041931,289.5502319335937,291.1499938964844,252.27159118652344,251.632080078125,279.1687316894531,293.2154235839844,289.5537414550781,1.0,0.6364874839782715,0.457895278930664,0.457895278930664,1.0,1.0,-3.126359462738037,1.0727101564407349,2.0536491870880127,0.3688418269157409,0.0,0.0,1.0,243.34915161132807,213.0,113.8052978515625,-32848.83984375,3037.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71539306640625,309.4295654296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7878248691558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007995421183295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3000793457031,297.1499938964844,293.1499938964844,0.3504569232463836,-6218.7333984375,304.1923522949219,0.7768888473510742,0.3862561583518982,0.3536882996559143,293.26715087890625,297.1499938964844,293.1499938964844,0.5184406638145447,-8873.529296875,304.1993713378906,0.8578537702560425,0.5268384218215942,0.5044346451759338,293.1181335449219,297.1499938964844,293.1499938964844,0.6732147932052612,-8030.4501953125,304.1774597167969,0.9210284352302552,0.6503787040710449,0.4571967124938965,293.1199645996094,297.1499938964844,293.1499938964844,0.8424260020256042,-12907.82421875,304.1845092773437,0.9792982339859008,0.7740343809127808,0.7345234751701355,293.1823425292969,297.1499938964844,293.1499938964844,0.0766157954931259,-9374.39453125,304.15936279296875,0.5070803761482239,0.1116328760981559,0.5343760251998901,289.64111328125,291.1499938964844,252.39219665527344,251.7421722412109,279.16949462890625,293.2235412597656,289.64459228515625,1.0,0.6273385286331177,0.4598824381828308,0.4598824381828308,1.0,1.0,-3.103013515472412,1.0681893825531006,2.0348241329193115,0.3693046569824219,0.0,0.0,1.0,231.7525329589844,201.0,122.5198211669922,-32893.06640625,2927.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9086608886719,309.6170349121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7877124547958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007994280313141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3000793457031,297.1499938964844,293.1499938964844,0.3504569232463836,-6218.7333984375,304.1923522949219,0.7768888473510742,0.3862561583518982,0.3536882996559143,293.26715087890625,297.1499938964844,293.1499938964844,0.5184406638145447,-8873.529296875,304.1993713378906,0.8578537702560425,0.5268384218215942,0.5044346451759338,293.1181335449219,297.1499938964844,293.1499938964844,0.6732147932052612,-8030.4501953125,304.1774597167969,0.9210284352302552,0.6503787040710449,0.4571967124938965,293.1199645996094,297.1499938964844,293.1499938964844,0.8424260020256042,-12907.82421875,304.1845092773437,0.9792982339859008,0.7740343809127808,0.7345234751701355,293.1823425292969,297.1499938964844,293.1499938964844,0.0766157954931259,-9374.39453125,304.15936279296875,0.5070803761482239,0.1116328760981559,0.5343760251998901,289.64111328125,291.1499938964844,252.39219665527344,251.7421722412109,279.16949462890625,293.2235412597656,289.64459228515625,1.0,0.6273385286331177,0.4598824381828308,0.4598824381828308,1.0,1.0,-3.103013515472412,1.0681893825531006,2.0348241329193115,0.3693046569824219,0.0,0.0,1.0,231.7525329589844,201.0,122.5198211669922,-32893.06640625,2927.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9086608886719,309.6170349121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7877124547958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007994280313141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3063659667969,297.1499938964844,293.1499938964844,0.341651052236557,-6095.146484375,304.1929016113281,0.781795859336853,0.3811771273612976,0.3487725257873535,293.2786865234375,297.1499938964844,293.1499938964844,0.5075119733810425,-8727.0029296875,304.2011108398437,0.8640562891960144,0.5215287804603577,0.499086856842041,293.1260681152344,297.1499938964844,293.1499938964844,0.6664912700653076,-7967.93896484375,304.1794738769531,0.9320805072784424,0.6495780348777771,0.4563590586185455,293.1287536621094,297.1499938964844,293.1499938964844,0.8339846134185791,-12808.048828125,304.1870422363281,0.9879382848739624,0.773012638092041,0.7331900596618652,293.18438720703125,297.1499938964844,293.1499938964844,0.0746228322386741,-9186.326171875,304.1595764160156,0.5105613470077515,0.1103978753089904,0.526867687702179,289.7297058105469,291.1499938964844,252.51535034179688,251.85446166992188,279.1701965332031,293.2315979003906,289.73309326171875,1.0,0.6179974675178528,0.461939662694931,0.461939662694931,1.0,1.0,-3.079037666320801,1.0634845495224,2.0155532360076904,0.3697077631950378,0.0,0.0,1.0,220.14561462402344,189.0,122.79017639160156,-32910.22265625,2817.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0796203613281,309.7857360839844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7918949127197266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008036726503632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3063659667969,297.1499938964844,293.1499938964844,0.341651052236557,-6095.146484375,304.1929016113281,0.781795859336853,0.3811771273612976,0.3487725257873535,293.2786865234375,297.1499938964844,293.1499938964844,0.5075119733810425,-8727.0029296875,304.2011108398437,0.8640562891960144,0.5215287804603577,0.499086856842041,293.1260681152344,297.1499938964844,293.1499938964844,0.6664912700653076,-7967.93896484375,304.1794738769531,0.9320805072784424,0.6495780348777771,0.4563590586185455,293.1287536621094,297.1499938964844,293.1499938964844,0.8339846134185791,-12808.048828125,304.1870422363281,0.9879382848739624,0.773012638092041,0.7331900596618652,293.18438720703125,297.1499938964844,293.1499938964844,0.0746228322386741,-9186.326171875,304.1595764160156,0.5105613470077515,0.1103978753089904,0.526867687702179,289.7297058105469,291.1499938964844,252.51535034179688,251.85446166992188,279.1701965332031,293.2315979003906,289.73309326171875,1.0,0.6179974675178528,0.461939662694931,0.461939662694931,1.0,1.0,-3.079037666320801,1.0634845495224,2.0155532360076904,0.3697077631950378,0.0,0.0,1.0,220.14561462402344,189.0,122.79017639160156,-32910.22265625,2817.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0796203613281,309.7857360839844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7918949127197266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008036726503632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3121337890625,297.1499938964844,293.1499938964844,0.3326593041419983,-5967.95458984375,304.1935729980469,0.7872663140296936,0.3760472238063812,0.3438100218772888,293.2896728515625,297.1499938964844,293.1499938964844,0.4961214363574981,-8573.2412109375,304.2030639648437,0.8708992600440979,0.5160422325134277,0.4935726523399353,293.1335754394531,297.1499938964844,293.1499938964844,0.6591450572013855,-7899.2744140625,304.1819152832031,0.9438623785972596,0.6486596465110779,0.4554417431354522,293.1371154785156,297.1499938964844,293.1499938964844,0.8247736692428589,-12698.548828125,304.1900634765625,0.9963552355766296,0.771856427192688,0.7317338585853577,293.18621826171875,297.1499938964844,293.1499938964844,0.0725682154297828,-8993.1650390625,304.1597900390625,0.5145061612129211,0.109152466058731,0.5193114280700684,289.827392578125,291.1499938964844,252.640625,251.9685516357422,279.1708984375,293.23956298828125,289.8313293457031,1.0,0.6084691882133484,0.4640628099441528,0.4640628099441528,1.0,1.0,-3.0545053482055664,1.0586055517196655,1.9958997964859009,0.370048314332962,0.0,0.0,1.0,208.53286743164065,177.0,133.8972930908203,-32969.6015625,2708.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3009338378906,309.9993591308594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7919139862060547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008036920335143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3121337890625,297.1499938964844,293.1499938964844,0.3326593041419983,-5967.95458984375,304.1935729980469,0.7872663140296936,0.3760472238063812,0.3438100218772888,293.2896728515625,297.1499938964844,293.1499938964844,0.4961214363574981,-8573.2412109375,304.2030639648437,0.8708992600440979,0.5160422325134277,0.4935726523399353,293.1335754394531,297.1499938964844,293.1499938964844,0.6591450572013855,-7899.2744140625,304.1819152832031,0.9438623785972596,0.6486596465110779,0.4554417431354522,293.1371154785156,297.1499938964844,293.1499938964844,0.8247736692428589,-12698.548828125,304.1900634765625,0.9963552355766296,0.771856427192688,0.7317338585853577,293.18621826171875,297.1499938964844,293.1499938964844,0.0725682154297828,-8993.1650390625,304.1597900390625,0.5145061612129211,0.109152466058731,0.5193114280700684,289.827392578125,291.1499938964844,252.640625,251.9685516357422,279.1708984375,293.23956298828125,289.8313293457031,1.0,0.6084691882133484,0.4640628099441528,0.4640628099441528,1.0,1.0,-3.0545053482055664,1.0586055517196655,1.9958997964859009,0.370048314332962,0.0,0.0,1.0,208.53286743164065,177.0,133.8972930908203,-32969.6015625,2708.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3009338378906,309.9993591308594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7919139862060547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008036920335143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3171691894531,297.1499938964844,293.1499938964844,0.3236043751239776,-5838.92578125,304.19415283203125,0.7916605472564697,0.3709142208099365,0.3388974070549011,293.2998962402344,297.1499938964844,293.1499938964844,0.4843989014625549,-8414.048828125,304.2049255371094,0.87657630443573,0.5104261040687561,0.4879909753799438,293.1405639648437,297.1499938964844,293.1499938964844,0.6512770652770996,-7825.525390625,304.1844177246094,0.953899085521698,0.6476605534553528,0.4545116424560547,293.1399841308594,297.1499938964844,293.1499938964844,0.8038685917854309,-12431.62109375,304.2128295898437,0.9990000128746032,0.7715633511543274,0.7205942869186401,293.1876220703125,297.1499938964844,293.1499938964844,0.0705426186323165,-8803.4033203125,304.159912109375,0.5178566575050354,0.1079496294260025,0.5121893286705017,289.9342041015625,291.1499938964844,252.767578125,252.08404541015625,279.1730041503906,293.2471008300781,289.9389953613281,1.0,0.5981813669204712,0.4664447605609894,0.4664447605609894,1.0,1.0,-3.018796920776367,1.0497130155563354,1.9690837860107424,0.3691596090793609,0.0,0.0,1.0,198.34344482421875,180.0,148.50253295898438,-32937.73828125,2587.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5033264160156,310.2057189941406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7912754416465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008030440076254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3171691894531,297.1499938964844,293.1499938964844,0.3236043751239776,-5838.92578125,304.19415283203125,0.7916605472564697,0.3709142208099365,0.3388974070549011,293.2998962402344,297.1499938964844,293.1499938964844,0.4843989014625549,-8414.048828125,304.2049255371094,0.87657630443573,0.5104261040687561,0.4879909753799438,293.1405639648437,297.1499938964844,293.1499938964844,0.6512770652770996,-7825.525390625,304.1844177246094,0.953899085521698,0.6476605534553528,0.4545116424560547,293.1399841308594,297.1499938964844,293.1499938964844,0.8038685917854309,-12431.62109375,304.2128295898437,0.9990000128746032,0.7715633511543274,0.7205942869186401,293.1876220703125,297.1499938964844,293.1499938964844,0.0705426186323165,-8803.4033203125,304.159912109375,0.5178566575050354,0.1079496294260025,0.5121893286705017,289.9342041015625,291.1499938964844,252.767578125,252.08404541015625,279.1730041503906,293.2471008300781,289.9389953613281,1.0,0.5981813669204712,0.4664447605609894,0.4664447605609894,1.0,1.0,-3.018796920776367,1.0497130155563354,1.9690837860107424,0.3691596090793609,0.0,0.0,1.0,198.34344482421875,180.0,148.50253295898438,-32937.73828125,2587.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5033264160156,310.2057189941406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7912754416465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008030440076254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
