time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548700,293.3197326660156,297.1499938964844,293.1499938964844,0.319052129983902,-5773.66650390625,304.19439697265625,0.791939377784729,0.3682910501956939,0.336506187915802,293.3050231933594,297.1499938964844,293.1499938964844,0.4783954918384552,-8332.1240234375,304.2058410644531,0.8772990107536316,0.5075206160545349,0.4852287769317627,293.1441345214844,297.1499938964844,293.1499938964844,0.6470908522605896,-7786.18212890625,304.1857604980469,0.9563524127006532,0.6470750570297241,0.4540772140026092,293.135009765625,297.1499938964844,293.1499938964844,0.7924090027809143,-12287.908203125,304.2220764160156,0.9990000128746032,0.7726654410362244,0.7147759199142456,293.1883850097656,297.1499938964844,293.1499938964844,0.0695810765027999,-8713.3134765625,304.15985107421875,0.5182620882987976,0.10732351988554,0.5090762972831726,289.99365234375,291.1499938964844,252.83155822753903,252.14219665527344,279.1733093261719,293.25030517578125,289.9981689453125,1.0,0.5946356654167175,0.4676347076892853,0.4676347076892853,1.0,1.0,-3.001370906829834,1.0454413890838623,1.9559296369552608,0.3684145808219909,0.0,0.0,1.0,195.40380859375,180.0,154.95774841308594,-32924.44921875,2539.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60546875,310.3097229003906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7954445481300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008072750642895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3223876953125,297.1499938964844,293.1499938964844,0.3145152926445007,-5708.40234375,304.194580078125,0.791320264339447,0.3656240403652191,0.3340944647789001,293.3101806640625,297.1499938964844,293.1499938964844,0.4723756611347198,-8249.7490234375,304.2066345214844,0.8770332932472229,0.5045421719551086,0.4824191629886627,293.1478271484375,297.1499938964844,293.1499938964844,0.642857015132904,-7746.37744140625,304.1869506835937,0.9576770067214966,0.6464278101921082,0.4536143541336059,293.1298217773437,297.1499938964844,293.1499938964844,0.783451497554779,-12179.27734375,304.2252197265625,0.9990000128746032,0.7738767266273499,0.711272120475769,293.18927001953125,297.1499938964844,293.1499938964844,0.0686182528734207,-8623.4072265625,304.1598205566406,0.5180085301399231,0.1066657379269599,0.5059446096420288,290.052734375,291.1499938964844,252.89578247070312,252.20054626464844,279.17333984375,293.2535400390625,290.0577087402344,1.0,0.5917809009552002,0.468804121017456,0.468804121017456,1.0,1.0,-2.9865572452545166,1.042092204093933,1.944464921951294,0.368178129196167,0.0,0.0,1.0,193.4763641357422,183.0,160.85374450683594,-32955.05859375,2501.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7377319335937,310.4380798339844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7952386140823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008070660987868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3274841308594,297.1499938964844,293.1499938964844,0.3056035041809082,-5579.67236328125,304.1945495605469,0.7883726358413696,0.3602208197116852,0.3292537629604339,293.32037353515625,297.1499938964844,293.1499938964844,0.4604297876358032,-8085.80029296875,304.2076416015625,0.8745951056480408,0.4984205961227417,0.4766938090324402,293.15509033203125,297.1499938964844,293.1499938964844,0.6344313621520996,-7667.32275390625,304.1886291503906,0.9582038521766664,0.645005464553833,0.452635258436203,293.123779296875,297.1499938964844,293.1499938964844,0.7706524133682251,-12031.52734375,304.22119140625,0.9990000128746032,0.775627076625824,0.7086336016654968,293.191162109375,297.1499938964844,293.1499938964844,0.0667124688625335,-8446.5595703125,304.15972900390625,0.5162507891654968,0.1052853912115097,0.4996682405471802,290.1684875488281,291.1499938964844,253.0248260498047,252.3176422119141,279.1729736328125,293.2603454589844,290.17291259765625,1.0,0.5877270698547363,0.4710864126682281,0.4710864126682281,1.0,1.0,-2.961956024169922,1.0371752977371216,1.9247808456420896,0.3683943152427673,0.0,0.0,1.0,191.4974060058593,186.0,158.85569763183594,-33017.4609375,2446.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97320556640625,310.6654052734375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7943640351295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008061785483732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3274841308594,297.1499938964844,293.1499938964844,0.3056035041809082,-5579.67236328125,304.1945495605469,0.7883726358413696,0.3602208197116852,0.3292537629604339,293.32037353515625,297.1499938964844,293.1499938964844,0.4604297876358032,-8085.80029296875,304.2076416015625,0.8745951056480408,0.4984205961227417,0.4766938090324402,293.15509033203125,297.1499938964844,293.1499938964844,0.6344313621520996,-7667.32275390625,304.1886291503906,0.9582038521766664,0.645005464553833,0.452635258436203,293.123779296875,297.1499938964844,293.1499938964844,0.7706524133682251,-12031.52734375,304.22119140625,0.9990000128746032,0.775627076625824,0.7086336016654968,293.191162109375,297.1499938964844,293.1499938964844,0.0667124688625335,-8446.5595703125,304.15972900390625,0.5162507891654968,0.1052853912115097,0.4996682405471802,290.1684875488281,291.1499938964844,253.0248260498047,252.3176422119141,279.1729736328125,293.2603454589844,290.17291259765625,1.0,0.5877270698547363,0.4710864126682281,0.4710864126682281,1.0,1.0,-2.961956024169922,1.0371752977371216,1.9247808456420896,0.3683943152427673,0.0,0.0,1.0,191.4974060058593,186.0,158.85569763183594,-33017.4609375,2446.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97320556640625,310.6654052734375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7943640351295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008061785483732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.33221435546875,297.1499938964844,293.1499938964844,0.2972211539745331,-5458.15283203125,304.19366455078125,0.783832848072052,0.3547663688659668,0.3244149684906006,293.3301086425781,297.1499938964844,293.1499938964844,0.4490798115730285,-7929.71484375,304.2073059082031,0.8703662753105164,0.4921257793903351,0.4708542823791504,293.1620483398437,297.1499938964844,293.1499938964844,0.626708984375,-7595.40771484375,304.1885986328125,0.9567360877990724,0.6434661746025085,0.4516102373600006,293.1261291503906,297.1499938964844,293.1499938964844,0.7636837959289551,-11960.05078125,304.2089538574219,0.9990000128746032,0.7758306860923767,0.7100929617881775,293.1932373046875,297.1499938964844,293.1499938964844,0.0648891925811767,-8279.3330078125,304.1595153808594,0.513312816619873,0.1038211211562156,0.4933057427406311,290.2685852050781,291.1499938964844,253.1542510986328,252.4349670410156,279.1724853515625,293.267333984375,290.2723693847656,1.0,0.585221529006958,0.4733101427555084,0.4733101427555084,1.0,1.0,-2.941990375518799,1.0338759422302246,1.9081144332885744,0.369225412607193,0.0,0.0,1.0,191.26235961914065,189.0,142.86953735351562,-33065.4921875,2408.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16375732421875,310.84967041015625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7978864908218384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008097533136606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.33221435546875,297.1499938964844,293.1499938964844,0.2972211539745331,-5458.15283203125,304.19366455078125,0.783832848072052,0.3547663688659668,0.3244149684906006,293.3301086425781,297.1499938964844,293.1499938964844,0.4490798115730285,-7929.71484375,304.2073059082031,0.8703662753105164,0.4921257793903351,0.4708542823791504,293.1620483398437,297.1499938964844,293.1499938964844,0.626708984375,-7595.40771484375,304.1885986328125,0.9567360877990724,0.6434661746025085,0.4516102373600006,293.1261291503906,297.1499938964844,293.1499938964844,0.7636837959289551,-11960.05078125,304.2089538574219,0.9990000128746032,0.7758306860923767,0.7100929617881775,293.1932373046875,297.1499938964844,293.1499938964844,0.0648891925811767,-8279.3330078125,304.1595153808594,0.513312816619873,0.1038211211562156,0.4933057427406311,290.2685852050781,291.1499938964844,253.1542510986328,252.4349670410156,279.1724853515625,293.267333984375,290.2723693847656,1.0,0.585221529006958,0.4733101427555084,0.4733101427555084,1.0,1.0,-2.941990375518799,1.0338759422302246,1.9081144332885744,0.369225412607193,0.0,0.0,1.0,191.26235961914065,189.0,142.86953735351562,-33065.4921875,2408.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16375732421875,310.84967041015625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7978864908218384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008097533136606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3365173339844,297.1499938964844,293.1499938964844,0.2890664041042328,-5339.11962890625,304.19268798828125,0.7782831192016602,0.3492788970470428,0.3195817768573761,293.33941650390625,297.1499938964844,293.1499938964844,0.4379015564918518,-7775.0009765625,304.20684814453125,0.8649922013282776,0.4856795966625213,0.4649093449115753,293.16864013671875,297.1499938964844,293.1499938964844,0.6191394925117493,-7524.7060546875,304.1883544921875,0.9539324641227722,0.6418254971504211,0.4505448043346405,293.1367492675781,297.1499938964844,293.1499938964844,0.760388970375061,-11934.138671875,304.1947937011719,0.9990000128746032,0.7743009924888611,0.7142359614372253,293.19549560546875,297.1499938964844,293.1499938964844,0.0630535259842872,-8112.416015625,304.1593933105469,0.5096042156219482,0.1022718846797943,0.4867532253265381,290.3652038574219,291.1499938964844,253.2836303710937,252.5521240234375,279.172119140625,293.2745056152344,290.3690795898437,1.0,0.5837123394012451,0.4755001664161682,0.4755001664161682,1.0,1.0,-2.9248554706573486,1.0315479040145874,1.8933076858520508,0.3704203963279724,0.0,0.0,1.0,192.16668701171875,192.0,137.0677947998047,-33155.94921875,2382.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3822937011719,311.0564270019531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7974362373352051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008092963835224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3365173339844,297.1499938964844,293.1499938964844,0.2890664041042328,-5339.11962890625,304.19268798828125,0.7782831192016602,0.3492788970470428,0.3195817768573761,293.33941650390625,297.1499938964844,293.1499938964844,0.4379015564918518,-7775.0009765625,304.20684814453125,0.8649922013282776,0.4856795966625213,0.4649093449115753,293.16864013671875,297.1499938964844,293.1499938964844,0.6191394925117493,-7524.7060546875,304.1883544921875,0.9539324641227722,0.6418254971504211,0.4505448043346405,293.1367492675781,297.1499938964844,293.1499938964844,0.760388970375061,-11934.138671875,304.1947937011719,0.9990000128746032,0.7743009924888611,0.7142359614372253,293.19549560546875,297.1499938964844,293.1499938964844,0.0630535259842872,-8112.416015625,304.1593933105469,0.5096042156219482,0.1022718846797943,0.4867532253265381,290.3652038574219,291.1499938964844,253.2836303710937,252.5521240234375,279.172119140625,293.2745056152344,290.3690795898437,1.0,0.5837123394012451,0.4755001664161682,0.4755001664161682,1.0,1.0,-2.9248554706573486,1.0315479040145874,1.8933076858520508,0.3704203963279724,0.0,0.0,1.0,192.16668701171875,192.0,137.0677947998047,-33155.94921875,2382.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3822937011719,311.0564270019531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7974362373352051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008092963835224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3405456542969,297.1499938964844,293.1499938964844,0.2812617421150207,-5224.59033203125,304.19146728515625,0.7721003293991089,0.3437317907810211,0.3147367537021637,293.3484191894531,297.1499938964844,293.1499938964844,0.4270923733711242,-7624.68359375,304.2059020996094,0.8588894605636597,0.479055643081665,0.4588393867015838,293.1748962402344,297.1499938964844,293.1499938964844,0.6120117902755737,-7458.23193359375,304.1874389648437,0.9501972794532776,0.6400807499885559,0.4494262933731079,293.1543884277344,297.1499938964844,293.1499938964844,0.7601203322410583,-11944.830078125,304.1803283691406,0.9990000128746032,0.7710705995559692,0.7201635241508484,293.19781494140625,297.1499938964844,293.1499938964844,0.0612339749932289,-7948.78125,304.1593017578125,0.5054073333740234,0.1006452441215515,0.4799687564373016,290.4524230957031,291.1499938964844,253.4125518798828,252.6687164306641,279.1719665527344,293.28253173828125,290.455810546875,1.0,0.5828440189361572,0.4776877760887146,0.4776877760887146,1.0,1.0,-2.909359931945801,1.0297890901565552,1.8795709609985352,0.3718384504318237,0.0,0.0,1.0,193.83409118652344,195.0,124.24281311035156,-33214.5,2362.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55694580078125,311.223388671875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7966355681419373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000808483804576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3405456542969,297.1499938964844,293.1499938964844,0.2812617421150207,-5224.59033203125,304.19146728515625,0.7721003293991089,0.3437317907810211,0.3147367537021637,293.3484191894531,297.1499938964844,293.1499938964844,0.4270923733711242,-7624.68359375,304.2059020996094,0.8588894605636597,0.479055643081665,0.4588393867015838,293.1748962402344,297.1499938964844,293.1499938964844,0.6120117902755737,-7458.23193359375,304.1874389648437,0.9501972794532776,0.6400807499885559,0.4494262933731079,293.1543884277344,297.1499938964844,293.1499938964844,0.7601203322410583,-11944.830078125,304.1803283691406,0.9990000128746032,0.7710705995559692,0.7201635241508484,293.19781494140625,297.1499938964844,293.1499938964844,0.0612339749932289,-7948.78125,304.1593017578125,0.5054073333740234,0.1006452441215515,0.4799687564373016,290.4524230957031,291.1499938964844,253.4125518798828,252.6687164306641,279.1719665527344,293.28253173828125,290.455810546875,1.0,0.5828440189361572,0.4776877760887146,0.4776877760887146,1.0,1.0,-2.909359931945801,1.0297890901565552,1.8795709609985352,0.3718384504318237,0.0,0.0,1.0,193.83409118652344,195.0,124.24281311035156,-33214.5,2362.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55694580078125,311.223388671875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7966355681419373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000808483804576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3428649902344,297.1499938964844,293.1499938964844,0.2774578630924225,-5168.5361328125,304.1908569335937,0.7688114643096924,0.3408675193786621,0.3122607767581939,293.3531494140625,297.1499938964844,293.1499938964844,0.4218069911003113,-7550.88134765625,304.2053527832031,0.8556214570999146,0.4756111204624176,0.4557091295719147,293.1779479980469,297.1499938964844,293.1499938964844,0.6086640357971191,-7427.06396484375,304.18670654296875,0.9480600953102112,0.6391704678535461,0.4488467276096344,293.1654052734375,297.1499938964844,293.1499938964844,0.7609613537788391,-11961.771484375,304.1733093261719,0.9990000128746032,0.7688525915145874,0.7236130237579346,293.1990051269531,297.1499938964844,293.1499938964844,0.0603365153074264,-7868.78466796875,304.15924072265625,0.5031864047050476,0.0998056754469871,0.4764967858791351,290.49151611328125,291.1499938964844,253.4766998291016,252.7266845703125,279.1718444824219,293.2862548828125,290.4946594238281,1.0,0.5825672745704651,0.4787735641002655,0.4787735641002655,1.0,1.0,-2.901892900466919,1.0289816856384275,1.8729112148284912,0.3725660145282745,0.0,0.0,1.0,194.87960815429688,195.0,116.7150650024414,-33232.27734375,2354.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6300964355469,311.2942199707031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8009330034255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008128451299853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3451843261719,297.1499938964844,293.1499938964844,0.273597776889801,-5111.34912109375,304.1904296875,0.7652351260185242,0.3379693627357483,0.3097477257251739,293.3579406738281,297.1499938964844,293.1499938964844,0.4164177179336548,-7475.1845703125,304.205078125,0.852037250995636,0.4720971882343292,0.4525104761123657,293.1808776855469,297.1499938964844,293.1499938964844,0.6052254438400269,-7394.80029296875,304.1863098144531,0.9455196857452391,0.638240396976471,0.4482607245445251,293.17730712890625,297.1499938964844,293.1499938964844,0.7609481811523438,-11965.6005859375,304.169189453125,0.9990000128746032,0.7663217186927795,0.7262420058250427,293.2002258300781,297.1499938964844,293.1499938964844,0.059421245008707,-7787.39599609375,304.15924072265625,0.5007811188697815,0.098947025835514,0.4729967415332794,290.532470703125,291.1499938964844,253.5405731201172,252.78436279296875,279.1719970703125,293.2893981933594,290.5362243652344,1.0,0.582304060459137,0.4798799157142639,0.4798799157142639,1.0,1.0,-2.893294095993042,1.0277189016342163,1.8655751943588257,0.3731608092784881,0.0,0.0,1.0,196.2045135498047,198.0,117.71967315673828,-33268.05078125,2346.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7311706542969,311.390625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8009410500526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008128533372655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3494567871094,297.1499938964844,293.1499938964844,0.26564621925354,-4992.5234375,304.1902160644531,0.7568898797035217,0.3321570754051208,0.3047480881214142,293.36724853515625,297.1499938964844,293.1499938964844,0.4051471352577209,-7315.43017578125,304.2055358886719,0.8435090780258179,0.4649418592453003,0.446036547422409,293.1865539550781,297.1499938964844,293.1499938964844,0.5976431965827942,-7322.67919921875,304.1868591308594,0.938505232334137,0.6363058090209961,0.4470933377742767,293.1953125,297.1499938964844,293.1499938964844,0.751046895980835,-11837.55859375,304.1794738769531,0.9943135976791382,0.7619565725326538,0.7231431603431702,293.2025146484375,297.1499938964844,293.1499938964844,0.0575341321527957,-7619.720703125,304.1593017578125,0.4951795041561126,0.0972122922539711,0.466177225112915,290.6305236816406,291.1499938964844,253.66726684570312,252.898666381836,279.17352294921875,293.2961120605469,290.63482666015625,1.0,0.5812975764274597,0.4823112487792969,0.4823112487792969,1.0,1.0,-2.866179943084717,1.0215445756912231,1.8446354866027832,0.3728674948215484,0.0,0.0,1.0,200.0670166015625,201.0,132.89169311523438,-33260.58203125,2317.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9228515625,311.583251953125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8004716038703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008123769075609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3494567871094,297.1499938964844,293.1499938964844,0.26564621925354,-4992.5234375,304.1902160644531,0.7568898797035217,0.3321570754051208,0.3047480881214142,293.36724853515625,297.1499938964844,293.1499938964844,0.4051471352577209,-7315.43017578125,304.2055358886719,0.8435090780258179,0.4649418592453003,0.446036547422409,293.1865539550781,297.1499938964844,293.1499938964844,0.5976431965827942,-7322.67919921875,304.1868591308594,0.938505232334137,0.6363058090209961,0.4470933377742767,293.1953125,297.1499938964844,293.1499938964844,0.751046895980835,-11837.55859375,304.1794738769531,0.9943135976791382,0.7619565725326538,0.7231431603431702,293.2025146484375,297.1499938964844,293.1499938964844,0.0575341321527957,-7619.720703125,304.1593017578125,0.4951795041561126,0.0972122922539711,0.466177225112915,290.6305236816406,291.1499938964844,253.66726684570312,252.898666381836,279.17352294921875,293.2961120605469,290.63482666015625,1.0,0.5812975764274597,0.4823112487792969,0.4823112487792969,1.0,1.0,-2.866179943084717,1.0215445756912231,1.8446354866027832,0.3728674948215484,0.0,0.0,1.0,200.0670166015625,201.0,132.89169311523438,-33260.58203125,2317.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9228515625,311.583251953125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8004716038703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008123769075609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.35333251953125,297.1499938964844,293.1499938964844,0.2576847672462463,-4872.599609375,304.1900939941406,0.749127984046936,0.3263144791126251,0.2997016608715057,293.3762512207031,297.1499938964844,293.1499938964844,0.3937028050422668,-7151.9423828125,304.2060852050781,0.8355105519294739,0.4576097130775451,0.4393754303455353,293.1922607421875,297.1499938964844,293.1499938964844,0.5897223353385925,-7246.8623046875,304.1877746582031,0.9319635033607484,0.6342203617095947,0.4458128213882446,293.2055358886719,297.1499938964844,293.1499938964844,0.7406147122383118,-11705.26953125,304.1869201660156,0.9893003702163696,0.7587248086929321,0.7201288342475891,293.2047424316406,297.1499938964844,293.1499938964844,0.0555702112615108,-7446.57666015625,304.15948486328125,0.4898255169391632,0.0954264998435974,0.4590640962123871,290.7331237792969,291.1499938964844,253.79220581054688,253.01126098632807,279.1742553710937,293.3021240234375,290.7374572753906,1.0,0.5800411105155945,0.4847808480262756,0.4847808480262756,1.0,1.0,-2.838395833969116,1.0150649547576904,1.823330998420716,0.3723260760307312,0.0,0.0,1.0,203.54551696777344,204.0,139.94900512695312,-33237.5078125,2286.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1049499511719,311.7683410644531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.804145097732544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008161050500348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.35333251953125,297.1499938964844,293.1499938964844,0.2576847672462463,-4872.599609375,304.1900939941406,0.749127984046936,0.3263144791126251,0.2997016608715057,293.3762512207031,297.1499938964844,293.1499938964844,0.3937028050422668,-7151.9423828125,304.2060852050781,0.8355105519294739,0.4576097130775451,0.4393754303455353,293.1922607421875,297.1499938964844,293.1499938964844,0.5897223353385925,-7246.8623046875,304.1877746582031,0.9319635033607484,0.6342203617095947,0.4458128213882446,293.2055358886719,297.1499938964844,293.1499938964844,0.7406147122383118,-11705.26953125,304.1869201660156,0.9893003702163696,0.7587248086929321,0.7201288342475891,293.2047424316406,297.1499938964844,293.1499938964844,0.0555702112615108,-7446.57666015625,304.15948486328125,0.4898255169391632,0.0954264998435974,0.4590640962123871,290.7331237792969,291.1499938964844,253.79220581054688,253.01126098632807,279.1742553710937,293.3021240234375,290.7374572753906,1.0,0.5800411105155945,0.4847808480262756,0.4847808480262756,1.0,1.0,-2.838395833969116,1.0150649547576904,1.823330998420716,0.3723260760307312,0.0,0.0,1.0,203.54551696777344,204.0,139.94900512695312,-33237.5078125,2286.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1049499511719,311.7683410644531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.804145097732544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008161050500348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3566589355469,297.1499938964844,293.1499938964844,0.2496215403079986,-4750.001953125,304.1901550292969,0.7418360710144043,0.3204914331436157,0.2946542799472809,293.3847351074219,297.1499938964844,293.1499938964844,0.3819339275360107,-6982.25537109375,304.20703125,0.8278677463531494,0.4501568377017975,0.4325796365737915,293.1977844238281,297.1499938964844,293.1499938964844,0.5811807513237,-7164.37548828125,304.189453125,0.9258112907409668,0.6320312023162842,0.4444473385810852,293.2130432128906,297.1499938964844,293.1499938964844,0.7297866344451904,-11569.2080078125,304.192626953125,0.9845123887062072,0.7557942271232605,0.7175307273864746,293.206787109375,297.1499938964844,293.1499938964844,0.0535175092518329,-7266.642578125,304.15972900390625,0.4845464527606964,0.0936246216297149,0.451797217130661,290.8466491699219,291.1499938964844,253.9149475097656,253.1217498779297,279.17462158203125,293.3074645996094,290.8516540527344,1.0,0.5786802768707275,0.4872617125511169,0.4872617125511169,1.0,1.0,-2.810664415359497,1.008499264717102,1.802165150642395,0.3716975152492523,0.0,0.0,1.0,206.77735900878903,207.0,154.97488403320312,-33262.16015625,2253.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3425598144531,312.0027770996094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8035486340522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008154996903613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3566589355469,297.1499938964844,293.1499938964844,0.2496215403079986,-4750.001953125,304.1901550292969,0.7418360710144043,0.3204914331436157,0.2946542799472809,293.3847351074219,297.1499938964844,293.1499938964844,0.3819339275360107,-6982.25537109375,304.20703125,0.8278677463531494,0.4501568377017975,0.4325796365737915,293.1977844238281,297.1499938964844,293.1499938964844,0.5811807513237,-7164.37548828125,304.189453125,0.9258112907409668,0.6320312023162842,0.4444473385810852,293.2130432128906,297.1499938964844,293.1499938964844,0.7297866344451904,-11569.2080078125,304.192626953125,0.9845123887062072,0.7557942271232605,0.7175307273864746,293.206787109375,297.1499938964844,293.1499938964844,0.0535175092518329,-7266.642578125,304.15972900390625,0.4845464527606964,0.0936246216297149,0.451797217130661,290.8466491699219,291.1499938964844,253.9149475097656,253.1217498779297,279.17462158203125,293.3074645996094,290.8516540527344,1.0,0.5786802768707275,0.4872617125511169,0.4872617125511169,1.0,1.0,-2.810664415359497,1.008499264717102,1.802165150642395,0.3716975152492523,0.0,0.0,1.0,206.77735900878903,207.0,154.97488403320312,-33262.16015625,2253.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3425598144531,312.0027770996094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8035486340522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008154996903613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.359375,297.1499938964844,293.1499938964844,0.241676926612854,-4628.30224609375,304.19000244140625,0.7348560690879822,0.3146997690200805,0.2896278202533722,293.3926696777344,297.1499938964844,293.1499938964844,0.3701700866222381,-6811.4423828125,304.2076110839844,0.8203533887863159,0.4426002502441406,0.4256767332553863,293.2030334472656,297.1499938964844,293.1499938964844,0.5724527835845947,-7079.8740234375,304.1908264160156,0.9199231863021852,0.629753589630127,0.4430132806301117,293.2194519042969,297.1499938964844,293.1499938964844,0.7187683582305908,-11431.6376953125,304.1967468261719,0.9797284603118896,0.7528973817825317,0.7149979472160339,293.2086181640625,297.1499938964844,293.1499938964844,0.0514474138617515,-7086.58544921875,304.1599426269531,0.47909876704216,0.0918155759572982,0.4444707930088043,290.9626159667969,291.1499938964844,254.0350646972656,253.22976684570312,279.1747741699219,293.312255859375,290.96759033203125,1.0,0.577264130115509,0.4897489547729492,0.4897489547729492,1.0,1.0,-2.78275465965271,1.0017449855804443,1.7810097932815552,0.3709268569946289,0.0,0.0,1.0,209.8964385986328,210.0,159.34214782714844,-33260.45703125,2221.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5566711425781,312.2170715332031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8022763133049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008142084698192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.359375,297.1499938964844,293.1499938964844,0.241676926612854,-4628.30224609375,304.19000244140625,0.7348560690879822,0.3146997690200805,0.2896278202533722,293.3926696777344,297.1499938964844,293.1499938964844,0.3701700866222381,-6811.4423828125,304.2076110839844,0.8203533887863159,0.4426002502441406,0.4256767332553863,293.2030334472656,297.1499938964844,293.1499938964844,0.5724527835845947,-7079.8740234375,304.1908264160156,0.9199231863021852,0.629753589630127,0.4430132806301117,293.2194519042969,297.1499938964844,293.1499938964844,0.7187683582305908,-11431.6376953125,304.1967468261719,0.9797284603118896,0.7528973817825317,0.7149979472160339,293.2086181640625,297.1499938964844,293.1499938964844,0.0514474138617515,-7086.58544921875,304.1599426269531,0.47909876704216,0.0918155759572982,0.4444707930088043,290.9626159667969,291.1499938964844,254.0350646972656,253.22976684570312,279.1747741699219,293.312255859375,290.96759033203125,1.0,0.577264130115509,0.4897489547729492,0.4897489547729492,1.0,1.0,-2.78275465965271,1.0017449855804443,1.7810097932815552,0.3709268569946289,0.0,0.0,1.0,209.8964385986328,210.0,159.34214782714844,-33260.45703125,2221.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5566711425781,312.2170715332031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8022763133049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008142084698192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3605651855469,297.1499938964844,293.1499938964844,0.2377945482730865,-4568.52490234375,304.1897888183594,0.7314481735229492,0.3118175566196441,0.2871253192424774,293.3964233398437,297.1499938964844,293.1499938964844,0.3643627762794494,-6726.70849609375,304.2076721191406,0.8165856599807739,0.438786894083023,0.4221900701522827,293.2055358886719,297.1499938964844,293.1499938964844,0.5681270956993103,-7037.96875,304.1912536621094,0.917074739933014,0.6285891532897949,0.4422764480113983,293.22235107421875,297.1499938964844,293.1499938964844,0.7132958173751831,-11363.5625,304.1981811523437,0.9773163199424744,0.7514417171478271,0.7137272953987122,293.2094421386719,297.1499938964844,293.1499938964844,0.0504190996289253,-6997.70849609375,304.1600036621094,0.476226806640625,0.0909088924527168,0.4407923519611358,291.0194091796875,291.1499938964844,254.0940093994141,253.28273010253903,279.1748046875,293.314453125,291.0243225097656,1.0,0.576544463634491,0.4909929037094116,0.4909929037094116,1.0,1.0,-2.768723487854004,0.9982895851135254,1.770434021949768,0.370482325553894,0.0,0.0,1.0,211.431396484375,210.0,158.73724365234375,-33249.87109375,2205.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6548156738281,312.31658935546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8062167763710022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008182075689546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3616027832031,297.1499938964844,293.1499938964844,0.2338933497667312,-4508.15087890625,304.1896667480469,0.7280746102333069,0.3089441359043121,0.2846300005912781,293.4000549316406,297.1499938964844,293.1499938964844,0.358489990234375,-6640.57666015625,304.2078857421875,0.8127756714820862,0.4349514842033386,0.4186818897724151,293.2079772949219,297.1499938964844,293.1499938964844,0.563653290271759,-6994.4189453125,304.19189453125,0.9142931699752808,0.6274087429046631,0.4415284991264343,293.22515869140625,297.1499938964844,293.1499938964844,0.7076342701911926,-11292.916015625,304.19970703125,0.974885880947113,0.7499759197235107,0.7124489545822144,293.2102355957031,297.1499938964844,293.1499938964844,0.0493741296231746,-6907.55615234375,304.1600952148437,0.4732025265693664,0.0900008678436279,0.4371058642864227,291.0790405273437,291.1499938964844,254.15213012695312,253.33493041992188,279.1748352050781,293.31658935546875,291.0845947265625,1.0,0.5758204460144043,0.4922361373901367,0.4922361373901367,1.0,1.0,-2.754643201828003,0.994780957698822,1.7598620653152466,0.3699971735477447,0.0,0.0,1.0,212.95567321777344,213.0,164.28970336914062,-33264.9453125,2188.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.78271484375,312.44256591796875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8058003783226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008177849813364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3633728027344,297.1499938964844,293.1499938964844,0.226127415895462,-4387.18310546875,304.1893615722656,0.7213566303253174,0.3032227456569671,0.2796611487865448,293.4070129394531,297.1499938964844,293.1499938964844,0.3466852903366089,-6466.32666015625,304.208251953125,0.8048926591873169,0.427209734916687,0.4115974903106689,293.212646484375,297.1499938964844,293.1499938964844,0.5544471740722656,-6904.4677734375,304.1932373046875,0.9089370369911194,0.6249905228614807,0.4399932026863098,293.2304382324219,297.1499938964844,293.1499938964844,0.6959691643714905,-11147.13671875,304.2025451660156,0.9699560403823853,0.7470003962516785,0.7098525166511536,293.2117004394531,297.1499938964844,293.1499938964844,0.0472607500851154,-6725.9091796875,304.1602478027344,0.4664942920207977,0.0881793424487114,0.4297063946723938,291.2038269042969,291.1499938964844,254.2657165527344,253.43687438964844,279.1748352050781,293.3205261230469,291.2091979980469,1.0,0.5743631720542908,0.4947183132171631,0.4947183132171631,1.0,1.0,-2.7263002395629883,0.987587034702301,1.738713264465332,0.3688956797122955,0.0,0.0,0.9897146821022034,215.9855194091797,216.0,170.0740509033203,-33268.171875,2156.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0183410644531,312.676025390625,278.1499938964844,0.0,18000.0,317.1499938964844,32634.88671875,36000.0,0.0,0.0,0.8044275641441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310984373092647,1.8311262130737305,-2.774094537016936e-05,0.0,0.0008163917227648,0.0,0.0,683.48193359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3633728027344,297.1499938964844,293.1499938964844,0.226127415895462,-4387.18310546875,304.1893615722656,0.7213566303253174,0.3032227456569671,0.2796611487865448,293.4070129394531,297.1499938964844,293.1499938964844,0.3466852903366089,-6466.32666015625,304.208251953125,0.8048926591873169,0.427209734916687,0.4115974903106689,293.212646484375,297.1499938964844,293.1499938964844,0.5544471740722656,-6904.4677734375,304.1932373046875,0.9089370369911194,0.6249905228614807,0.4399932026863098,293.2304382324219,297.1499938964844,293.1499938964844,0.6959691643714905,-11147.13671875,304.2025451660156,0.9699560403823853,0.7470003962516785,0.7098525166511536,293.2117004394531,297.1499938964844,293.1499938964844,0.0472607500851154,-6725.9091796875,304.1602478027344,0.4664942920207977,0.0881793424487114,0.4297063946723938,291.2038269042969,291.1499938964844,254.2657165527344,253.43687438964844,279.1748352050781,293.3205261230469,291.2091979980469,1.0,0.5743631720542908,0.4947183132171631,0.4947183132171631,1.0,1.0,-2.7263002395629883,0.987587034702301,1.738713264465332,0.3688956797122955,0.0,0.0,0.9897146821022034,215.9855194091797,216.0,170.0740509033203,-33268.171875,2156.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0183410644531,312.676025390625,278.1499938964844,0.0,18000.0,317.1499938964844,32634.88671875,36000.0,0.0,0.0,0.8044275641441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310984373092647,1.8311262130737305,-2.774094537016936e-05,0.0,0.0008163917227648,0.0,0.0,683.48193359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36474609375,297.1499938964844,293.1499938964844,0.2186934947967529,-4270.6435546875,304.1886291503906,0.7145371437072754,0.2975413501262665,0.2747248709201813,293.4134826660156,297.1499938964844,293.1499938964844,0.3352420032024383,-6296.33349609375,304.2078857421875,0.796807050704956,0.4193836748600006,0.4044291079044342,293.2170104980469,297.1499938964844,293.1499938964844,0.5455805063247681,-6817.87109375,304.1935729980469,0.903908669948578,0.6225174069404602,0.4384148418903351,293.2352600097656,297.1499938964844,293.1499938964844,0.6846986413002014,-11006.7353515625,304.2037658691406,0.9649460315704346,0.7439872026443481,0.7072144746780396,293.2130126953125,297.1499938964844,293.1499938964844,0.0451966561377048,-6549.77587890625,304.1602783203125,0.4587701559066772,0.0863504707813263,0.4222683608531952,291.3209228515625,291.1499938964844,254.3753967285156,253.53521728515625,279.1747436523437,293.3240966796875,291.3259582519531,1.0,0.5729010105133057,0.4971884489059448,0.4971884489059448,1.0,1.0,-2.69774866104126,0.980161428451538,1.7175872325897217,0.3676154613494873,0.0,0.0,0.9589991569519044,218.99595642089844,219.0,163.9460906982422,-33227.41015625,2123.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2302551269531,312.8829040527344,278.1499938964844,0.0,18000.0,317.6300048828125,33785.5078125,36000.0,0.0,0.0,0.8072035312652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826737880706787,1.826765775680542,-2.7904299713554792e-05,0.0,0.000819208973553,0.0,0.0,683.5007934570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36474609375,297.1499938964844,293.1499938964844,0.2186934947967529,-4270.6435546875,304.1886291503906,0.7145371437072754,0.2975413501262665,0.2747248709201813,293.4134826660156,297.1499938964844,293.1499938964844,0.3352420032024383,-6296.33349609375,304.2078857421875,0.796807050704956,0.4193836748600006,0.4044291079044342,293.2170104980469,297.1499938964844,293.1499938964844,0.5455805063247681,-6817.87109375,304.1935729980469,0.903908669948578,0.6225174069404602,0.4384148418903351,293.2352600097656,297.1499938964844,293.1499938964844,0.6846986413002014,-11006.7353515625,304.2037658691406,0.9649460315704346,0.7439872026443481,0.7072144746780396,293.2130126953125,297.1499938964844,293.1499938964844,0.0451966561377048,-6549.77587890625,304.1602783203125,0.4587701559066772,0.0863504707813263,0.4222683608531952,291.3209228515625,291.1499938964844,254.3753967285156,253.53521728515625,279.1747436523437,293.3240966796875,291.3259582519531,1.0,0.5729010105133057,0.4971884489059448,0.4971884489059448,1.0,1.0,-2.69774866104126,0.980161428451538,1.7175872325897217,0.3676154613494873,0.0,0.0,0.9589991569519044,218.99595642089844,219.0,163.9460906982422,-33227.41015625,2123.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2302551269531,312.8829040527344,278.1499938964844,0.0,18000.0,317.6300048828125,33785.5078125,36000.0,0.0,0.0,0.8072035312652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826737880706787,1.826765775680542,-2.7904299713554792e-05,0.0,0.000819208973553,0.0,0.0,683.5007934570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36572265625,297.1499938964844,293.1499938964844,0.2113920748233795,-4155.189453125,304.1879272460937,0.7073962688446045,0.291902095079422,0.2698249220848083,293.4195556640625,297.1499938964844,293.1499938964844,0.3238693475723266,-6125.86865234375,304.2075500488281,0.7887426018714905,0.4114768207073211,0.3971827030181885,293.2210998535156,297.1499938964844,293.1499938964844,0.5366140604019165,-6729.79736328125,304.1940002441406,0.899177610874176,0.6199945211410522,0.4368024468421936,293.2396545410156,297.1499938964844,293.1499938964844,0.6732997298240662,-10864.099609375,304.2048645019531,0.95987069606781,0.7409361004829407,0.7045430541038513,293.21417236328125,297.1499938964844,293.1499938964844,0.043130025267601,-6373.89453125,304.1602783203125,0.4511251449584961,0.0845159441232681,0.4147990942001343,291.44049072265625,291.1499938964844,254.4807281494141,253.6295928955078,279.1745910644531,293.3273620605469,291.4458312988281,1.0,0.5714412331581116,0.4996392428874969,0.4996392428874969,1.0,1.0,-2.6690289974212646,0.9725105166435242,1.6965184211730957,0.3661560416221618,0.0,0.0,0.9123688340187072,221.9917907714844,222.0,166.32115173339844,-33198.05078125,2091.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4949035644531,313.127197265625,278.1499938964844,0.0,18000.0,317.6300048828125,36084.11328125,36000.0,0.0,0.0,0.805621862411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8163024187088013,1.816330552101136,-2.81932716461597e-05,0.0,0.000817603780888,0.0,0.0,681.8453979492188,0.0,0.0,0.0,0.997609317302704,4.0,0.0,1.0
550320,293.36572265625,297.1499938964844,293.1499938964844,0.2113920748233795,-4155.189453125,304.1879272460937,0.7073962688446045,0.291902095079422,0.2698249220848083,293.4195556640625,297.1499938964844,293.1499938964844,0.3238693475723266,-6125.86865234375,304.2075500488281,0.7887426018714905,0.4114768207073211,0.3971827030181885,293.2210998535156,297.1499938964844,293.1499938964844,0.5366140604019165,-6729.79736328125,304.1940002441406,0.899177610874176,0.6199945211410522,0.4368024468421936,293.2396545410156,297.1499938964844,293.1499938964844,0.6732997298240662,-10864.099609375,304.2048645019531,0.95987069606781,0.7409361004829407,0.7045430541038513,293.21417236328125,297.1499938964844,293.1499938964844,0.043130025267601,-6373.89453125,304.1602783203125,0.4511251449584961,0.0845159441232681,0.4147990942001343,291.44049072265625,291.1499938964844,254.4807281494141,253.6295928955078,279.1745910644531,293.3273620605469,291.4458312988281,1.0,0.5714412331581116,0.4996392428874969,0.4996392428874969,1.0,1.0,-2.6690289974212646,0.9725105166435242,1.6965184211730957,0.3661560416221618,0.0,0.0,0.9123688340187072,221.9917907714844,222.0,166.32115173339844,-33198.05078125,2091.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4949035644531,313.127197265625,278.1499938964844,0.0,18000.0,317.6300048828125,36084.11328125,36000.0,0.0,0.0,0.805621862411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8163024187088013,1.816330552101136,-2.81932716461597e-05,0.0,0.000817603780888,0.0,0.0,681.8453979492188,0.0,0.0,0.0,0.997609317302704,4.0,0.0,1.0
550380,293.3663024902344,297.1499938964844,293.1499938964844,0.2055393308401107,-4063.392578125,304.1849365234375,0.700096845626831,0.2863182127475738,0.2649673521518707,293.4251708984375,297.1499938964844,293.1499938964844,0.3145749270915985,-5987.62548828125,304.2037353515625,0.780735194683075,0.4035072922706604,0.3898667991161346,293.22467041015625,297.1499938964844,293.1499938964844,0.5308330655097961,-6675.51318359375,304.1887512207031,0.8945614099502563,0.6174662709236145,0.4351691901683807,293.243408203125,297.1499938964844,293.1499938964844,0.6657971143722534,-10775.015625,304.19879150390625,0.9547582864761353,0.7378978729248047,0.7018560171127319,293.2152404785156,297.1499938964844,293.1499938964844,0.0414434373378753,-6233.783203125,304.1596374511719,0.4437861740589142,0.0826781168580055,0.4073061048984527,291.49267578125,291.1499938964844,254.581283569336,253.7196350097656,279.17431640625,293.3302307128906,291.4930419921875,1.0,0.5699903964996338,0.5020607113838196,0.5020607113838196,1.0,1.0,-2.640205144882202,0.964647650718689,1.6755574941635132,0.3645157814025879,0.0,0.0,0.8619429469108582,224.97129821777344,225.0,82.77561950683594,-32812.0234375,2058.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.79962158203125,313.2699584960937,278.1499938964844,0.0,18000.0,317.6300048828125,37027.2890625,36000.0,0.0,0.0,0.8025401830673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730570912361145,1.7305974960327148,-2.6560055630397983e-05,0.0,0.0008144762832671,0.0,0.0,604.9242553710938,0.0,0.0,0.0,0.9571542739868164,4.0,0.0,1.0
550440,293.3663024902344,297.1499938964844,293.1499938964844,0.2055393308401107,-4063.392578125,304.1849365234375,0.700096845626831,0.2863182127475738,0.2649673521518707,293.4251708984375,297.1499938964844,293.1499938964844,0.3145749270915985,-5987.62548828125,304.2037353515625,0.780735194683075,0.4035072922706604,0.3898667991161346,293.22467041015625,297.1499938964844,293.1499938964844,0.5308330655097961,-6675.51318359375,304.1887512207031,0.8945614099502563,0.6174662709236145,0.4351691901683807,293.243408203125,297.1499938964844,293.1499938964844,0.6657971143722534,-10775.015625,304.19879150390625,0.9547582864761353,0.7378978729248047,0.7018560171127319,293.2152404785156,297.1499938964844,293.1499938964844,0.0414434373378753,-6233.783203125,304.1596374511719,0.4437861740589142,0.0826781168580055,0.4073061048984527,291.49267578125,291.1499938964844,254.581283569336,253.7196350097656,279.17431640625,293.3302307128906,291.4930419921875,1.0,0.5699903964996338,0.5020607113838196,0.5020607113838196,1.0,1.0,-2.640205144882202,0.964647650718689,1.6755574941635132,0.3645157814025879,0.0,0.0,0.8619429469108582,224.97129821777344,225.0,82.77561950683594,-32812.0234375,2058.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.79962158203125,313.2699584960937,278.1499938964844,0.0,18000.0,317.6300048828125,37027.2890625,36000.0,0.0,0.0,0.8025401830673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730570912361145,1.7305974960327148,-2.6560055630397983e-05,0.0,0.0008144762832671,0.0,0.0,604.9242553710938,0.0,0.0,0.0,0.9571542739868164,4.0,0.0,1.0
