time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550500,293.3664245605469,297.1499938964844,293.1499938964844,0.2031366676092147,-4026.06640625,304.1829528808594,0.6964815855026245,0.2835529148578644,0.2625612318515777,293.42779541015625,297.1499938964844,293.1499938964844,0.3106883764266968,-5930.251953125,304.2010192871094,0.7767775654792786,0.3995087444782257,0.3861937224864959,293.2261657714844,297.1499938964844,293.1499938964844,0.5292023420333862,-6661.41552734375,304.1846618652344,0.8923192024230957,0.6162285804748535,0.4343679845333099,293.24493408203125,297.1499938964844,293.1499938964844,0.663608729839325,-10751.2890625,304.19390869140625,0.9522241950035096,0.7364189028739929,0.7005452513694763,293.2156982421875,297.1499938964844,293.1499938964844,0.0407365150749683,-6176.46044921875,304.1591796875,0.4402519762516022,0.0817597210407257,0.4035552740097046,291.492431640625,291.1499938964844,254.629638671875,253.76290893554688,279.17413330078125,293.3314819335937,291.4918518066406,1.0,0.5692746043205261,0.5032545328140259,0.5032545328140259,1.0,1.0,-2.6258552074432373,0.960670292377472,1.6651848554611206,0.3636399507522583,0.0,0.0,0.8390880227088928,226.4465789794922,225.0,42.57640075683594,-32579.720703125,2043.0081787109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9924011230469,313.3495483398437,278.1499938964844,0.0,18000.0,317.1499938964844,37188.8671875,36000.0,0.0,0.0,0.7952821254730225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6762981414794922,1.676323652267456,-2.5473793357377872e-05,0.0,0.0008071102784015,0.0,0.0,558.1874389648438,0.0,0.0,0.0,0.9316445589065552,4.0,0.0,1.0
550560,293.366455078125,297.1499938964844,293.1499938964844,0.2009849548339843,-3992.832763671875,304.1808776855469,0.6928895711898804,0.2808031737804413,0.2601688802242279,293.4302978515625,297.1499938964844,293.1499938964844,0.3071620464324951,-5878.3876953125,304.1981506347656,0.772850751876831,0.3954983055591583,0.3825095593929291,293.2275085449219,297.1499938964844,293.1499938964844,0.5282022953033447,-6653.73828125,304.18017578125,0.8901152610778809,0.6149997711181641,0.4335749745368957,293.2462463378906,297.1499938964844,293.1499938964844,0.6622118949890137,-10737.876953125,304.1884460449219,0.9497027397155762,0.7349560260772705,0.6992530822753906,293.21612548828125,297.1499938964844,293.1499938964844,0.0400939397513866,-6125.14697265625,304.1586608886719,0.4368114173412323,0.0808422639966011,0.3998061716556549,291.4799499511719,291.1499938964844,254.6766357421875,253.80496215820312,279.1739501953125,293.3326416015625,291.4779968261719,1.0,0.5685669183731079,0.5044361352920532,0.5044361352920532,1.0,1.0,-2.6115429401397705,0.9566600918769836,1.654882788658142,0.3627267479896545,0.0,0.0,0.8182525634765625,227.9163360595703,228.0,3.494478940963745,-32309.529296875,2027.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.17462158203125,313.40850830078125,278.1499938964844,0.0,18000.0,317.1499938964844,37255.234375,36000.0,0.0,0.0,0.7915952205657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6193594932556152,1.6193839311599731,-2.434929774608463e-05,0.0,0.000803368515335,0.0,0.0,511.68206787109375,0.0,0.0,0.0,0.9050970673561096,4.0,0.0,1.0
550620,293.3663330078125,297.1499938964844,293.1499938964844,0.197056382894516,-3932.205810546875,304.1771545410156,0.6857767701148987,0.2753465175628662,0.2554232478141784,293.43505859375,297.1499938964844,293.1499938964844,0.3006152808666229,-5781.85302734375,304.19305419921875,0.7650876641273499,0.3874344527721405,0.3751023113727569,293.2299194335937,297.1499938964844,293.1499938964844,0.5271894931793213,-6647.77978515625,304.171875,0.8857983350753784,0.6125448942184448,0.4319977462291717,293.2485656738281,297.1499938964844,293.1499938964844,0.6606966257095337,-10726.4462890625,304.17822265625,0.9446812868118286,0.7320479154586792,0.6966971158981323,293.2168884277344,297.1499938964844,293.1499938964844,0.0388952866196632,-6030.5048828125,304.15777587890625,0.4302122592926025,0.0790101289749145,0.3923176527023315,291.4367980957031,291.1499938964844,254.766342163086,253.8852081298828,279.1734619140625,293.334716796875,291.4345703125,1.0,0.5671762228012085,0.5067607164382935,0.5067607164382935,1.0,1.0,-2.5829758644104004,0.9485177993774414,1.634458065032959,0.3607785105705261,0.0,0.0,0.7828516960144043,230.851318359375,231.0,-41.82638549804688,-31799.46484375,1996.0736083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.59344482421875,313.5652770996094,278.1499938964844,0.0,18000.0,317.1499938964844,37181.66015625,36000.0,0.0,0.0,0.7824863195419312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.510676026344299,1.510698318481445,-2.22669004870113e-05,0.0,0.0007941241492517,0.0,0.0,430.1554260253906,0.0,0.0,0.0,0.8549219369888306,4.0,0.0,1.0
550680,293.3663330078125,297.1499938964844,293.1499938964844,0.197056382894516,-3932.205810546875,304.1771545410156,0.6857767701148987,0.2753465175628662,0.2554232478141784,293.43505859375,297.1499938964844,293.1499938964844,0.3006152808666229,-5781.85302734375,304.19305419921875,0.7650876641273499,0.3874344527721405,0.3751023113727569,293.2299194335937,297.1499938964844,293.1499938964844,0.5271894931793213,-6647.77978515625,304.171875,0.8857983350753784,0.6125448942184448,0.4319977462291717,293.2485656738281,297.1499938964844,293.1499938964844,0.6606966257095337,-10726.4462890625,304.17822265625,0.9446812868118286,0.7320479154586792,0.6966971158981323,293.2168884277344,297.1499938964844,293.1499938964844,0.0388952866196632,-6030.5048828125,304.15777587890625,0.4302122592926025,0.0790101289749145,0.3923176527023315,291.4367980957031,291.1499938964844,254.766342163086,253.8852081298828,279.1734619140625,293.334716796875,291.4345703125,1.0,0.5671762228012085,0.5067607164382935,0.5067607164382935,1.0,1.0,-2.5829758644104004,0.9485177993774414,1.634458065032959,0.3607785105705261,0.0,0.0,0.7828516960144043,230.851318359375,231.0,-41.82638549804688,-31799.46484375,1996.0736083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.59344482421875,313.5652770996094,278.1499938964844,0.0,18000.0,317.1499938964844,37181.66015625,36000.0,0.0,0.0,0.7824863195419312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.510676026344299,1.510698318481445,-2.22669004870113e-05,0.0,0.0007941241492517,0.0,0.0,430.1554260253906,0.0,0.0,0.0,0.8549219369888306,4.0,0.0,1.0
550740,293.365966796875,297.1499938964844,293.1499938964844,0.193211168050766,-3872.34130859375,304.174560546875,0.6787605285644531,0.2699396312236786,0.2507228553295135,293.4395446777344,297.1499938964844,293.1499938964844,0.2940996289253235,-5684.626953125,304.1896057128906,0.7574378252029419,0.3792993724346161,0.3676297962665558,293.2322998046875,297.1499938964844,293.1499938964844,0.5263992547988892,-6642.8779296875,304.1659851074219,0.8815581202507019,0.6100412011146545,0.4303960800170898,293.2508239746094,297.1499938964844,293.1499938964844,0.6595381498336792,-10717.302734375,304.1708374023437,0.9396514296531676,0.7290955185890198,0.6941162347793579,293.2175598144531,297.1499938964844,293.1499938964844,0.0376969426870346,-5935.67041015625,304.1571960449219,0.4239773452281952,0.0771797001361846,0.3848390877246856,291.392822265625,291.1499938964844,254.8500061035156,253.96002197265625,279.1729736328125,293.33660888671875,291.3907165527344,1.0,0.5658119916915894,0.5090333223342896,0.5090333223342896,1.0,1.0,-2.554338216781616,0.9401555061340332,1.614182710647583,0.358644425868988,0.0,0.0,0.7534558773040771,233.7982635498047,234.0,-55.13409423828125,-31325.080078125,1965.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.04541015625,313.7510070800781,278.1499938964844,0.0,18000.0,316.6700134277344,37037.7109375,36000.0,0.0,0.0,0.766484797000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413314700126648,1.413335204124451,-2.050560760835652e-05,0.0,0.0007778846193104,0.0,0.0,365.2516784667969,0.0,0.0,0.0,0.8105871677398682,4.0,0.0,1.0
550800,293.365966796875,297.1499938964844,293.1499938964844,0.193211168050766,-3872.34130859375,304.174560546875,0.6787605285644531,0.2699396312236786,0.2507228553295135,293.4395446777344,297.1499938964844,293.1499938964844,0.2940996289253235,-5684.626953125,304.1896057128906,0.7574378252029419,0.3792993724346161,0.3676297962665558,293.2322998046875,297.1499938964844,293.1499938964844,0.5263992547988892,-6642.8779296875,304.1659851074219,0.8815581202507019,0.6100412011146545,0.4303960800170898,293.2508239746094,297.1499938964844,293.1499938964844,0.6595381498336792,-10717.302734375,304.1708374023437,0.9396514296531676,0.7290955185890198,0.6941162347793579,293.2175598144531,297.1499938964844,293.1499938964844,0.0376969426870346,-5935.67041015625,304.1571960449219,0.4239773452281952,0.0771797001361846,0.3848390877246856,291.392822265625,291.1499938964844,254.8500061035156,253.96002197265625,279.1729736328125,293.33660888671875,291.3907165527344,1.0,0.5658119916915894,0.5090333223342896,0.5090333223342896,1.0,1.0,-2.554338216781616,0.9401555061340332,1.614182710647583,0.358644425868988,0.0,0.0,0.7534558773040771,233.7982635498047,234.0,-55.13409423828125,-31325.080078125,1965.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.04541015625,313.7510070800781,278.1499938964844,0.0,18000.0,316.6700134277344,37037.7109375,36000.0,0.0,0.0,0.766484797000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413314700126648,1.413335204124451,-2.050560760835652e-05,0.0,0.0007778846193104,0.0,0.0,365.2516784667969,0.0,0.0,0.0,0.8105871677398682,4.0,0.0,1.0
550860,293.3646240234375,297.1499938964844,293.1499938964844,0.1895819455385208,-3815.618896484375,304.17242431640625,0.6720197200775146,0.2647369503974914,0.2461463361978531,293.44305419921875,297.1499938964844,293.1499938964844,0.2877721488475799,-5589.54052734375,304.1869812011719,0.7500463724136353,0.3712512254714966,0.3601737916469574,293.2339172363281,297.1499938964844,293.1499938964844,0.5260149836540222,-6641.4111328125,304.16131591796875,0.8775179982185364,0.6076223850250244,0.4288100004196167,293.2523498535156,297.1499938964844,293.1499938964844,0.6589241623878479,-10713.8408203125,304.1649475097656,0.9347736239433287,0.7262264490127563,0.6915549635887146,293.2173156738281,297.1499938964844,293.1499938964844,0.0365982986986637,-5849.07568359375,304.1566162109375,0.4183672666549682,0.075515329837799,0.377790242433548,291.34381103515625,291.1499938964844,254.93023681640625,254.03179931640625,279.1723937988281,293.3376159667969,291.3414611816406,1.0,0.5645061135292053,0.5112448334693909,0.5112448334693909,1.0,1.0,-2.5264267921447754,0.9319064021110536,1.5945204496383667,0.356450617313385,0.0,0.0,0.7308204174041748,236.65728759765625,237.0,-64.61976623535156,-30847.6875,1935.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4149780273437,313.8827514648437,278.1499938964844,0.0,18000.0,316.6700134277344,36830.296875,36000.0,0.0,0.0,0.752534806728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320683240890503,1.3320873975753784,-1.9104218154097907e-05,0.0,0.0007637271774001,0.0,0.0,316.5395202636719,0.0,0.0,0.0,0.7741972208023071,4.0,0.0,1.0
550920,293.3646240234375,297.1499938964844,293.1499938964844,0.1895819455385208,-3815.618896484375,304.17242431640625,0.6720197200775146,0.2647369503974914,0.2461463361978531,293.44305419921875,297.1499938964844,293.1499938964844,0.2877721488475799,-5589.54052734375,304.1869812011719,0.7500463724136353,0.3712512254714966,0.3601737916469574,293.2339172363281,297.1499938964844,293.1499938964844,0.5260149836540222,-6641.4111328125,304.16131591796875,0.8775179982185364,0.6076223850250244,0.4288100004196167,293.2523498535156,297.1499938964844,293.1499938964844,0.6589241623878479,-10713.8408203125,304.1649475097656,0.9347736239433287,0.7262264490127563,0.6915549635887146,293.2173156738281,297.1499938964844,293.1499938964844,0.0365982986986637,-5849.07568359375,304.1566162109375,0.4183672666549682,0.075515329837799,0.377790242433548,291.34381103515625,291.1499938964844,254.93023681640625,254.03179931640625,279.1723937988281,293.3376159667969,291.3414611816406,1.0,0.5645061135292053,0.5112448334693909,0.5112448334693909,1.0,1.0,-2.5264267921447754,0.9319064021110536,1.5945204496383667,0.356450617313385,0.0,0.0,0.7308204174041748,236.65728759765625,237.0,-64.61976623535156,-30847.6875,1935.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4149780273437,313.8827514648437,278.1499938964844,0.0,18000.0,316.6700134277344,36830.296875,36000.0,0.0,0.0,0.752534806728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320683240890503,1.3320873975753784,-1.9104218154097907e-05,0.0,0.0007637271774001,0.0,0.0,316.5395202636719,0.0,0.0,0.0,0.7741972208023071,4.0,0.0,1.0
550980,293.3623352050781,297.1499938964844,293.1499938964844,0.1860347092151641,-3759.681396484375,304.1708679199219,0.6657160520553589,0.2597637176513672,0.2417885065078735,293.4454650878906,297.1499938964844,293.1499938964844,0.2814021408557892,-5492.81103515625,304.1852722167969,0.7430327534675598,0.3633371293544769,0.3528522849082947,293.23486328125,297.1499938964844,293.1499938964844,0.5255150198936462,-6637.94873046875,304.1584167480469,0.8737858533859253,0.6053048372268677,0.4273059070110321,293.2532043457031,297.1499938964844,293.1499938964844,0.6581912040710449,-10707.2158203125,304.1612243652344,0.9302011132240297,0.7234613299369812,0.6891065239906311,293.21600341796875,297.1499938964844,293.1499938964844,0.0356550738215446,-5774.4599609375,304.1559753417969,0.4136513173580169,0.0740757286548614,0.3717912435531616,291.30230712890625,291.1499938964844,255.0099639892578,254.1031646728516,279.1718139648437,293.3376159667969,291.3003234863281,1.0,0.5633476972579956,0.5133938193321228,0.5133938193321228,1.0,1.0,-2.500436544418335,0.9242792129516602,1.5761572122573853,0.3544602990150451,0.0,0.0,0.713365912437439,239.3722686767578,240.0,-58.71865463256836,-30438.64453125,1908.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7293395996094,313.99957275390625,278.1499938964844,0.0,18000.0,316.6700134277344,36641.19921875,36000.0,0.0,0.0,0.7377590537071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691898345947266,1.2692078351974487,-1.806821819627657e-05,0.0,0.0007487316033802,0.0,0.0,282.1374206542969,0.0,0.0,0.0,0.746338427066803,4.0,0.0,1.0
551040,293.3623352050781,297.1499938964844,293.1499938964844,0.1860347092151641,-3759.681396484375,304.1708679199219,0.6657160520553589,0.2597637176513672,0.2417885065078735,293.4454650878906,297.1499938964844,293.1499938964844,0.2814021408557892,-5492.81103515625,304.1852722167969,0.7430327534675598,0.3633371293544769,0.3528522849082947,293.23486328125,297.1499938964844,293.1499938964844,0.5255150198936462,-6637.94873046875,304.1584167480469,0.8737858533859253,0.6053048372268677,0.4273059070110321,293.2532043457031,297.1499938964844,293.1499938964844,0.6581912040710449,-10707.2158203125,304.1612243652344,0.9302011132240297,0.7234613299369812,0.6891065239906311,293.21600341796875,297.1499938964844,293.1499938964844,0.0356550738215446,-5774.4599609375,304.1559753417969,0.4136513173580169,0.0740757286548614,0.3717912435531616,291.30230712890625,291.1499938964844,255.0099639892578,254.1031646728516,279.1718139648437,293.3376159667969,291.3003234863281,1.0,0.5633476972579956,0.5133938193321228,0.5133938193321228,1.0,1.0,-2.500436544418335,0.9242792129516602,1.5761572122573853,0.3544602990150451,0.0,0.0,0.713365912437439,239.3722686767578,240.0,-58.71865463256836,-30438.64453125,1908.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7293395996094,313.99957275390625,278.1499938964844,0.0,18000.0,316.6700134277344,36641.19921875,36000.0,0.0,0.0,0.7377590537071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691898345947266,1.2692078351974487,-1.806821819627657e-05,0.0,0.0007487316033802,0.0,0.0,282.1374206542969,0.0,0.0,0.0,0.746338427066803,4.0,0.0,1.0
551100,293.36102294921875,297.1499938964844,293.1499938964844,0.1842703521251678,-3731.67822265625,304.1702880859375,0.6626656651496887,0.2573312520980835,0.2396633774042129,293.4464416503906,297.1499938964844,293.1499938964844,0.2781814038753509,-5443.55419921875,304.1847229003906,0.7396008372306824,0.3593995869159698,0.3492153882980346,293.2352600097656,297.1499938964844,293.1499938964844,0.5251867771148682,-6635.1943359375,304.1575012207031,0.8719686269760132,0.6041533350944519,0.4265622794628143,293.2535400390625,297.1499938964844,293.1499938964844,0.6577374935150146,-10702.314453125,304.1600341796875,0.9279589056968688,0.722084641456604,0.6878932118415833,293.21514892578125,297.1499938964844,293.1499938964844,0.0352190323173999,-5739.7939453125,304.1557006835937,0.4114963412284851,0.0734056606888771,0.3690511286258697,291.2842102050781,291.1499938964844,255.0496520996093,254.13870239257807,279.17156982421875,293.33746337890625,291.28240966796875,1.0,0.5628217458724976,0.5144559144973755,0.5144559144973755,1.0,1.0,-2.48786997795105,0.92059588432312,1.5672740936279297,0.353504478931427,0.0,0.0,0.70624178647995,240.7291412353516,240.0,-54.50753402709961,-30247.71484375,1895.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.857177734375,314.0443725585937,278.1499938964844,0.0,18000.0,316.19000244140625,36560.0703125,36000.0,0.0,0.0,0.7254303097724915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243269681930542,1.2432873249053955,-1.7654409020906314e-05,0.0,0.0007362195174209,0.0,0.0,268.7706298828125,0.0,0.0,0.0,0.7349696159362793,4.0,0.0,1.0
551160,293.3596496582031,297.1499938964844,293.1499938964844,0.1825599819421768,-3704.51611328125,304.1697082519531,0.6596686244010925,0.2549282014369964,0.2375660240650177,293.4473571777344,297.1499938964844,293.1499938964844,0.2750109434127807,-5394.97607421875,304.1841735839844,0.7361972332000732,0.3554678559303283,0.3455854952335357,293.2356262207031,297.1499938964844,293.1499938964844,0.5249459147453308,-6633.31396484375,304.15655517578125,0.870169460773468,0.6030029058456421,0.4258198142051697,293.2538757324219,297.1499938964844,293.1499938964844,0.6573938727378845,-10698.8017578125,304.1588134765625,0.925731897354126,0.7207075953483582,0.6866798996925354,293.2142639160156,297.1499938964844,293.1499938964844,0.0348123162984848,-5707.59326171875,304.1553955078125,0.4094283282756805,0.0727579966187477,0.3664276599884033,291.2646789550781,291.1499938964844,255.08921813964844,254.1741485595703,279.1714172363281,293.3372497558594,291.26239013671875,1.0,0.5623266696929932,0.5155138969421387,0.5155138969421387,1.0,1.0,-2.475487232208252,0.9169636964797974,1.558523416519165,0.3525607585906982,0.0,0.0,0.7005141973495483,242.0969390869141,243.0,-56.17218780517578,-30038.646484375,1883.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.92730712890625,314.0485534667969,278.1499938964844,0.0,18000.0,316.19000244140625,36478.03515625,36000.0,0.0,0.0,0.7173189520835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220932960510254,1.2209502458572388,-1.7301614207099192e-05,0.0,0.0007279875571839,0.0,0.0,257.59600830078125,0.0,0.0,0.0,0.7252599000930786,4.0,0.0,1.0
551220,293.35675048828125,297.1499938964844,293.1499938964844,0.1791556179523468,-3650.14306640625,304.1688232421875,0.6538271307945251,0.250202476978302,0.2334465086460113,293.4489440917969,297.1499938964844,293.1499938964844,0.2686046957969665,-5296.18994140625,304.1834716796875,0.7294304966926575,0.3476127088069916,0.3383366763591766,293.2362365722656,297.1499938964844,293.1499938964844,0.5243468284606934,-6628.02978515625,304.1554260253906,0.8666186928749084,0.6007043123245239,0.4243380129337311,293.2544860839844,297.1499938964844,293.1499938964844,0.656575620174408,-10689.416015625,304.15728759765625,0.9213275909423828,0.7179539203643799,0.6842553615570068,293.2123718261719,297.1499938964844,293.1499938964844,0.0340301170945167,-5645.29248046875,304.1549072265625,0.4054645597934723,0.0715128853917121,0.3614364266395569,291.2284851074219,291.1499938964844,255.16798400878903,254.2447204589844,279.17120361328125,293.3366394042969,291.22686767578125,1.0,0.5614168047904968,0.5176242589950562,0.5176242589950562,1.0,1.0,-2.451138973236084,0.9098088145256042,1.5413299798965454,0.3506938815116882,0.0,0.0,0.6926438808441162,244.8698883056641,246.0,-49.60041427612305,-29671.4375,1859.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9908142089844,314.0307922363281,278.1499938964844,0.0,18000.0,316.19000244140625,36304.6796875,36000.0,0.0,0.0,0.7015736103057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189720869064331,1.1897376775741575,-1.6805506675154902e-05,0.0,0.0007120079826563,0.0,0.0,242.40870666503903,0.0,0.0,0.0,0.7116973996162415,4.0,0.0,1.0
551280,293.35675048828125,297.1499938964844,293.1499938964844,0.1791556179523468,-3650.14306640625,304.1688232421875,0.6538271307945251,0.250202476978302,0.2334465086460113,293.4489440917969,297.1499938964844,293.1499938964844,0.2686046957969665,-5296.18994140625,304.1834716796875,0.7294304966926575,0.3476127088069916,0.3383366763591766,293.2362365722656,297.1499938964844,293.1499938964844,0.5243468284606934,-6628.02978515625,304.1554260253906,0.8666186928749084,0.6007043123245239,0.4243380129337311,293.2544860839844,297.1499938964844,293.1499938964844,0.656575620174408,-10689.416015625,304.15728759765625,0.9213275909423828,0.7179539203643799,0.6842553615570068,293.2123718261719,297.1499938964844,293.1499938964844,0.0340301170945167,-5645.29248046875,304.1549072265625,0.4054645597934723,0.0715128853917121,0.3614364266395569,291.2284851074219,291.1499938964844,255.16798400878903,254.2447204589844,279.17120361328125,293.3366394042969,291.22686767578125,1.0,0.5614168047904968,0.5176242589950562,0.5176242589950562,1.0,1.0,-2.451138973236084,0.9098088145256042,1.5413299798965454,0.3506938815116882,0.0,0.0,0.6926438808441162,244.8698883056641,246.0,-49.60041427612305,-29671.4375,1859.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9908142089844,314.0307922363281,278.1499938964844,0.0,18000.0,316.19000244140625,36304.6796875,36000.0,0.0,0.0,0.7015736103057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189720869064331,1.1897376775741575,-1.6805506675154902e-05,0.0,0.0007120079826563,0.0,0.0,242.40870666503903,0.0,0.0,0.0,0.7116973996162415,4.0,0.0,1.0
551340,293.353759765625,297.1499938964844,293.1499938964844,0.1757105141878128,-3594.65283203125,304.1683044433594,0.6481824517250061,0.2455743551254272,0.2294167727231979,293.4503173828125,297.1499938964844,293.1499938964844,0.2620193064212799,-5193.74755859375,304.1833190917969,0.722623348236084,0.3397580087184906,0.3310902416706085,293.23687744140625,297.1499938964844,293.1499938964844,0.5233961939811707,-6618.82080078125,304.1552124023437,0.8631221652030945,0.5983943343162537,0.422850638628006,293.2550964355469,297.1499938964844,293.1499938964844,0.6553364396095276,-10673.853515625,304.1569519042969,0.916999340057373,0.7151840925216675,0.6818193197250366,293.21044921875,297.1499938964844,293.1499938964844,0.033258818089962,-5583.01611328125,304.1545715332031,0.4016163349151611,0.0703181102871894,0.356695681810379,291.20068359375,291.1499938964844,255.2462615966797,254.3148803710937,279.1711730957031,293.3359680175781,291.1993408203125,1.0,0.5605939030647278,0.5197362899780273,0.5197362899780273,1.0,1.0,-2.42718243598938,0.902746319770813,1.524436116218567,0.3488361537456512,0.0,0.0,0.6878073215484619,247.6905212402344,249.0,-40.94963073730469,-29326.2890625,1837.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9551086425781,313.9638671875,278.1499938964844,0.0,18000.0,315.7099914550781,36188.0390625,36000.0,0.0,0.0,0.6819705963134766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1698777675628662,1.1698942184448242,-1.649480327614583e-05,0.0,0.000692113477271,0.0,0.0,233.08087158203125,0.0,0.0,0.0,0.7031342387199402,4.0,0.0,1.0
551400,293.353759765625,297.1499938964844,293.1499938964844,0.1757105141878128,-3594.65283203125,304.1683044433594,0.6481824517250061,0.2455743551254272,0.2294167727231979,293.4503173828125,297.1499938964844,293.1499938964844,0.2620193064212799,-5193.74755859375,304.1833190917969,0.722623348236084,0.3397580087184906,0.3310902416706085,293.23687744140625,297.1499938964844,293.1499938964844,0.5233961939811707,-6618.82080078125,304.1552124023437,0.8631221652030945,0.5983943343162537,0.422850638628006,293.2550964355469,297.1499938964844,293.1499938964844,0.6553364396095276,-10673.853515625,304.1569519042969,0.916999340057373,0.7151840925216675,0.6818193197250366,293.21044921875,297.1499938964844,293.1499938964844,0.033258818089962,-5583.01611328125,304.1545715332031,0.4016163349151611,0.0703181102871894,0.356695681810379,291.20068359375,291.1499938964844,255.2462615966797,254.3148803710937,279.1711730957031,293.3359680175781,291.1993408203125,1.0,0.5605939030647278,0.5197362899780273,0.5197362899780273,1.0,1.0,-2.42718243598938,0.902746319770813,1.524436116218567,0.3488361537456512,0.0,0.0,0.6878073215484619,247.6905212402344,249.0,-40.94963073730469,-29326.2890625,1837.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9551086425781,313.9638671875,278.1499938964844,0.0,18000.0,315.7099914550781,36188.0390625,36000.0,0.0,0.0,0.6819705963134766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1698777675628662,1.1698942184448242,-1.649480327614583e-05,0.0,0.000692113477271,0.0,0.0,233.08087158203125,0.0,0.0,0.0,0.7031342387199402,4.0,0.0,1.0
551460,293.35064697265625,297.1499938964844,293.1499938964844,0.172390267252922,-3541.01513671875,304.167724609375,0.6427348852157593,0.2410417348146438,0.2254725992679596,293.4515380859375,297.1499938964844,293.1499938964844,0.2555046677589416,-5091.90478515625,304.1830749511719,0.7156209945678711,0.3319034874439239,0.3238426148891449,293.2374267578125,297.1499938964844,293.1499938964844,0.5225625038146973,-6610.84228515625,304.1548767089844,0.8596883416175842,0.5960820913314819,0.4213593900203705,293.2556457519531,297.1499938964844,293.1499938964844,0.6542426943778992,-10660.2333984375,304.1564636230469,0.9127841591835022,0.7124093770980835,0.6793745160102844,293.2086181640625,297.1499938964844,293.1499938964844,0.0325365401804447,-5524.68310546875,304.1542358398437,0.39776611328125,0.0691636055707931,0.3521474003791809,291.170166015625,291.1499938964844,255.3240509033203,254.38462829589844,279.1711730957031,293.3351745605469,291.168701171875,1.0,0.5598410367965698,0.5218549370765686,0.5218549370765686,1.0,1.0,-2.4035439491271973,0.8957542181015015,1.5077897310256958,0.3469806313514709,0.0,0.0,0.687114953994751,250.54541015625,252.0,-41.69682693481445,-28964.8984375,1815.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.75592041015625,313.79669189453125,278.1499938964844,0.0,18000.0,315.7099914550781,36054.87890625,36000.0,0.0,0.0,0.6673483848571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1618605852127075,1.1618770360946655,-1.6351172234863043e-05,0.0,0.0006772737833671,0.0,0.0,229.18185424804688,0.0,0.0,0.0,0.6997066140174866,4.0,0.0,1.0
551520,293.35064697265625,297.1499938964844,293.1499938964844,0.172390267252922,-3541.01513671875,304.167724609375,0.6427348852157593,0.2410417348146438,0.2254725992679596,293.4515380859375,297.1499938964844,293.1499938964844,0.2555046677589416,-5091.90478515625,304.1830749511719,0.7156209945678711,0.3319034874439239,0.3238426148891449,293.2374267578125,297.1499938964844,293.1499938964844,0.5225625038146973,-6610.84228515625,304.1548767089844,0.8596883416175842,0.5960820913314819,0.4213593900203705,293.2556457519531,297.1499938964844,293.1499938964844,0.6542426943778992,-10660.2333984375,304.1564636230469,0.9127841591835022,0.7124093770980835,0.6793745160102844,293.2086181640625,297.1499938964844,293.1499938964844,0.0325365401804447,-5524.68310546875,304.1542358398437,0.39776611328125,0.0691636055707931,0.3521474003791809,291.170166015625,291.1499938964844,255.3240509033203,254.38462829589844,279.1711730957031,293.3351745605469,291.168701171875,1.0,0.5598410367965698,0.5218549370765686,0.5218549370765686,1.0,1.0,-2.4035439491271973,0.8957542181015015,1.5077897310256958,0.3469806313514709,0.0,0.0,0.687114953994751,250.54541015625,252.0,-41.69682693481445,-28964.8984375,1815.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.75592041015625,313.79669189453125,278.1499938964844,0.0,18000.0,315.7099914550781,36054.87890625,36000.0,0.0,0.0,0.6673483848571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1618605852127075,1.1618770360946655,-1.6351172234863043e-05,0.0,0.0006772737833671,0.0,0.0,229.18185424804688,0.0,0.0,0.0,0.6997066140174866,4.0,0.0,1.0
551580,293.34747314453125,297.1499938964844,293.1499938964844,0.1690364480018615,-3486.40380859375,304.1674194335937,0.6374770998954773,0.2366039305925369,0.2216135412454605,293.4526062011719,297.1499938964844,293.1499938964844,0.2488295584917068,-4986.6767578125,304.18316650390625,0.7081834077835083,0.324050098657608,0.3165951371192932,293.2379150390625,297.1499938964844,293.1499938964844,0.5213884115219116,-6599.15185546875,304.1552124023437,0.8563268780708313,0.5937687158584595,0.4198688864707947,293.2561340332031,297.1499938964844,293.1499938964844,0.6527352333068848,-10640.7392578125,304.1568298339844,0.9087233543395996,0.7096315026283264,0.676929235458374,293.206787109375,297.1499938964844,293.1499938964844,0.0318134985864162,-5465.3779296875,304.1540222167969,0.3937961757183075,0.0680448561906814,0.3477646112442016,291.14727783203125,291.1499938964844,255.4013519287109,254.4539489746093,279.1712341308594,293.3343505859375,291.1461181640625,1.0,0.5591481924057007,0.5239824056625366,0.5239824056625366,1.0,1.0,-2.3802077770233154,0.8888304233551025,1.4913772344589231,0.3451287746429443,0.0,0.0,0.6890681385993958,253.42237854003903,255.0,-33.90259552001953,-28640.01953125,1794.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4748840332031,313.5967712402344,278.1499938964844,0.0,18000.0,315.7099914550781,35959.09375,36000.0,0.0,0.0,0.6545193195343018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1647769212722778,1.1647933721542358,-1.6370713638025336e-05,0.0,0.000664253893774,0.0,0.0,230.25054931640625,0.0,0.0,0.0,0.700901985168457,4.0,0.0,1.0
551640,293.34747314453125,297.1499938964844,293.1499938964844,0.1690364480018615,-3486.40380859375,304.1674194335937,0.6374770998954773,0.2366039305925369,0.2216135412454605,293.4526062011719,297.1499938964844,293.1499938964844,0.2488295584917068,-4986.6767578125,304.18316650390625,0.7081834077835083,0.324050098657608,0.3165951371192932,293.2379150390625,297.1499938964844,293.1499938964844,0.5213884115219116,-6599.15185546875,304.1552124023437,0.8563268780708313,0.5937687158584595,0.4198688864707947,293.2561340332031,297.1499938964844,293.1499938964844,0.6527352333068848,-10640.7392578125,304.1568298339844,0.9087233543395996,0.7096315026283264,0.676929235458374,293.206787109375,297.1499938964844,293.1499938964844,0.0318134985864162,-5465.3779296875,304.1540222167969,0.3937961757183075,0.0680448561906814,0.3477646112442016,291.14727783203125,291.1499938964844,255.4013519287109,254.4539489746093,279.1712341308594,293.3343505859375,291.1461181640625,1.0,0.5591481924057007,0.5239824056625366,0.5239824056625366,1.0,1.0,-2.3802077770233154,0.8888304233551025,1.4913772344589231,0.3451287746429443,0.0,0.0,0.6890681385993958,253.42237854003903,255.0,-33.90259552001953,-28640.01953125,1794.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4748840332031,313.5967712402344,278.1499938964844,0.0,18000.0,315.7099914550781,35959.09375,36000.0,0.0,0.0,0.6545193195343018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1647769212722778,1.1647933721542358,-1.6370713638025336e-05,0.0,0.000664253893774,0.0,0.0,230.25054931640625,0.0,0.0,0.0,0.700901985168457,4.0,0.0,1.0
551700,293.3458557128906,297.1499938964844,293.1499938964844,0.167362704873085,-3459.01904296875,304.16729736328125,0.6349119544029236,0.2344202399253845,0.2197153866291046,293.4530639648437,297.1499938964844,293.1499938964844,0.2454565912485122,-4933.21337890625,304.1832580566406,0.7042943239212036,0.3201241791248321,0.3129714727401733,293.2381286621094,297.1499938964844,293.1499938964844,0.5207105278968811,-6592.3486328125,304.1554870605469,0.8546724915504456,0.5926102995872498,0.4191222488880157,293.2563781738281,297.1499938964844,293.1499938964844,0.6518692970275879,-10629.46484375,304.1571655273437,0.9067593812942504,0.708239734172821,0.6757036447525024,293.2059326171875,297.1499938964844,293.1499938964844,0.0314555950462818,-5435.7470703125,304.1539611816406,0.3917257189750671,0.0674979388713836,0.3456301987171173,291.1377258300781,291.1499938964844,255.43983459472656,254.48846435546875,279.1712951660156,293.3339233398437,291.1367492675781,1.0,0.5588215589523315,0.525050163269043,0.525050163269043,1.0,1.0,-2.368640661239624,0.8853904008865356,1.483250379562378,0.3442030549049377,0.0,0.0,0.6908503174781799,254.86737060546875,255.0,-30.144689559936523,-28483.89453125,1783.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.310791015625,313.485595703125,278.1499938964844,0.0,18000.0,315.2300109863281,35920.66015625,36000.0,0.0,0.0,0.6439955830574036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689976453781128,1.1690140962600708,-1.6421836335211992e-05,0.0,0.0006535736611112,0.0,0.0,232.04493713378903,0.0,0.0,0.0,0.7027012705802917,4.0,0.0,1.0
551760,293.3442077636719,297.1499938964844,293.1499938964844,0.1657365709543228,-3432.408447265625,304.1671142578125,0.6323837637901306,0.2322601974010467,0.2178379446268081,293.4534912109375,297.1499938964844,293.1499938964844,0.2421275377273559,-4880.35498046875,304.1832580566406,0.7003827691078186,0.3161995708942413,0.3093481361865997,293.23834228515625,297.1499938964844,293.1499938964844,0.5201082229614258,-6586.39697265625,304.15557861328125,0.8530363440513611,0.591452419757843,0.418375164270401,293.2566223144531,297.1499938964844,293.1499938964844,0.6510939598083496,-10619.521484375,304.1572570800781,0.9048460125923156,0.7068480253219604,0.6744768619537354,293.2050476074219,297.1499938964844,293.1499938964844,0.0311127677559852,-5407.43017578125,304.15386962890625,0.3895750343799591,0.0669589340686798,0.3435316979885101,291.1265869140625,291.1499938964844,255.47817993164065,254.5228576660156,279.1713256835937,293.3334655761719,291.125,1.0,0.5585070848464966,0.5261207222938538,0.5261207222938538,1.0,1.0,-2.357140302658081,0.8819648623466492,1.4751754999160769,0.3432775437831878,0.0,0.0,0.6934935450553894,256.3154296875,258.0,-32.45484161376953,-28307.1796875,1773.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0983581542969,313.3386535644531,278.1499938964844,0.0,18000.0,315.2300109863281,35879.61328125,36000.0,0.0,0.0,0.638167679309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750364303588867,1.1750528812408447,-1.6498508557560854e-05,0.0,0.0006476590642705,0.0,0.0,234.6644897460937,0.0,0.0,0.0,0.7053167223930359,4.0,0.0,1.0
551820,293.34088134765625,297.1499938964844,293.1499938964844,0.1625246852636337,-3379.6337890625,304.1667785644531,0.6274183392524719,0.2280127853155136,0.214147537946701,293.4542541503906,297.1499938964844,293.1499938964844,0.2354532182216644,-4773.82373046875,304.1833190917969,0.6925141215324402,0.3083571195602417,0.3021059930324554,293.2386779785156,297.1499938964844,293.1499938964844,0.5188343524932861,-6573.7275390625,304.1558837890625,0.8498241901397705,0.5891444683074951,0.4168856143951416,293.2569885253906,297.1499938964844,293.1499938964844,0.6494580507278442,-10598.4111328125,304.1575927734375,0.9011759161949158,0.7040732502937317,0.6720296740531921,293.203369140625,297.1499938964844,293.1499938964844,0.0304417740553617,-5351.60498046875,304.1536865234375,0.3851505219936371,0.0659044608473777,0.3394394218921661,291.10516357421875,291.1499938964844,255.5545349121093,254.59133911132807,279.17144775390625,293.33251953125,291.1042175292969,1.0,0.5579140186309814,0.528269350528717,0.528269350528717,1.0,1.0,-2.334362030029297,0.8751664161682129,1.459195613861084,0.3414311110973358,0.0,0.0,0.701064944267273,259.216552734375,246.0,-28.164947509765625,-27997.34765625,1753.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6426696777344,313.04364013671875,278.1499938964844,0.0,18000.0,315.2300109863281,35776.99609375,36000.0,0.0,0.0,0.6281567811965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1956158876419067,1.1956325769424438,-1.677156069490593e-05,0.0,0.000637499266304,0.0,0.0,243.8526611328125,0.0,0.0,0.0,0.7141613364219666,4.0,0.0,1.0
551880,293.34088134765625,297.1499938964844,293.1499938964844,0.1625246852636337,-3379.6337890625,304.1667785644531,0.6274183392524719,0.2280127853155136,0.214147537946701,293.4542541503906,297.1499938964844,293.1499938964844,0.2354532182216644,-4773.82373046875,304.1833190917969,0.6925141215324402,0.3083571195602417,0.3021059930324554,293.2386779785156,297.1499938964844,293.1499938964844,0.5188343524932861,-6573.7275390625,304.1558837890625,0.8498241901397705,0.5891444683074951,0.4168856143951416,293.2569885253906,297.1499938964844,293.1499938964844,0.6494580507278442,-10598.4111328125,304.1575927734375,0.9011759161949158,0.7040732502937317,0.6720296740531921,293.203369140625,297.1499938964844,293.1499938964844,0.0304417740553617,-5351.60498046875,304.1536865234375,0.3851505219936371,0.0659044608473777,0.3394394218921661,291.10516357421875,291.1499938964844,255.5545349121093,254.59133911132807,279.17144775390625,293.33251953125,291.1042175292969,1.0,0.5579140186309814,0.528269350528717,0.528269350528717,1.0,1.0,-2.334362030029297,0.8751664161682129,1.459195613861084,0.3414311110973358,0.0,0.0,0.701064944267273,259.216552734375,246.0,-28.164947509765625,-27997.34765625,1753.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6426696777344,313.04364013671875,278.1499938964844,0.0,18000.0,315.2300109863281,35776.99609375,36000.0,0.0,0.0,0.6281567811965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1956158876419067,1.1956325769424438,-1.677156069490593e-05,0.0,0.000637499266304,0.0,0.0,243.8526611328125,0.0,0.0,0.0,0.7141613364219666,4.0,0.0,1.0
551940,293.33721923828125,297.1499938964844,293.1499938964844,0.1590757220983505,-3322.40234375,304.1669311523437,0.625073254108429,0.2239204794168472,0.2103387415409088,293.45465087890625,297.1499938964844,293.1499938964844,0.2284032106399536,-4660.18017578125,304.1839599609375,0.6878409385681152,0.300568014383316,0.294648140668869,293.23876953125,297.1499938964844,293.1499938964844,0.5168885588645935,-6553.9091796875,304.1571655273437,0.8503775000572205,0.5868798494338989,0.4152324497699737,293.2571105957031,297.1499938964844,293.1499938964844,0.6470385789871216,-10566.505859375,304.1591186523437,0.9017979502677916,0.7013339400291443,0.669356644153595,293.2015075683594,297.1499938964844,293.1499938964844,0.0295760296285152,-5277.34619140625,304.1539001464844,0.3831931352615356,0.0649281963706016,0.3344365060329437,291.0937805175781,291.1499938964844,255.63040161132807,254.6593780517578,279.1719970703125,293.3313293457031,291.0932922363281,1.0,0.552899956703186,0.5304979085922241,0.5304979085922241,1.0,1.0,-2.3096232414245605,0.8675541281700134,1.442069172859192,0.3392342329025268,0.0,0.0,0.709427535533905,255.79910278320312,234.0,-17.88128089904785,-27689.72265625,1706.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1711730957031,312.7483825683594,278.1499938964844,0.0,18000.0,314.75,35733.16796875,36000.0,0.0,0.0,0.6153647303581238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209320068359375,1.2209490537643433,-1.7133148503489792e-05,0.0,0.0006245169788599,0.0,0.0,255.7312774658203,0.0,0.0,0.0,0.7251290678977966,4.0,0.0,1.0
552000,293.33721923828125,297.1499938964844,293.1499938964844,0.1590757220983505,-3322.40234375,304.1669311523437,0.625073254108429,0.2239204794168472,0.2103387415409088,293.45465087890625,297.1499938964844,293.1499938964844,0.2284032106399536,-4660.18017578125,304.1839599609375,0.6878409385681152,0.300568014383316,0.294648140668869,293.23876953125,297.1499938964844,293.1499938964844,0.5168885588645935,-6553.9091796875,304.1571655273437,0.8503775000572205,0.5868798494338989,0.4152324497699737,293.2571105957031,297.1499938964844,293.1499938964844,0.6470385789871216,-10566.505859375,304.1591186523437,0.9017979502677916,0.7013339400291443,0.669356644153595,293.2015075683594,297.1499938964844,293.1499938964844,0.0295760296285152,-5277.34619140625,304.1539001464844,0.3831931352615356,0.0649281963706016,0.3344365060329437,291.0937805175781,291.1499938964844,255.63040161132807,254.6593780517578,279.1719970703125,293.3313293457031,291.0932922363281,1.0,0.552899956703186,0.5304979085922241,0.5304979085922241,1.0,1.0,-2.3096232414245605,0.8675541281700134,1.442069172859192,0.3392342329025268,0.0,0.0,0.709427535533905,255.79910278320312,234.0,-17.88128089904785,-27689.72265625,1706.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1711730957031,312.7483825683594,278.1499938964844,0.0,18000.0,314.75,35733.16796875,36000.0,0.0,0.0,0.6153647303581238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209320068359375,1.2209490537643433,-1.7133148503489792e-05,0.0,0.0006245169788599,0.0,0.0,255.7312774658203,0.0,0.0,0.0,0.7251290678977966,4.0,0.0,1.0
552060,293.3330078125,297.1499938964844,293.1499938964844,0.1557065546512603,-3266.325927734375,304.1669006347656,0.6244494318962097,0.2200329899787902,0.2065677195787429,293.4545288085937,297.1499938964844,293.1499938964844,0.2213722914457321,-4546.19677734375,304.1843566894531,0.6851625442504883,0.2928767800331116,0.2871254980564117,293.2384338378906,297.1499938964844,293.1499938964844,0.5149449706077576,-6534.33837890625,304.15802001953125,0.8533501625061035,0.5846996307373047,0.4135225713253021,293.2568664550781,297.1499938964844,293.1499938964844,0.6446179747581482,-10534.9912109375,304.1600952148437,0.9051804542541504,0.698668360710144,0.6665955185890198,293.19927978515625,297.1499938964844,293.1499938964844,0.0284358914941549,-5205.99267578125,304.154541015625,0.3830361664295196,0.0640750303864479,0.3292523324489593,291.0798034667969,291.1499938964844,255.705795288086,254.7269744873047,279.17242431640625,293.32965087890625,291.0791015625,1.0,0.5456964373588562,0.5327611565589905,0.5327611565589905,1.0,1.0,-2.284458875656128,0.8597348928451538,1.424723982810974,0.3369005024433136,0.0,0.0,0.7196500301361084,248.5445098876953,222.0,-19.024030685424805,-27351.576171875,1644.7039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.637939453125,312.40679931640625,278.1499938964844,0.0,18000.0,314.75,35673.9296875,36000.0,0.0,0.0,0.6080837249755859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2502816915512085,1.2502992153167725,-1.756018536980264e-05,0.0,0.0006171276909299,0.0,0.0,270.0127868652344,0.0,0.0,0.0,0.7380177974700928,4.0,0.0,1.0
552120,293.3330078125,297.1499938964844,293.1499938964844,0.1557065546512603,-3266.325927734375,304.1669006347656,0.6244494318962097,0.2200329899787902,0.2065677195787429,293.4545288085937,297.1499938964844,293.1499938964844,0.2213722914457321,-4546.19677734375,304.1843566894531,0.6851625442504883,0.2928767800331116,0.2871254980564117,293.2384338378906,297.1499938964844,293.1499938964844,0.5149449706077576,-6534.33837890625,304.15802001953125,0.8533501625061035,0.5846996307373047,0.4135225713253021,293.2568664550781,297.1499938964844,293.1499938964844,0.6446179747581482,-10534.9912109375,304.1600952148437,0.9051804542541504,0.698668360710144,0.6665955185890198,293.19927978515625,297.1499938964844,293.1499938964844,0.0284358914941549,-5205.99267578125,304.154541015625,0.3830361664295196,0.0640750303864479,0.3292523324489593,291.0798034667969,291.1499938964844,255.705795288086,254.7269744873047,279.17242431640625,293.32965087890625,291.0791015625,1.0,0.5456964373588562,0.5327611565589905,0.5327611565589905,1.0,1.0,-2.284458875656128,0.8597348928451538,1.424723982810974,0.3369005024433136,0.0,0.0,0.7196500301361084,248.5445098876953,222.0,-19.024030685424805,-27351.576171875,1644.7039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.637939453125,312.40679931640625,278.1499938964844,0.0,18000.0,314.75,35673.9296875,36000.0,0.0,0.0,0.6080837249755859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2502816915512085,1.2502992153167725,-1.756018536980264e-05,0.0,0.0006171276909299,0.0,0.0,270.0127868652344,0.0,0.0,0.0,0.7380177974700928,4.0,0.0,1.0
552180,293.3283996582031,297.1499938964844,293.1499938964844,0.1523289233446121,-3209.7041015625,304.1669006347656,0.6249077320098877,0.2163262367248535,0.2028875201940536,293.4539489746094,297.1499938964844,293.1499938964844,0.2142350822687149,-4429.505859375,304.1847839355469,0.6836477518081665,0.2852765023708343,0.2796093821525574,293.23779296875,297.1499938964844,293.1499938964844,0.512641191482544,-6510.998046875,304.1591796875,0.8578595519065857,0.5825904607772827,0.4118065237998962,293.25634765625,297.1499938964844,293.1499938964844,0.641747236251831,-10497.421875,304.1615295410156,0.9104987382888794,0.6960687041282654,0.6638205051422119,293.19677734375,297.1499938964844,293.1499938964844,0.0275854133069515,-5123.9716796875,304.1543884277344,0.3841078877449035,0.0633329004049301,0.3241997063159942,291.0731506347656,291.1499938964844,255.7807159423828,254.79412841796875,279.1726379394531,293.32763671875,291.0728759765625,1.0,0.5372163653373718,0.5350396037101746,0.5350396037101746,1.0,1.0,-2.2595455646514893,0.8519679307937622,1.4075777530670166,0.334561824798584,0.0,0.0,0.7304104566574097,239.2601776123047,210.0,-10.917016983032228,-27050.689453125,1576.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1338195800781,312.095703125,278.1499938964844,0.0,18000.0,314.75,35644.9765625,36000.0,0.0,0.0,0.6025981307029724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2838678359985352,1.2838859558105469,-1.807048283808399e-05,0.0,0.0006115605356171,0.0,0.0,287.1744689941406,0.0,0.0,0.0,0.7527939081192017,4.0,0.0,1.0
