time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552240,293.3283996582031,297.1499938964844,293.1499938964844,0.1523289233446121,-3209.7041015625,304.1669006347656,0.6249077320098877,0.2163262367248535,0.2028875201940536,293.4539489746094,297.1499938964844,293.1499938964844,0.2142350822687149,-4429.505859375,304.1847839355469,0.6836477518081665,0.2852765023708343,0.2796093821525574,293.23779296875,297.1499938964844,293.1499938964844,0.512641191482544,-6510.998046875,304.1591796875,0.8578595519065857,0.5825904607772827,0.4118065237998962,293.25634765625,297.1499938964844,293.1499938964844,0.641747236251831,-10497.421875,304.1615295410156,0.9104987382888794,0.6960687041282654,0.6638205051422119,293.19677734375,297.1499938964844,293.1499938964844,0.0275854133069515,-5123.9716796875,304.1543884277344,0.3841078877449035,0.0633329004049301,0.3241997063159942,291.0731506347656,291.1499938964844,255.7807159423828,254.79412841796875,279.1726379394531,293.32763671875,291.0728759765625,1.0,0.5372163653373718,0.5350396037101746,0.5350396037101746,1.0,1.0,-2.2595455646514893,0.8519679307937622,1.4075777530670166,0.334561824798584,0.0,0.0,0.7304104566574097,239.2601776123047,210.0,-10.917016983032228,-27050.689453125,1576.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1338195800781,312.095703125,278.1499938964844,0.0,18000.0,314.75,35644.9765625,36000.0,0.0,0.0,0.6025981307029724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2838678359985352,1.2838859558105469,-1.807048283808399e-05,0.0,0.0006115605356171,0.0,0.0,287.1744689941406,0.0,0.0,0.0,0.7527939081192017,4.0,0.0,1.0
552300,293.3260192871094,297.1499938964844,293.1499938964844,0.1506504863500595,-3181.431640625,304.1668701171875,0.625439465045929,0.2145336866378784,0.2010861188173294,293.4535522460937,297.1499938964844,293.1499938964844,0.210649237036705,-4370.52001953125,304.1849975585937,0.6831940412521362,0.2815064489841461,0.2758619487285614,293.2373962402344,297.1499938964844,293.1499938964844,0.5113813281059265,-6498.22705078125,304.1597900390625,0.8605566620826721,0.5815554261207581,0.4109494090080261,293.2560119628906,297.1499938964844,293.1499938964844,0.640174150466919,-10476.8466796875,304.16229248046875,0.9137575626373292,0.6947869658470154,0.6624325513839722,293.1954650878906,297.1499938964844,293.1499938964844,0.0272619929164648,-5085.6328125,304.1541748046875,0.3850062191486358,0.0629979074001312,0.3217569291591644,291.0721130371094,291.1499938964844,255.8180084228516,254.82752990722656,279.1727294921875,293.3265686035156,291.0719909667969,1.0,0.5326709747314453,0.5361821055412292,0.5361821055412292,1.0,1.0,-2.2472493648529053,0.8481295704841614,1.3991197347640991,0.3334023952484131,0.0,0.0,0.7357164025306702,234.16067504882807,210.0,-6.757070541381836,-26907.650390625,1541.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8985900878906,311.9519958496094,278.1499938964844,0.0,18000.0,314.2699890136719,35642.99609375,36000.0,0.0,0.0,0.5956243872642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300680160522461,1.3006985187530518,-1.833389796956908e-05,0.0,0.0006044830661267,0.0,0.0,296.0939025878906,0.0,0.0,0.0,0.7602483034133911,4.0,0.0,1.0
552360,293.3236083984375,297.1499938964844,293.1499938964844,0.1490232348442077,-3154.00634765625,304.166748046875,0.6261377930641174,0.212778553366661,0.199311152100563,293.4530639648437,297.1499938964844,293.1499938964844,0.2071156203746795,-4312.24658203125,304.18505859375,0.6828978657722473,0.2777547538280487,0.272123634815216,293.2369689941406,297.1499938964844,293.1499938964844,0.5101938247680664,-6486.2978515625,304.16015625,0.8635064363479614,0.5805325508117676,0.4100945889949798,293.2556457519531,297.1499938964844,293.1499938964844,0.6386852860450745,-10457.56640625,304.1627502441406,0.9173628687858582,0.6935168504714966,0.6610468626022339,293.19415283203125,297.1499938964844,293.1499938964844,0.0269448496401309,-5049.0009765625,304.15399169921875,0.3861079812049866,0.0626833066344261,0.3193728923797607,291.06951904296875,291.1499938964844,255.85516357421875,254.8608245849609,279.1727905273437,293.325439453125,291.0687866210937,1.0,0.5279814004898071,0.5373261570930481,0.5373261570930481,1.0,1.0,-2.235072135925293,0.8443260192871094,1.390745997428894,0.3322517871856689,0.0,0.0,0.7413046956062317,228.8622589111328,198.0,-9.025671005249023,-26743.548828125,1505.7388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6395263671875,311.78546142578125,278.1499938964844,0.0,18000.0,314.2699890136719,35639.76953125,36000.0,0.0,0.0,0.5932180285453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3174153566360474,1.3174339532852173,-1.8599228496896103e-05,0.0,0.0006020409055054,0.0,0.0,305.1690368652344,0.0,0.0,0.0,0.7677294015884399,4.0,0.0,1.0
552420,293.3186950683594,297.1499938964844,293.1499938964844,0.1458517014980316,-3100.368408203125,304.1664733886719,0.6279844045639038,0.2093762010335922,0.1958439797163009,293.4519348144531,297.1499938964844,293.1499938964844,0.2001091688871383,-4196.05126953125,304.18505859375,0.6827095746994019,0.2703040242195129,0.2646803855895996,293.2359924316406,297.1499938964844,293.1499938964844,0.507821261882782,-6462.494140625,304.1607666015625,0.8701092004776001,0.5785260796546936,0.4084000289440155,293.2547607421875,297.1499938964844,293.1499938964844,0.6357027888298035,-10419.01953125,304.1634826660156,0.9254975318908693,0.6910172700881958,0.658296525478363,293.19146728515625,297.1499938964844,293.1499938964844,0.0261854007840156,-4978.1953125,304.1539306640625,0.3888584673404693,0.0621079206466674,0.3147802054882049,291.063720703125,291.1499938964844,255.9291381835937,254.92706298828125,279.1728820800781,293.3230895996094,291.0636291503906,1.0,0.5182756185531616,0.5396172404289246,0.5396172404289246,1.0,1.0,-2.211111068725586,0.8368377089500427,1.374273419380188,0.3299838304519653,0.0,0.0,0.7533432841300964,217.85861206054688,186.0,-5.834503650665283,-26457.2578125,1434.7132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16326904296875,311.49139404296875,278.1499938964844,0.0,18000.0,314.2699890136719,35605.15625,36000.0,0.0,0.0,0.5894802808761597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354113221168518,1.3541324138641355,-1.918674388434738e-05,0.0,0.0005982475704513,0.0,0.0,325.7040405273437,0.0,0.0,0.0,0.7841602563858032,4.0,0.0,1.0
552480,293.3186950683594,297.1499938964844,293.1499938964844,0.1458517014980316,-3100.368408203125,304.1664733886719,0.6279844045639038,0.2093762010335922,0.1958439797163009,293.4519348144531,297.1499938964844,293.1499938964844,0.2001091688871383,-4196.05126953125,304.18505859375,0.6827095746994019,0.2703040242195129,0.2646803855895996,293.2359924316406,297.1499938964844,293.1499938964844,0.507821261882782,-6462.494140625,304.1607666015625,0.8701092004776001,0.5785260796546936,0.4084000289440155,293.2547607421875,297.1499938964844,293.1499938964844,0.6357027888298035,-10419.01953125,304.1634826660156,0.9254975318908693,0.6910172700881958,0.658296525478363,293.19146728515625,297.1499938964844,293.1499938964844,0.0261854007840156,-4978.1953125,304.1539306640625,0.3888584673404693,0.0621079206466674,0.3147802054882049,291.063720703125,291.1499938964844,255.9291381835937,254.92706298828125,279.1728820800781,293.3230895996094,291.0636291503906,1.0,0.5182756185531616,0.5396172404289246,0.5396172404289246,1.0,1.0,-2.211111068725586,0.8368377089500427,1.374273419380188,0.3299838304519653,0.0,0.0,0.7533432841300964,217.85861206054688,186.0,-5.834503650665283,-26457.2578125,1434.7132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16326904296875,311.49139404296875,278.1499938964844,0.0,18000.0,314.2699890136719,35605.15625,36000.0,0.0,0.0,0.5894802808761597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354113221168518,1.3541324138641355,-1.918674388434738e-05,0.0,0.0005982475704513,0.0,0.0,325.7040405273437,0.0,0.0,0.0,0.7841602563858032,4.0,0.0,1.0
552540,293.3137512207031,297.1499938964844,293.1499938964844,0.142685055732727,-3046.39892578125,304.166259765625,0.6303806900978088,0.2061074674129486,0.1924856305122375,293.4506530761719,297.1499938964844,293.1499938964844,0.193045362830162,-4077.802490234375,304.1851501464844,0.6829845309257507,0.2629164755344391,0.2572833895683288,293.2349853515625,297.1499938964844,293.1499938964844,0.5050826072692871,-6434.8193359375,304.1617431640625,0.877590537071228,0.5765526294708252,0.4067213833332062,293.2538452148437,297.1499938964844,293.1499938964844,0.6322604417800903,-10374.2421875,304.16473388671875,0.9346606135368348,0.6885501742362976,0.6555675864219666,293.1888122558594,297.1499938964844,293.1499938964844,0.0254313684999942,-4908.10791015625,304.1539001464844,0.3921376168727875,0.0615936145186424,0.3104102611541748,291.0667724609375,291.1499938964844,256.0026550292969,254.99282836914065,279.1729431152344,293.3206787109375,291.0670166015625,1.0,0.5082499980926514,0.5419133901596069,0.5419133901596069,1.0,1.0,-2.1876494884490967,0.8294996023178101,1.358149766921997,0.3277587294578552,0.0,0.0,0.764305591583252,206.5334930419922,174.0,2.569061517715454,-26196.763671875,1364.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75146484375,311.2427062988281,278.1499938964844,0.0,18000.0,313.7900085449219,35626.39453125,36000.0,0.0,0.0,0.5820735692977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389219045639038,1.3892388343811035,-1.977636929950677e-05,0.0,0.0005907306331209,0.0,0.0,346.4333801269531,0.0,0.0,0.0,0.7999747395515442,4.0,0.0,1.0
552600,293.3137512207031,297.1499938964844,293.1499938964844,0.142685055732727,-3046.39892578125,304.166259765625,0.6303806900978088,0.2061074674129486,0.1924856305122375,293.4506530761719,297.1499938964844,293.1499938964844,0.193045362830162,-4077.802490234375,304.1851501464844,0.6829845309257507,0.2629164755344391,0.2572833895683288,293.2349853515625,297.1499938964844,293.1499938964844,0.5050826072692871,-6434.8193359375,304.1617431640625,0.877590537071228,0.5765526294708252,0.4067213833332062,293.2538452148437,297.1499938964844,293.1499938964844,0.6322604417800903,-10374.2421875,304.16473388671875,0.9346606135368348,0.6885501742362976,0.6555675864219666,293.1888122558594,297.1499938964844,293.1499938964844,0.0254313684999942,-4908.10791015625,304.1539001464844,0.3921376168727875,0.0615936145186424,0.3104102611541748,291.0667724609375,291.1499938964844,256.0026550292969,254.99282836914065,279.1729431152344,293.3206787109375,291.0670166015625,1.0,0.5082499980926514,0.5419133901596069,0.5419133901596069,1.0,1.0,-2.1876494884490967,0.8294996023178101,1.358149766921997,0.3277587294578552,0.0,0.0,0.764305591583252,206.5334930419922,174.0,2.569061517715454,-26196.763671875,1364.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75146484375,311.2427062988281,278.1499938964844,0.0,18000.0,313.7900085449219,35626.39453125,36000.0,0.0,0.0,0.5820735692977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389219045639038,1.3892388343811035,-1.977636929950677e-05,0.0,0.0005907306331209,0.0,0.0,346.4333801269531,0.0,0.0,0.0,0.7999747395515442,4.0,0.0,1.0
552660,293.30877685546875,297.1499938964844,293.1499938964844,0.1396806687116623,-2995.05419921875,304.16583251953125,0.6333258152008057,0.2029671818017959,0.1892357468605041,293.44921875,297.1499938964844,293.1499938964844,0.1861458569765091,-3961.5146484375,304.1849060058594,0.6836959719657898,0.2555899620056152,0.2499352097511291,293.2339172363281,297.1499938964844,293.1499938964844,0.5025110840797424,-6409.08349609375,304.1620788574219,0.88594651222229,0.5746127963066101,0.4050588011741638,293.2528686523437,297.1499938964844,293.1499938964844,0.6290088891983032,-10332.416015625,304.16522216796875,0.9446420073509216,0.6861175894737244,0.6528603434562683,293.1862487792969,297.1499938964844,293.1499938964844,0.0247327014803886,-4842.55078125,304.1537475585937,0.3957475125789642,0.0611315071582794,0.3062480092048645,291.0660705566406,291.1499938964844,256.07568359375,255.05813598632807,279.1729736328125,293.3182373046875,291.06597900390625,1.0,0.4979817271232605,0.5442148447036743,0.5442148447036743,1.0,1.0,-2.164671897888184,0.8223075270652771,1.3423643112182615,0.3255755305290222,0.0,0.0,0.775438129901886,195.040267944336,162.0,-0.6215571761131287,-25912.43359375,1295.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3338928222656,310.97833251953125,278.1499938964844,0.0,18000.0,313.7900085449219,35630.57421875,36000.0,0.0,0.0,0.5792595148086548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224683046340942,1.4224886894226074,-2.0345012671896257e-05,0.0,0.0005878747906535,0.0,0.0,366.8879699707031,0.0,0.0,0.0,0.8151171803474426,4.0,0.0,1.0
552720,293.30877685546875,297.1499938964844,293.1499938964844,0.1396806687116623,-2995.05419921875,304.16583251953125,0.6333258152008057,0.2029671818017959,0.1892357468605041,293.44921875,297.1499938964844,293.1499938964844,0.1861458569765091,-3961.5146484375,304.1849060058594,0.6836959719657898,0.2555899620056152,0.2499352097511291,293.2339172363281,297.1499938964844,293.1499938964844,0.5025110840797424,-6409.08349609375,304.1620788574219,0.88594651222229,0.5746127963066101,0.4050588011741638,293.2528686523437,297.1499938964844,293.1499938964844,0.6290088891983032,-10332.416015625,304.16522216796875,0.9446420073509216,0.6861175894737244,0.6528603434562683,293.1862487792969,297.1499938964844,293.1499938964844,0.0247327014803886,-4842.55078125,304.1537475585937,0.3957475125789642,0.0611315071582794,0.3062480092048645,291.0660705566406,291.1499938964844,256.07568359375,255.05813598632807,279.1729736328125,293.3182373046875,291.06597900390625,1.0,0.4979817271232605,0.5442148447036743,0.5442148447036743,1.0,1.0,-2.164671897888184,0.8223075270652771,1.3423643112182615,0.3255755305290222,0.0,0.0,0.775438129901886,195.040267944336,162.0,-0.6215571761131287,-25912.43359375,1295.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3338928222656,310.97833251953125,278.1499938964844,0.0,18000.0,313.7900085449219,35630.57421875,36000.0,0.0,0.0,0.5792595148086548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224683046340942,1.4224886894226074,-2.0345012671896257e-05,0.0,0.0005878747906535,0.0,0.0,366.8879699707031,0.0,0.0,0.0,0.8151171803474426,4.0,0.0,1.0
552780,293.3038024902344,297.1499938964844,293.1499938964844,0.1367168724536895,-2944.046142578125,304.1654968261719,0.636868417263031,0.1999518126249313,0.1860950887203216,293.4476623535156,297.1499938964844,293.1499938964844,0.1792521774768829,-3844.222412109375,304.1847839355469,0.6848645210266113,0.2483232319355011,0.2426386326551437,293.2328491210937,297.1499938964844,293.1499938964844,0.4997021853923797,-6380.77978515625,304.1627502441406,0.8952201008796692,0.5727052092552185,0.4034173786640167,293.2518310546875,297.1499938964844,293.1499938964844,0.6254588961601257,-10286.455078125,304.16607666015625,0.9552502632141112,0.6837195754051208,0.6501840353012085,293.18377685546875,297.1499938964844,293.1499938964844,0.0240583978593349,-4777.77783203125,304.15362548828125,0.3996887505054474,0.0607158541679382,0.3022805452346802,291.0712585449219,291.1499938964844,256.14825439453125,255.1229553222656,279.17303466796875,293.3157958984375,291.0716857910156,1.0,0.4875096082687378,0.5465213060379028,0.5465213060379028,1.0,1.0,-2.142184495925904,0.8152652382850647,1.3269193172454834,0.3234376907348633,0.0,0.0,0.7856764197349548,183.462142944336,150.0,6.543315887451172,-25668.19140625,1227.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9870300292969,310.7691650390625,278.1499938964844,0.0,18000.0,313.7900085449219,35654.01953125,36000.0,0.0,0.0,0.5772750377655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454967021942139,1.45498788356781,-2.0918170775985345e-05,0.0,0.0005858607473783,0.0,0.0,387.7720947265625,0.0,0.0,0.0,0.8299015760421753,4.0,0.0,1.0
552840,293.3038024902344,297.1499938964844,293.1499938964844,0.1367168724536895,-2944.046142578125,304.1654968261719,0.636868417263031,0.1999518126249313,0.1860950887203216,293.4476623535156,297.1499938964844,293.1499938964844,0.1792521774768829,-3844.222412109375,304.1847839355469,0.6848645210266113,0.2483232319355011,0.2426386326551437,293.2328491210937,297.1499938964844,293.1499938964844,0.4997021853923797,-6380.77978515625,304.1627502441406,0.8952201008796692,0.5727052092552185,0.4034173786640167,293.2518310546875,297.1499938964844,293.1499938964844,0.6254588961601257,-10286.455078125,304.16607666015625,0.9552502632141112,0.6837195754051208,0.6501840353012085,293.18377685546875,297.1499938964844,293.1499938964844,0.0240583978593349,-4777.77783203125,304.15362548828125,0.3996887505054474,0.0607158541679382,0.3022805452346802,291.0712585449219,291.1499938964844,256.14825439453125,255.1229553222656,279.17303466796875,293.3157958984375,291.0716857910156,1.0,0.4875096082687378,0.5465213060379028,0.5465213060379028,1.0,1.0,-2.142184495925904,0.8152652382850647,1.3269193172454834,0.3234376907348633,0.0,0.0,0.7856764197349548,183.462142944336,150.0,6.543315887451172,-25668.19140625,1227.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9870300292969,310.7691650390625,278.1499938964844,0.0,18000.0,313.7900085449219,35654.01953125,36000.0,0.0,0.0,0.5772750377655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454967021942139,1.45498788356781,-2.0918170775985345e-05,0.0,0.0005858607473783,0.0,0.0,387.7720947265625,0.0,0.0,0.0,0.8299015760421753,4.0,0.0,1.0
552900,293.30133056640625,297.1499938964844,293.1499938964844,0.1352459192276001,-2918.59375,304.16534423828125,0.6388868093490601,0.1984878182411193,0.1845639199018478,293.4468688964844,297.1499938964844,293.1499938964844,0.1758058965206146,-3785.159423828125,304.1847229003906,0.6856334805488586,0.2447114586830139,0.2390095889568328,293.2323303222656,297.1499938964844,293.1499938964844,0.4981896877288818,-6365.48193359375,304.1631774902344,0.9002166390419006,0.5717594623565674,0.4026020467281341,293.2513427734375,297.1499938964844,293.1499938964844,0.6235475540161133,-10261.6259765625,304.1666259765625,0.9607240557670592,0.6825287342071533,0.6488533616065979,293.1825866699219,297.1499938964844,293.1499938964844,0.0237290989607572,-4745.54443359375,304.153564453125,0.4018062353134155,0.0605238936841487,0.3003658652305603,291.0765380859375,291.1499938964844,256.1843566894531,255.1551818847656,279.1730651855469,293.3145751953125,291.0771484375,1.0,0.4822022020816803,0.5476771593093872,0.5476771593093872,1.0,1.0,-2.1311097145080566,0.8117950558662415,1.3193145990371704,0.3223841190338135,0.0,0.0,0.7900474071502686,177.65818786621094,150.0,10.789493560791016,-25553.638671875,1194.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.840576171875,310.6824951171875,278.1499938964844,0.0,18000.0,313.3099975585937,35681.70703125,36000.0,0.0,0.0,0.5717005133628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4692611694335938,1.4692823886871338,-2.117825897585135e-05,0.0,0.0005802033701911,0.0,0.0,397.2767028808594,0.0,0.0,0.0,0.8364338874816895,4.0,0.0,1.0
552960,293.29888916015625,297.1499938964844,293.1499938964844,0.1338226348161697,-2893.95068359375,304.1651611328125,0.641085147857666,0.1970504373311996,0.1830569952726364,293.446044921875,297.1499938964844,293.1499938964844,0.172414943575859,-3726.849609375,304.1845703125,0.6865348219871521,0.2411125004291534,0.2353927195072174,293.2318115234375,297.1499938964844,293.1499938964844,0.4967540502548218,-6351.056640625,304.16339111328125,0.9055110216140748,0.5708195567131042,0.4017900228500366,293.2508239746094,297.1499938964844,293.1499938964844,0.6217270493507385,-10238.15234375,304.1669006347656,0.9662752151489258,0.6813440918922424,0.647527277469635,293.181396484375,297.1499938964844,293.1499938964844,0.0234152469784021,-4714.68994140625,304.1534729003906,0.4040431082248688,0.0603414922952652,0.2984939217567444,291.08026123046875,291.1499938964844,256.2203674316406,255.1873016357422,279.173095703125,293.3133850097656,291.0802307128906,1.0,0.4768489301204681,0.5488350987434387,0.5488350987434387,1.0,1.0,-2.1201393604278564,0.8083561062812805,1.3117831945419312,0.3213397860527038,0.0,0.0,0.7942859530448914,171.8514404296875,138.0,8.347091674804688,-25416.46484375,1161.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737060546875,310.5740966796875,278.1499938964844,0.0,18000.0,313.3099975585937,35708.05859375,36000.0,0.0,0.0,0.5704762935638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4822115898132324,1.4822330474853516,-2.1416326489998028e-05,0.0,0.0005789609276689,0.0,0.0,406.03515625,0.0,0.0,0.0,0.8423933982849121,4.0,0.0,1.0
553020,293.29443359375,297.1499938964844,293.1499938964844,0.1310468316078186,-2845.75146484375,304.16473388671875,0.6460402011871338,0.1941866427659988,0.180077388882637,293.44482421875,297.1499938964844,293.1499938964844,0.1657032072544098,-3610.70751953125,304.1842346191406,0.6887146830558777,0.2338628470897674,0.228143036365509,293.2308044433594,297.1499938964844,293.1499938964844,0.4939938485622406,-6323.3896484375,304.1635437011719,0.9177775382995604,0.5689502954483032,0.4001761972904205,293.2498474121094,297.1499938964844,293.1499938964844,0.6182199120521545,-10193.06640625,304.1671447753906,0.9774974584579468,0.6789894104003906,0.6448917984962463,293.1791381835937,297.1499938964844,293.1499938964844,0.0228221658617258,-4655.79296875,304.1533203125,0.4089732766151428,0.0600027926266193,0.2948732674121856,291.08465576171875,291.1499938964844,256.2920227050781,255.25112915039065,279.1732482910156,293.31121826171875,291.0851135253906,1.0,0.465997576713562,0.5511670112609863,0.5511670112609863,1.0,1.0,-2.0984015464782715,0.8015339374542236,1.296867609024048,0.3192682564258575,0.0,0.0,0.8028227090835571,160.24684143066406,126.0,9.031139373779297,-25174.87890625,1097.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3903503417969,310.3988647460937,278.1499938964844,0.0,18000.0,313.3099975585937,35721.92578125,36000.0,0.0,0.0,0.5684483051300049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5078465938568115,1.507868409156799,-2.188491816923488e-05,0.0,0.0005769027629867,0.0,0.0,423.6609802246094,0.0,0.0,0.0,0.854193389415741,4.0,0.0,1.0
553080,293.29443359375,297.1499938964844,293.1499938964844,0.1310468316078186,-2845.75146484375,304.16473388671875,0.6460402011871338,0.1941866427659988,0.180077388882637,293.44482421875,297.1499938964844,293.1499938964844,0.1657032072544098,-3610.70751953125,304.1842346191406,0.6887146830558777,0.2338628470897674,0.228143036365509,293.2308044433594,297.1499938964844,293.1499938964844,0.4939938485622406,-6323.3896484375,304.1635437011719,0.9177775382995604,0.5689502954483032,0.4001761972904205,293.2498474121094,297.1499938964844,293.1499938964844,0.6182199120521545,-10193.06640625,304.1671447753906,0.9774974584579468,0.6789894104003906,0.6448917984962463,293.1791381835937,297.1499938964844,293.1499938964844,0.0228221658617258,-4655.79296875,304.1533203125,0.4089732766151428,0.0600027926266193,0.2948732674121856,291.08465576171875,291.1499938964844,256.2920227050781,255.25112915039065,279.1732482910156,293.31121826171875,291.0851135253906,1.0,0.465997576713562,0.5511670112609863,0.5511670112609863,1.0,1.0,-2.0984015464782715,0.8015339374542236,1.296867609024048,0.3192682564258575,0.0,0.0,0.8028227090835571,160.24684143066406,126.0,9.031139373779297,-25174.87890625,1097.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3903503417969,310.3988647460937,278.1499938964844,0.0,18000.0,313.3099975585937,35721.92578125,36000.0,0.0,0.0,0.5684483051300049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5078465938568115,1.507868409156799,-2.188491816923488e-05,0.0,0.0005769027629867,0.0,0.0,423.6609802246094,0.0,0.0,0.0,0.854193389415741,4.0,0.0,1.0
553140,293.2903137207031,297.1499938964844,293.1499938964844,0.1282109171152115,-2796.10546875,304.16455078125,0.6518341302871704,0.1913603097200393,0.1771155148744583,293.4440002441406,297.1499938964844,293.1499938964844,0.158881738781929,-3491.38427734375,304.1842041015625,0.6914218068122864,0.2265613824129104,0.2208249121904373,293.2299194335937,297.1499938964844,293.1499938964844,0.4908872246742248,-6291.95849609375,304.1642150878906,0.9319964051246644,0.5670846700668335,0.3985654711723327,293.2489624023437,297.1499938964844,293.1499938964844,0.6142867207527161,-10142.0283203125,304.1679992675781,0.988682985305786,0.6766403317451477,0.6422634720802307,293.1770324707031,297.1499938964844,293.1499938964844,0.022237442433834,-4596.09423828125,304.1531982421875,0.4147220253944397,0.059691309928894,0.2913869023323059,291.0975341796875,291.1499938964844,256.3631896972656,255.31446838378903,279.1734924316406,293.309326171875,291.098388671875,1.0,0.4549379050731659,0.5535264611244202,0.5535264611244202,1.0,1.0,-2.07677698135376,0.7947260737419128,1.282050848007202,0.3171906769275665,0.0,0.0,0.8090158700942993,148.67213439941406,114.0,16.610197067260742,-24954.72265625,1034.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17303466796875,310.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,35782.9765625,35280.0,0.0,0.0,0.5651594400405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528641939163208,1.528664231300354,-2.2282170903054063e-05,0.0,0.0005735649610869,0.0,0.0,438.5150146484375,0.0,0.0,0.0,0.8537497520446777,4.0,0.0,1.0
553200,293.2903137207031,297.1499938964844,293.1499938964844,0.1282109171152115,-2796.10546875,304.16455078125,0.6518341302871704,0.1913603097200393,0.1771155148744583,293.4440002441406,297.1499938964844,293.1499938964844,0.158881738781929,-3491.38427734375,304.1842041015625,0.6914218068122864,0.2265613824129104,0.2208249121904373,293.2299194335937,297.1499938964844,293.1499938964844,0.4908872246742248,-6291.95849609375,304.1642150878906,0.9319964051246644,0.5670846700668335,0.3985654711723327,293.2489624023437,297.1499938964844,293.1499938964844,0.6142867207527161,-10142.0283203125,304.1679992675781,0.988682985305786,0.6766403317451477,0.6422634720802307,293.1770324707031,297.1499938964844,293.1499938964844,0.022237442433834,-4596.09423828125,304.1531982421875,0.4147220253944397,0.059691309928894,0.2913869023323059,291.0975341796875,291.1499938964844,256.3631896972656,255.31446838378903,279.1734924316406,293.309326171875,291.098388671875,1.0,0.4549379050731659,0.5535264611244202,0.5535264611244202,1.0,1.0,-2.07677698135376,0.7947260737419128,1.282050848007202,0.3171906769275665,0.0,0.0,0.8090158700942993,148.67213439941406,114.0,16.610197067260742,-24954.72265625,1034.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17303466796875,310.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,35782.9765625,35280.0,0.0,0.0,0.5651594400405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528641939163208,1.528664231300354,-2.2282170903054063e-05,0.0,0.0005735649610869,0.0,0.0,438.5150146484375,0.0,0.0,0.0,0.8537497520446777,4.0,0.0,1.0
553260,293.28619384765625,297.1499938964844,293.1499938964844,0.1255845129489898,-2750.114501953125,304.1640930175781,0.6586854457855225,0.1886417418718338,0.174242228269577,293.44305419921875,297.1499938964844,293.1499938964844,0.152294635772705,-3375.33349609375,304.1838073730469,0.6948142051696777,0.2193040698766708,0.2135328650474548,293.2289733886719,297.1499938964844,293.1499938964844,0.4882334470748901,-6265.47216796875,304.1639709472656,0.94754958152771,0.5652488470077515,0.3969723284244537,293.2479553222656,297.1499938964844,293.1499938964844,0.6103033423423767,-10089.859375,304.1688842773437,0.9990000128746032,0.6743370890617371,0.639015793800354,293.175048828125,297.1499938964844,293.1499938964844,0.0217125136405229,-4542.29443359375,304.15301513671875,0.4215920269489288,0.0594084411859512,0.2880362570285797,291.09991455078125,291.1499938964844,256.43389892578125,255.37730407714844,279.1739807128906,293.3074035644531,291.1010437011719,1.0,0.4436412155628204,0.5559359788894653,0.5559359788894653,1.0,1.0,-2.05477261543274,0.7877163887023926,1.267056226730347,0.3150748014450073,0.0,0.0,0.8157822489738464,137.1976776123047,102.0,12.432063102722168,-24697.51171875,972.8392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0061340332031,310.1561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,35128.46484375,35280.0,0.0,0.0,0.5630887746810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5335298776626587,1.533552169799805,-2.222504554083571e-05,0.0,0.0005714635481126,0.0,0.0,439.95697021484375,0.0,0.0,0.0,0.864513099193573,4.0,0.0,1.0
553320,293.28619384765625,297.1499938964844,293.1499938964844,0.1255845129489898,-2750.114501953125,304.1640930175781,0.6586854457855225,0.1886417418718338,0.174242228269577,293.44305419921875,297.1499938964844,293.1499938964844,0.152294635772705,-3375.33349609375,304.1838073730469,0.6948142051696777,0.2193040698766708,0.2135328650474548,293.2289733886719,297.1499938964844,293.1499938964844,0.4882334470748901,-6265.47216796875,304.1639709472656,0.94754958152771,0.5652488470077515,0.3969723284244537,293.2479553222656,297.1499938964844,293.1499938964844,0.6103033423423767,-10089.859375,304.1688842773437,0.9990000128746032,0.6743370890617371,0.639015793800354,293.175048828125,297.1499938964844,293.1499938964844,0.0217125136405229,-4542.29443359375,304.15301513671875,0.4215920269489288,0.0594084411859512,0.2880362570285797,291.09991455078125,291.1499938964844,256.43389892578125,255.37730407714844,279.1739807128906,293.3074035644531,291.1010437011719,1.0,0.4436412155628204,0.5559359788894653,0.5559359788894653,1.0,1.0,-2.05477261543274,0.7877163887023926,1.267056226730347,0.3150748014450073,0.0,0.0,0.8157822489738464,137.1976776123047,102.0,12.432063102722168,-24697.51171875,972.8392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0061340332031,310.1561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,35128.46484375,35280.0,0.0,0.0,0.5630887746810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5335298776626587,1.533552169799805,-2.222504554083571e-05,0.0,0.0005714635481126,0.0,0.0,439.95697021484375,0.0,0.0,0.0,0.864513099193573,4.0,0.0,1.0
553380,293.2818603515625,297.1499938964844,293.1499938964844,0.1226874217391014,-2698.304443359375,304.16424560546875,0.6642013192176819,0.1860731095075607,0.1715995967388153,293.441650390625,297.1499938964844,293.1499938964844,0.1453669518232345,-3251.138916015625,304.18408203125,0.6962395906448364,0.2121615558862686,0.2064423561096191,293.2279663085937,297.1499938964844,293.1499938964844,0.483848512172699,-6220.03125,304.16668701171875,0.9598888158798218,0.563450813293457,0.3954896330833435,293.2308654785156,297.1499938964844,293.1499938964844,0.583670973777771,-9719.419921875,304.2072448730469,0.9990000128746032,0.6752551198005676,0.6160779595375061,293.1727905273437,297.1499938964844,293.1499938964844,0.021208506077528,-4486.30810546875,304.15283203125,0.4279502630233764,0.0592334195971488,0.2855587005615234,291.1474914550781,291.1499938964844,256.5041809082031,255.4396209716797,279.1794128417969,293.3023376464844,291.1512451171875,1.0,0.431095689535141,0.5591625571250916,0.5591625571250916,1.0,1.0,-2.010685920715332,0.7718102335929871,1.2388757467269895,0.3090361952781677,0.0,0.0,0.8134914040565491,127.7216567993164,105.0,58.975677490234375,-24332.67578125,899.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9183044433594,310.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,35284.65625,35280.0,0.0,0.0,0.5607556104660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387921333312988,1.5388145446777344,-2.2358544811140742e-05,0.0,0.0005690956604667,0.0,0.0,444.2325439453125,0.0,0.0,0.0,0.8666157722473145,4.0,0.0,1.0
553440,293.2818603515625,297.1499938964844,293.1499938964844,0.1226874217391014,-2698.304443359375,304.16424560546875,0.6642013192176819,0.1860731095075607,0.1715995967388153,293.441650390625,297.1499938964844,293.1499938964844,0.1453669518232345,-3251.138916015625,304.18408203125,0.6962395906448364,0.2121615558862686,0.2064423561096191,293.2279663085937,297.1499938964844,293.1499938964844,0.483848512172699,-6220.03125,304.16668701171875,0.9598888158798218,0.563450813293457,0.3954896330833435,293.2308654785156,297.1499938964844,293.1499938964844,0.583670973777771,-9719.419921875,304.2072448730469,0.9990000128746032,0.6752551198005676,0.6160779595375061,293.1727905273437,297.1499938964844,293.1499938964844,0.021208506077528,-4486.30810546875,304.15283203125,0.4279502630233764,0.0592334195971488,0.2855587005615234,291.1474914550781,291.1499938964844,256.5041809082031,255.4396209716797,279.1794128417969,293.3023376464844,291.1512451171875,1.0,0.431095689535141,0.5591625571250916,0.5591625571250916,1.0,1.0,-2.010685920715332,0.7718102335929871,1.2388757467269895,0.3090361952781677,0.0,0.0,0.8134914040565491,127.7216567993164,105.0,58.975677490234375,-24332.67578125,899.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9183044433594,310.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,35284.65625,35280.0,0.0,0.0,0.5607556104660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387921333312988,1.5388145446777344,-2.2358544811140742e-05,0.0,0.0005690956604667,0.0,0.0,444.2325439453125,0.0,0.0,0.0,0.8666157722473145,4.0,0.0,1.0
553500,293.2799072265625,297.1499938964844,293.1499938964844,0.1212479099631309,-2672.394287109375,304.1642761230469,0.6658502221107483,0.1847844719886779,0.1703416854143142,293.44110107421875,297.1499938964844,293.1499938964844,0.1419255584478378,-3188.903564453125,304.18414306640625,0.6956110596656799,0.2085753977298736,0.2029538750648498,293.227783203125,297.1499938964844,293.1499938964844,0.4814345240592956,-6195.0498046875,304.16802978515625,0.9640886187553406,0.562502920627594,0.394764631986618,293.21435546875,297.1499938964844,293.1499938964844,0.5723355412483215,-9565.1689453125,304.2173156738281,0.9990000128746032,0.6774695515632629,0.6072078943252563,293.1717529296875,297.1499938964844,293.1499938964844,0.0209973864257335,-4461.9072265625,304.1527099609375,0.430393785238266,0.0591511093080043,0.2846613526344299,291.1775817871094,291.1499938964844,256.5391540527344,255.4705810546875,279.1795959472656,293.2986145019531,291.1806030273437,1.0,0.4266332685947418,0.5606582164764404,0.5606582164764404,1.0,1.0,-1.992446064949036,0.7654146552085876,1.2270314693450928,0.3065193295478821,0.0,0.0,0.808605968952179,124.35618591308594,105.0,67.60713958740234,-24165.47265625,871.1530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149169921875,310.1425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,35430.20703125,34200.0,0.0,0.0,0.5592597723007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5310205221176147,1.5310426950454712,-2.22465860133525e-05,0.0,0.0005675775464624,0.0,0.0,439.1082458496094,0.0,0.0,0.0,0.8479514718055725,4.0,0.0,1.0
553560,293.278076171875,297.1499938964844,293.1499938964844,0.1200780272483825,-2651.650146484375,304.1637878417969,0.6666430234909058,0.1834980994462967,0.1691083014011383,293.44061279296875,297.1499938964844,293.1499938964844,0.1388082206249237,-3132.713623046875,304.18359375,0.6939893960952759,0.2049832940101623,0.1994836032390594,293.2276306152344,297.1499938964844,293.1499938964844,0.4799562096595764,-6180.4267578125,304.1674194335937,0.9669663310050964,0.5615462064743042,0.3940445482730865,293.1976013183594,297.1499938964844,293.1499938964844,0.5643918514251709,-9460.33203125,304.21942138671875,0.9990000128746032,0.6799483299255371,0.6007536053657532,293.1707763671875,297.1499938964844,293.1499938964844,0.0208665113896131,-4447.63525390625,304.1524658203125,0.4321484267711639,0.0590658001601696,0.2838952243328094,291.1849670410156,291.1499938964844,256.573974609375,255.5014038085937,279.1791381835937,293.29559326171875,291.1857604980469,1.0,0.4230109453201294,0.5620836019515991,0.5620836019515991,1.0,1.0,-1.9772582054138184,0.7602292895317078,1.2170289754867554,0.3046400845050812,0.0,0.0,0.8053744435310364,121.89130401611328,108.0,42.20038986206055,-23953.654296875,849.4265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94122314453125,310.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,34623.19921875,34200.0,0.0,0.0,0.5574448108673096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5014361143112185,1.501457691192627,-2.151929948013276e-05,0.0,0.0005657356232404,0.0,0.0,415.8315734863281,0.0,0.0,0.0,0.847287654876709,4.0,0.0,1.0
553620,293.27459716796875,297.1499938964844,293.1499938964844,0.1176490038633346,-2608.09130859375,304.1632385253906,0.6664643883705139,0.1809576004743576,0.1667249649763107,293.4397277832031,297.1499938964844,293.1499938964844,0.1324866414070129,-3017.51318359375,304.1829528808594,0.6886533498764038,0.1978040039539337,0.1926048398017883,293.2273864746094,297.1499938964844,293.1499938964844,0.4763912856578827,-6144.287109375,304.1675720214844,0.9701122045516968,0.5596292614936829,0.3926485180854797,293.16802978515625,297.1499938964844,293.1499938964844,0.5526788830757141,-9309.69140625,304.21551513671875,0.9990000128746032,0.6847493052482605,0.5927428007125854,293.1691589355469,297.1499938964844,293.1499938964844,0.0205948501825332,-4416.48583984375,304.152099609375,0.4341033101081848,0.0588661730289459,0.2825721204280853,291.2147216796875,291.1499938964844,256.6433410644531,255.5626678466797,279.177490234375,293.2920837402344,291.2163391113281,1.0,0.4178591668605804,0.5647555589675903,0.5647555589675903,1.0,1.0,-1.953244924545288,0.7523971796035767,1.2008477449417114,0.3020447194576263,0.0,0.0,0.7948600649833679,118.740966796875,111.0,42.333534240722656,-23725.669921875,818.1370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02508544921875,310.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,34534.17578125,34200.0,0.0,0.0,0.5532804131507874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4744030237197876,1.4744240045547483,-2.1010657292208634e-05,0.0,0.0005615092813968,0.0,0.0,397.23773193359375,0.0,0.0,0.0,0.8344629406929016,4.0,0.0,1.0
553680,293.27459716796875,297.1499938964844,293.1499938964844,0.1176490038633346,-2608.09130859375,304.1632385253906,0.6664643883705139,0.1809576004743576,0.1667249649763107,293.4397277832031,297.1499938964844,293.1499938964844,0.1324866414070129,-3017.51318359375,304.1829528808594,0.6886533498764038,0.1978040039539337,0.1926048398017883,293.2273864746094,297.1499938964844,293.1499938964844,0.4763912856578827,-6144.287109375,304.1675720214844,0.9701122045516968,0.5596292614936829,0.3926485180854797,293.16802978515625,297.1499938964844,293.1499938964844,0.5526788830757141,-9309.69140625,304.21551513671875,0.9990000128746032,0.6847493052482605,0.5927428007125854,293.1691589355469,297.1499938964844,293.1499938964844,0.0205948501825332,-4416.48583984375,304.152099609375,0.4341033101081848,0.0588661730289459,0.2825721204280853,291.2147216796875,291.1499938964844,256.6433410644531,255.5626678466797,279.177490234375,293.2920837402344,291.2163391113281,1.0,0.4178591668605804,0.5647555589675903,0.5647555589675903,1.0,1.0,-1.953244924545288,0.7523971796035767,1.2008477449417114,0.3020447194576263,0.0,0.0,0.7948600649833679,118.740966796875,111.0,42.333534240722656,-23725.669921875,818.1370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02508544921875,310.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,34534.17578125,34200.0,0.0,0.0,0.5532804131507874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4744030237197876,1.4744240045547483,-2.1010657292208634e-05,0.0,0.0005615092813968,0.0,0.0,397.23773193359375,0.0,0.0,0.0,0.8344629406929016,4.0,0.0,1.0
553740,293.27130126953125,297.1499938964844,293.1499938964844,0.1154576390981674,-2568.828125,304.1624755859375,0.664463460445404,0.1784697324037552,0.1644455194473266,293.4388427734375,297.1499938964844,293.1499938964844,0.1264588534832,-2906.796142578125,304.1820068359375,0.6811274886131287,0.1906415075063705,0.1858003884553909,293.22723388671875,297.1499938964844,293.1499938964844,0.473395437002182,-6114.34423828125,304.1666564941406,0.9706274271011353,0.5576988458633423,0.3912871479988098,293.1479797363281,297.1499938964844,293.1499938964844,0.5468432307243347,-9241.0712890625,304.2032775878906,0.9990000128746032,0.6883823871612549,0.5897212624549866,293.16796875,297.1499938964844,293.1499938964844,0.0203735139220953,-4391.44189453125,304.1517639160156,0.4342820346355438,0.0586248785257339,0.2813546359539032,291.23260498046875,291.1499938964844,256.7122497558594,255.6233673095703,279.17547607421875,293.2905578613281,291.2331237792969,1.0,0.4148245453834533,0.5672050714492798,0.5672050714492798,1.0,1.0,-1.935607433319092,0.7470680475234985,1.1885393857955933,0.3005736172199249,0.0,0.0,0.7824552059173584,117.3549575805664,114.0,26.330486297607425,-23520.568359375,798.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1222229003906,310.21929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,34583.015625,33120.0,0.0,0.0,0.548614501953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400835037231443,1.4401040077209473,-2.041430889221374e-05,0.0,0.0005567739717662,0.0,0.0,374.9739074707031,0.0,0.0,0.0,0.803691029548645,4.0,0.0,1.0
553800,293.27130126953125,297.1499938964844,293.1499938964844,0.1154576390981674,-2568.828125,304.1624755859375,0.664463460445404,0.1784697324037552,0.1644455194473266,293.4388427734375,297.1499938964844,293.1499938964844,0.1264588534832,-2906.796142578125,304.1820068359375,0.6811274886131287,0.1906415075063705,0.1858003884553909,293.22723388671875,297.1499938964844,293.1499938964844,0.473395437002182,-6114.34423828125,304.1666564941406,0.9706274271011353,0.5576988458633423,0.3912871479988098,293.1479797363281,297.1499938964844,293.1499938964844,0.5468432307243347,-9241.0712890625,304.2032775878906,0.9990000128746032,0.6883823871612549,0.5897212624549866,293.16796875,297.1499938964844,293.1499938964844,0.0203735139220953,-4391.44189453125,304.1517639160156,0.4342820346355438,0.0586248785257339,0.2813546359539032,291.23260498046875,291.1499938964844,256.7122497558594,255.6233673095703,279.17547607421875,293.2905578613281,291.2331237792969,1.0,0.4148245453834533,0.5672050714492798,0.5672050714492798,1.0,1.0,-1.935607433319092,0.7470680475234985,1.1885393857955933,0.3005736172199249,0.0,0.0,0.7824552059173584,117.3549575805664,114.0,26.330486297607425,-23520.568359375,798.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1222229003906,310.21929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,34583.015625,33120.0,0.0,0.0,0.548614501953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400835037231443,1.4401040077209473,-2.041430889221374e-05,0.0,0.0005567739717662,0.0,0.0,374.9739074707031,0.0,0.0,0.0,0.803691029548645,4.0,0.0,1.0
553860,293.26812744140625,297.1499938964844,293.1499938964844,0.1137091889977455,-2537.96337890625,304.1612548828125,0.6611987352371216,0.1760441362857818,0.1622620224952697,293.4379577636719,297.1499938964844,293.1499938964844,0.1209332570433616,-2804.9365234375,304.1805725097656,0.6720679402351379,0.1835078001022339,0.1790636479854583,293.2270202636719,297.1499938964844,293.1499938964844,0.4719072878360748,-6100.669921875,304.1636657714844,0.969275951385498,0.5557876229286194,0.3899665772914886,293.1384582519531,297.1499938964844,293.1499938964844,0.5466306805610657,-9249.7080078125,304.1859130859375,0.9990000128746032,0.6903846859931946,0.5902535915374756,293.1671142578125,297.1499938964844,293.1499938964844,0.0202434584498405,-4378.76513671875,304.1513977050781,0.4331279098987579,0.0583402924239635,0.2801647782325744,291.2151184082031,291.1499938964844,256.7807006835937,255.6835327148437,279.1734313964844,293.2892150878906,291.2151184082031,1.0,0.4133028984069824,0.5694435238838196,0.5694435238838196,1.0,1.0,-1.9225177764892576,0.7434743642807007,1.1790434122085571,0.2998547554016113,0.0,0.0,0.7751390933990479,117.20626068115234,117.0,-4.974038124084473,-23298.0390625,787.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2362670898437,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,33476.5078125,33120.0,0.0,0.0,0.5433523058891296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924992084503174,1.3925185203552246,-1.934558349603321e-05,0.0,0.000551433477085,0.0,0.0,342.2753601074219,0.0,0.0,0.0,0.7945781350135803,4.0,0.0,1.0
553920,293.26812744140625,297.1499938964844,293.1499938964844,0.1137091889977455,-2537.96337890625,304.1612548828125,0.6611987352371216,0.1760441362857818,0.1622620224952697,293.4379577636719,297.1499938964844,293.1499938964844,0.1209332570433616,-2804.9365234375,304.1805725097656,0.6720679402351379,0.1835078001022339,0.1790636479854583,293.2270202636719,297.1499938964844,293.1499938964844,0.4719072878360748,-6100.669921875,304.1636657714844,0.969275951385498,0.5557876229286194,0.3899665772914886,293.1384582519531,297.1499938964844,293.1499938964844,0.5466306805610657,-9249.7080078125,304.1859130859375,0.9990000128746032,0.6903846859931946,0.5902535915374756,293.1671142578125,297.1499938964844,293.1499938964844,0.0202434584498405,-4378.76513671875,304.1513977050781,0.4331279098987579,0.0583402924239635,0.2801647782325744,291.2151184082031,291.1499938964844,256.7807006835937,255.6835327148437,279.1734313964844,293.2892150878906,291.2151184082031,1.0,0.4133028984069824,0.5694435238838196,0.5694435238838196,1.0,1.0,-1.9225177764892576,0.7434743642807007,1.1790434122085571,0.2998547554016113,0.0,0.0,0.7751390933990479,117.20626068115234,117.0,-4.974038124084473,-23298.0390625,787.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2362670898437,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,33476.5078125,33120.0,0.0,0.0,0.5433523058891296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924992084503174,1.3925185203552246,-1.934558349603321e-05,0.0,0.000551433477085,0.0,0.0,342.2753601074219,0.0,0.0,0.0,0.7945781350135803,4.0,0.0,1.0
