time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553980,293.2650146484375,297.1499938964844,293.1499938964844,0.1118998154997825,-2505.5927734375,304.1605224609375,0.65708327293396,0.1736789941787719,0.160164013504982,293.43701171875,297.1499938964844,293.1499938964844,0.1153590679168701,-2700.794921875,304.1796569824219,0.662014365196228,0.1764048784971237,0.1723869889974594,293.2268981933594,297.1499938964844,293.1499938964844,0.4699242413043976,-6081.1611328125,304.16241455078125,0.966525375843048,0.5538594722747803,0.3886663913726806,293.13873291015625,297.1499938964844,293.1499938964844,0.5488589406013489,-9289.41015625,304.1702575683594,0.9990000128746032,0.6906396746635437,0.5933652520179749,293.16668701171875,297.1499938964844,293.1499938964844,0.0200653821229934,-4359.6474609375,304.1512451171875,0.430948406457901,0.0579966269433498,0.2788795828819275,291.2123107910156,291.1499938964844,256.84869384765625,255.74313354492188,279.17156982421875,293.28741455078125,291.2117919921875,1.0,0.4128704369068146,0.5715029835700989,0.5715029835700989,1.0,1.0,-1.9126110076904297,0.7410640716552734,1.1715469360351562,0.2996326684951782,0.0,0.0,0.7669105529785156,117.9529800415039,120.0,-6.598816394805908,-23166.3671875,781.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3176574707031,310.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,33400.62890625,33120.0,0.0,0.0,0.5380176901817322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666493892669678,1.3666683435440063,-1.889531267806888e-05,0.0,0.0005460195825435,0.0,0.0,326.8024597167969,0.0,0.0,0.0,0.7827008366584778,4.0,0.0,1.0
554040,293.2650146484375,297.1499938964844,293.1499938964844,0.1118998154997825,-2505.5927734375,304.1605224609375,0.65708327293396,0.1736789941787719,0.160164013504982,293.43701171875,297.1499938964844,293.1499938964844,0.1153590679168701,-2700.794921875,304.1796569824219,0.662014365196228,0.1764048784971237,0.1723869889974594,293.2268981933594,297.1499938964844,293.1499938964844,0.4699242413043976,-6081.1611328125,304.16241455078125,0.966525375843048,0.5538594722747803,0.3886663913726806,293.13873291015625,297.1499938964844,293.1499938964844,0.5488589406013489,-9289.41015625,304.1702575683594,0.9990000128746032,0.6906396746635437,0.5933652520179749,293.16668701171875,297.1499938964844,293.1499938964844,0.0200653821229934,-4359.6474609375,304.1512451171875,0.430948406457901,0.0579966269433498,0.2788795828819275,291.2123107910156,291.1499938964844,256.84869384765625,255.74313354492188,279.17156982421875,293.28741455078125,291.2117919921875,1.0,0.4128704369068146,0.5715029835700989,0.5715029835700989,1.0,1.0,-1.9126110076904297,0.7410640716552734,1.1715469360351562,0.2996326684951782,0.0,0.0,0.7669105529785156,117.9529800415039,120.0,-6.598816394805908,-23166.3671875,781.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3176574707031,310.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,33400.62890625,33120.0,0.0,0.0,0.5380176901817322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666493892669678,1.3666683435440063,-1.889531267806888e-05,0.0,0.0005460195825435,0.0,0.0,326.8024597167969,0.0,0.0,0.0,0.7827008366584778,4.0,0.0,1.0
554100,293.2635192871094,297.1499938964844,293.1499938964844,0.1110539585351944,-2490.474853515625,304.16015625,0.654810905456543,0.1725194007158279,0.1591441631317138,293.4364929199219,297.1499938964844,293.1499938964844,0.1126418188214302,-2649.686279296875,304.1792297363281,0.6567646861076355,0.1728661358356475,0.1690691113471985,293.2268981933594,297.1499938964844,293.1499938964844,0.4690748751163482,-6072.888671875,304.1617126464844,0.9647337198257446,0.5528889894485474,0.3880174160003662,293.1420593261719,297.1499938964844,293.1499938964844,0.5510353446006775,-9323.15234375,304.1626281738281,0.9990000128746032,0.6901313066482544,0.5956534147262573,293.1666259765625,297.1499938964844,293.1499938964844,0.019975159317255,-4350.1494140625,304.15118408203125,0.4295586347579956,0.0578000433743,0.2781716287136078,291.20770263671875,291.1499938964844,256.88250732421875,255.7727203369141,279.1707763671875,293.2864074707031,291.2069702148437,1.0,0.4129605591297149,0.5724807381629944,0.5724807381629944,1.0,1.0,-1.9085197448730469,0.740175187587738,1.168344497680664,0.2996521592140198,0.0,0.0,0.7635226249694824,118.58251190185548,120.0,-10.113293647766112,-23103.666015625,780.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443908691406,310.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,33371.546875,32040.0,0.0,0.0,0.5353868007659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3553143739700315,1.3553330898284912,-1.8701377484831028e-05,0.0,0.0005433495389297,0.0,0.0,320.19024658203125,0.0,0.0,0.0,0.762563169002533,4.0,0.0,1.0
554160,293.26202392578125,297.1499938964844,293.1499938964844,0.1104017347097396,-2479.162353515625,304.15948486328125,0.6524428725242615,0.1713760048151016,0.158142864704132,293.4360046386719,297.1499938964844,293.1499938964844,0.1101238876581192,-2602.445068359375,304.178466796875,0.651436984539032,0.1693371832370758,0.1657643318176269,293.2268371582031,297.1499938964844,293.1499938964844,0.4689734578132629,-6072.83154296875,304.15972900390625,0.9627169370651244,0.5519216060638428,0.3873710334300995,293.14715576171875,297.1499938964844,293.1499938964844,0.5545709729194641,-9375.615234375,304.15386962890625,0.9990000128746032,0.6892305016517639,0.5983251333236694,293.1666259765625,297.1499938964844,293.1499938964844,0.0199222210794687,-4346.14013671875,304.15106201171875,0.428014874458313,0.0575877577066421,0.2774146795272827,291.1852111816406,291.1499938964844,256.9162292480469,255.8021697998047,279.1700744628906,293.285400390625,291.18243408203125,1.0,0.4132115840911865,0.5734326839447021,0.5734326839447021,1.0,1.0,-1.9048715829849243,0.7394490242004395,1.1654225587844849,0.2997390627861023,0.0,0.0,0.7632673978805542,119.3483428955078,123.0,-37.48211669921875,-22977.927734375,779.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37310791015625,310.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32414.615234375,32040.0,0.0,0.0,0.532681941986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3294349908828735,1.3294529914855957,-1.806305408535991e-05,0.0,0.0005406044074334,0.0,0.0,303.0284423828125,0.0,0.0,0.0,0.7636169791221619,4.0,0.0,1.0
554220,293.2590637207031,297.1499938964844,293.1499938964844,0.10883329808712,-2451.063720703125,304.158935546875,0.6475315093994141,0.1691375374794006,0.156195729970932,293.4349060058594,297.1499938964844,293.1499938964844,0.1048387885093689,-2501.771240234375,304.17779541015625,0.6407023668289185,0.1623116433620453,0.1591960489749908,293.2268371582031,297.1499938964844,293.1499938964844,0.4675339758396148,-6058.63427734375,304.1589660644531,0.958133101463318,0.5499789118766785,0.3860900998115539,293.1620788574219,297.1499938964844,293.1499938964844,0.5614243745803833,-9474.212890625,304.14129638671875,0.9990000128746032,0.68628990650177,0.6045786738395691,293.1668395996094,297.1499938964844,293.1499938964844,0.0197184570133686,-4324.70947265625,304.15106201171875,0.4245912134647369,0.0571222081780433,0.2757623195648193,291.1708068847656,291.1499938964844,256.9833374023437,255.86062622070312,279.1690673828125,293.2838134765625,291.1702575683594,1.0,0.4141005575656891,0.5752856731414795,0.5752856731414795,1.0,1.0,-1.898632287979126,0.7383925318717957,1.1602396965026855,0.3000819385051727,0.0,0.0,0.7617931962013245,121.21107482910156,126.0,-20.6673641204834,-22909.39453125,780.5036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3922119140625,310.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32141.748046875,32040.0,0.0,0.0,0.5275402665138245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3215723037719729,1.3215900659561155,-1.7874768673209473e-05,0.0,0.0005353862652555,0.0,0.0,297.9799499511719,0.0,0.0,0.0,0.759630560874939,4.0,0.0,1.0
554280,293.2590637207031,297.1499938964844,293.1499938964844,0.10883329808712,-2451.063720703125,304.158935546875,0.6475315093994141,0.1691375374794006,0.156195729970932,293.4349060058594,297.1499938964844,293.1499938964844,0.1048387885093689,-2501.771240234375,304.17779541015625,0.6407023668289185,0.1623116433620453,0.1591960489749908,293.2268371582031,297.1499938964844,293.1499938964844,0.4675339758396148,-6058.63427734375,304.1589660644531,0.958133101463318,0.5499789118766785,0.3860900998115539,293.1620788574219,297.1499938964844,293.1499938964844,0.5614243745803833,-9474.212890625,304.14129638671875,0.9990000128746032,0.68628990650177,0.6045786738395691,293.1668395996094,297.1499938964844,293.1499938964844,0.0197184570133686,-4324.70947265625,304.15106201171875,0.4245912134647369,0.0571222081780433,0.2757623195648193,291.1708068847656,291.1499938964844,256.9833374023437,255.86062622070312,279.1690673828125,293.2838134765625,291.1702575683594,1.0,0.4141005575656891,0.5752856731414795,0.5752856731414795,1.0,1.0,-1.898632287979126,0.7383925318717957,1.1602396965026855,0.3000819385051727,0.0,0.0,0.7617931962013245,121.21107482910156,126.0,-20.6673641204834,-22909.39453125,780.5036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3922119140625,310.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32141.748046875,32040.0,0.0,0.0,0.5275402665138245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3215723037719729,1.3215900659561155,-1.7874768673209473e-05,0.0,0.0005353862652555,0.0,0.0,297.9799499511719,0.0,0.0,0.0,0.759630560874939,4.0,0.0,1.0
554340,293.2561340332031,297.1499938964844,293.1499938964844,0.1073009520769119,-2423.47607421875,304.15850830078125,0.6425238251686096,0.1669658422470092,0.1543188095092773,293.4337158203125,297.1499938964844,293.1499938964844,0.0996222719550132,-2401.26416015625,304.17724609375,0.6299638748168945,0.1553375273942947,0.15268474817276,293.2269592285156,297.1499938964844,293.1499938964844,0.4659702181816101,-6042.9990234375,304.1585693359375,0.9529609084129332,0.5480049848556519,0.3847958445549011,293.1823425292969,297.1499938964844,293.1499938964844,0.5694224834442139,-9586.244140625,304.13092041015625,0.9990000128746032,0.6818875670433044,0.6117234230041504,293.167236328125,297.1499938964844,293.1499938964844,0.0194888170808553,-4300.001953125,304.1510925292969,0.4209058880805969,0.0566162876784801,0.2739659249782562,291.16046142578125,291.1499938964844,257.04998779296875,255.9185028076172,279.1685791015625,293.2835998535156,291.1596984863281,1.0,0.4153753817081451,0.577116072177887,0.577116072177887,1.0,1.0,-1.8934272527694704,0.7377431392669678,1.1556841135025024,0.3006109595298767,0.0,0.0,0.7610635757446289,123.41109466552734,129.0,-16.824726104736328,-22829.27734375,783.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3596496582031,310.2162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,32081.44140625,30960.0,0.0,0.0,0.5229491591453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316905498504639,1.3169232606887815,-1.778635851223953e-05,0.0,0.0005307269166223,0.0,0.0,295.28326416015625,0.0,0.0,0.0,0.7425168752670288,4.0,0.0,1.0
554400,293.2561340332031,297.1499938964844,293.1499938964844,0.1073009520769119,-2423.47607421875,304.15850830078125,0.6425238251686096,0.1669658422470092,0.1543188095092773,293.4337158203125,297.1499938964844,293.1499938964844,0.0996222719550132,-2401.26416015625,304.17724609375,0.6299638748168945,0.1553375273942947,0.15268474817276,293.2269592285156,297.1499938964844,293.1499938964844,0.4659702181816101,-6042.9990234375,304.1585693359375,0.9529609084129332,0.5480049848556519,0.3847958445549011,293.1823425292969,297.1499938964844,293.1499938964844,0.5694224834442139,-9586.244140625,304.13092041015625,0.9990000128746032,0.6818875670433044,0.6117234230041504,293.167236328125,297.1499938964844,293.1499938964844,0.0194888170808553,-4300.001953125,304.1510925292969,0.4209058880805969,0.0566162876784801,0.2739659249782562,291.16046142578125,291.1499938964844,257.04998779296875,255.9185028076172,279.1685791015625,293.2835998535156,291.1596984863281,1.0,0.4153753817081451,0.577116072177887,0.577116072177887,1.0,1.0,-1.8934272527694704,0.7377431392669678,1.1556841135025024,0.3006109595298767,0.0,0.0,0.7610635757446289,123.41109466552734,129.0,-16.824726104736328,-22829.27734375,783.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3596496582031,310.2162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,32081.44140625,30960.0,0.0,0.0,0.5229491591453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316905498504639,1.3169232606887815,-1.778635851223953e-05,0.0,0.0005307269166223,0.0,0.0,295.28326416015625,0.0,0.0,0.0,0.7425168752670288,4.0,0.0,1.0
554460,293.25323486328125,297.1499938964844,293.1499938964844,0.1060358807444572,-2401.046875,304.1578063964844,0.637547492980957,0.1648686677217483,0.1525150090456009,293.43231201171875,297.1499938964844,293.1499938964844,0.0946824997663497,-2305.55029296875,304.1764221191406,0.6189944744110107,0.1484307050704956,0.1462404280900955,293.22705078125,297.1499938964844,293.1499938964844,0.4653070271015167,-6037.14111328125,304.15692138671875,0.947399079799652,0.5460370779037476,0.383506029844284,293.2064208984375,297.1499938964844,293.1499938964844,0.5794252753257751,-9724.1337890625,304.12078857421875,0.9990000128746032,0.6761941313743591,0.619442880153656,293.1676940917969,297.1499938964844,293.1499938964844,0.0192998945713043,-4281.349609375,304.1510314941406,0.4171457290649414,0.0560868009924888,0.2720932364463806,291.1275939941406,291.1499938964844,257.1163635253906,255.9758453369141,279.1685791015625,293.28546142578125,291.12725830078125,1.0,0.4169212877750397,0.5789699554443359,0.5789699554443359,1.0,1.0,-1.8889944553375244,0.7374290227890015,1.151565432548523,0.3013105690479278,0.0,0.0,0.7666216492652893,125.84729766845705,132.0,-28.95199966430664,-22709.609375,787.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3089294433594,310.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,30924.05859375,30960.0,0.0,0.0,0.5187057256698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3051620721817017,1.305179476737976,-1.7337633835268207e-05,0.0,0.000526420364622,0.0,0.0,285.8813781738281,0.0,0.0,0.0,0.7496086359024048,4.0,0.0,1.0
554520,293.25323486328125,297.1499938964844,293.1499938964844,0.1060358807444572,-2401.046875,304.1578063964844,0.637547492980957,0.1648686677217483,0.1525150090456009,293.43231201171875,297.1499938964844,293.1499938964844,0.0946824997663497,-2305.55029296875,304.1764221191406,0.6189944744110107,0.1484307050704956,0.1462404280900955,293.22705078125,297.1499938964844,293.1499938964844,0.4653070271015167,-6037.14111328125,304.15692138671875,0.947399079799652,0.5460370779037476,0.383506029844284,293.2064208984375,297.1499938964844,293.1499938964844,0.5794252753257751,-9724.1337890625,304.12078857421875,0.9990000128746032,0.6761941313743591,0.619442880153656,293.1676940917969,297.1499938964844,293.1499938964844,0.0192998945713043,-4281.349609375,304.1510314941406,0.4171457290649414,0.0560868009924888,0.2720932364463806,291.1275939941406,291.1499938964844,257.1163635253906,255.9758453369141,279.1685791015625,293.28546142578125,291.12725830078125,1.0,0.4169212877750397,0.5789699554443359,0.5789699554443359,1.0,1.0,-1.8889944553375244,0.7374290227890015,1.151565432548523,0.3013105690479278,0.0,0.0,0.7666216492652893,125.84729766845705,132.0,-28.95199966430664,-22709.609375,787.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3089294433594,310.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,30924.05859375,30960.0,0.0,0.0,0.5187057256698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3051620721817017,1.305179476737976,-1.7337633835268207e-05,0.0,0.000526420364622,0.0,0.0,285.8813781738281,0.0,0.0,0.0,0.7496086359024048,4.0,0.0,1.0
554580,293.25030517578125,297.1499938964844,293.1499938964844,0.1045831367373466,-2374.63037109375,304.1576232910156,0.632655680179596,0.162846103310585,0.1507847756147384,293.4306945800781,297.1499938964844,293.1499938964844,0.0895927846431732,-2205.967041015625,304.17608642578125,0.6069232821464539,0.1416074186563491,0.1398769468069076,293.2272644042969,297.1499938964844,293.1499938964844,0.4635615348815918,-6019.20751953125,304.15753173828125,0.941562831401825,0.5440446734428406,0.3822115957736969,293.2326965332031,297.1499938964844,293.1499938964844,0.5888089537620544,-9850.6142578125,304.11492919921875,0.9990000128746032,0.669442355632782,0.6275554299354553,293.1683044433594,297.1499938964844,293.1499938964844,0.0190311167389154,-4251.34912109375,304.1511535644531,0.4133367538452148,0.0555144809186458,0.2700868844985962,291.1229248046875,291.1499938964844,257.1825561523437,256.0327453613281,279.1689758300781,293.289794921875,291.1224975585937,1.0,0.4186549484729767,0.5808846354484558,0.5808846354484558,1.0,1.0,-1.885053277015686,0.7373592853546143,1.1476939916610718,0.3021527230739593,0.0,0.0,0.7705190777778625,128.45921325683594,135.0,-13.860713958740234,-22664.01171875,792.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2109069824219,310.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,30853.943359375,30960.0,0.0,0.0,0.5152344703674316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3150702714920044,1.3150877952575684,-1.7479429516242817e-05,0.0,0.0005228974623605,0.0,0.0,290.9822692871094,0.0,0.0,0.0,0.7539753317832947,4.0,0.0,1.0
554640,293.25030517578125,297.1499938964844,293.1499938964844,0.1045831367373466,-2374.63037109375,304.1576232910156,0.632655680179596,0.162846103310585,0.1507847756147384,293.4306945800781,297.1499938964844,293.1499938964844,0.0895927846431732,-2205.967041015625,304.17608642578125,0.6069232821464539,0.1416074186563491,0.1398769468069076,293.2272644042969,297.1499938964844,293.1499938964844,0.4635615348815918,-6019.20751953125,304.15753173828125,0.941562831401825,0.5440446734428406,0.3822115957736969,293.2326965332031,297.1499938964844,293.1499938964844,0.5888089537620544,-9850.6142578125,304.11492919921875,0.9990000128746032,0.669442355632782,0.6275554299354553,293.1683044433594,297.1499938964844,293.1499938964844,0.0190311167389154,-4251.34912109375,304.1511535644531,0.4133367538452148,0.0555144809186458,0.2700868844985962,291.1229248046875,291.1499938964844,257.1825561523437,256.0327453613281,279.1689758300781,293.289794921875,291.1224975585937,1.0,0.4186549484729767,0.5808846354484558,0.5808846354484558,1.0,1.0,-1.885053277015686,0.7373592853546143,1.1476939916610718,0.3021527230739593,0.0,0.0,0.7705190777778625,128.45921325683594,135.0,-13.860713958740234,-22664.01171875,792.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2109069824219,310.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,30853.943359375,30960.0,0.0,0.0,0.5152344703674316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3150702714920044,1.3150877952575684,-1.7479429516242817e-05,0.0,0.0005228974623605,0.0,0.0,290.9822692871094,0.0,0.0,0.0,0.7539753317832947,4.0,0.0,1.0
554700,293.2488098144531,297.1499938964844,293.1499938964844,0.1038883626461029,-2361.981201171875,304.1575012207031,0.6301732063293457,0.1618653535842895,0.1499506682157516,293.4298095703125,297.1499938964844,293.1499938964844,0.0870792344212532,-2156.803466796875,304.1759033203125,0.600365936756134,0.1382290422916412,0.1367319077253341,293.22735595703125,297.1499938964844,293.1499938964844,0.4626983404159546,-6010.37255859375,304.15771484375,0.9384323358535768,0.5430439114570618,0.3815624117851257,293.2460632324219,297.1499938964844,293.1499938964844,0.5931548476219177,-9908.22265625,304.11346435546875,0.9990000128746032,0.6657615900039673,0.6311626434326172,293.1686706542969,297.1499938964844,293.1499938964844,0.0188904087990522,-4235.541015625,304.15118408203125,0.4113456606864929,0.0552102401852607,0.269023597240448,291.1200561523437,291.1499938964844,257.215576171875,256.0610046386719,279.1695556640625,293.2928466796875,291.1197509765625,1.0,0.419550359249115,0.581902265548706,0.581902265548706,1.0,1.0,-1.8825352191925049,0.7371137738227844,1.1454215049743652,0.3025213778018951,0.0,0.0,0.7728089094161987,129.88693237304688,135.0,-10.76098346710205,-22632.73828125,795.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14947509765625,310.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,30836.75,29880.0,0.0,0.0,0.5137913227081299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3208898305892944,1.3209073543548584,-1.7568694602232426e-05,0.0,0.0005214328994043,0.0,0.0,294.0747985839844,0.0,0.0,0.0,0.7416200041770935,4.0,0.0,1.0
554760,293.2472839355469,297.1499938964844,293.1499938964844,0.1033555790781974,-2352.525390625,304.1571044921875,0.6271272897720337,0.1609176248311996,0.1491681784391403,293.42877197265625,297.1499938964844,293.1499938964844,0.0847018957138061,-2110.617431640625,304.175537109375,0.5929284691810608,0.1348839402198791,0.1336408406496048,293.2273864746094,297.1499938964844,293.1499938964844,0.4623893201351166,-6007.6884765625,304.1568603515625,0.9341341257095336,0.5420607328414917,0.3809401392936706,293.2569274902344,297.1499938964844,293.1499938964844,0.5929723381996155,-9900.5068359375,304.1205444335937,0.9966303706169128,0.6624067425727844,0.6295142769813538,293.1689758300781,297.1499938964844,293.1499938964844,0.0187961999326944,-4226.0234375,304.1511535644531,0.4088842272758484,0.0549121685326099,0.2680842876434326,291.10418701171875,291.1499938964844,257.24853515625,256.089111328125,279.1719665527344,293.2957458496094,291.1029968261719,1.0,0.4202513396739959,0.5831798315048218,0.5831798315048218,1.0,1.0,-1.8740626573562624,0.7344271540641785,1.139635443687439,0.3018478751182556,0.0,0.0,0.7773436307907104,131.90577697753906,138.0,-25.16879653930664,-22487.990234375,794.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0987854003906,309.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,29923.75390625,29880.0,0.0,0.0,0.5123520493507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309941291809082,1.309958577156067,-1.7187310731969774e-05,0.0,0.0005199722363613,0.0,0.0,285.738037109375,0.0,0.0,0.0,0.7493169903755188,4.0,0.0,1.0
554820,293.2443542480469,297.1499938964844,293.1499938964844,0.1018738970160484,-2325.017822265625,304.1572265625,0.6213449239730835,0.1590481698513031,0.1476428508758545,293.4267883300781,297.1499938964844,293.1499938964844,0.0795814916491508,-2010.7261962890625,304.1755676269531,0.5777665972709656,0.1282266080379486,0.1275053173303604,293.2276306152344,297.1499938964844,293.1499938964844,0.4597629606723785,-5979.9677734375,304.15899658203125,0.9260168671607972,0.5400493741035461,0.3796862661838531,293.2663879394531,297.1499938964844,293.1499938964844,0.5880800485610962,-9824.52734375,304.1383056640625,0.9898515939712524,0.6577577590942383,0.6247738003730774,293.1695861816406,297.1499938964844,293.1499938964844,0.0184942688792943,-4189.703125,304.1512756347656,0.4042530059814453,0.0543079003691673,0.2661749720573425,291.122314453125,291.1499938964844,257.314208984375,256.1449890136719,279.1747436523437,293.298095703125,291.1238708496094,1.0,0.4213352799415588,0.585816502571106,0.585816502571106,1.0,1.0,-1.8553640842437744,0.7283605933189392,1.1270034313201904,0.3000168204307556,0.0,0.0,0.7802104949951172,135.72389221191406,141.0,15.711331367492676,-22348.193359375,791.3943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0101318359375,309.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,29800.34375,29880.0,0.0,0.0,0.5096246600151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3213930130004885,1.3214102983474731,-1.7342383216600865e-05,0.0,0.0005172042874619,0.0,0.0,291.5399169921875,0.0,0.0,0.0,0.7540504932403564,4.0,0.0,1.0
554880,293.2443542480469,297.1499938964844,293.1499938964844,0.1018738970160484,-2325.017822265625,304.1572265625,0.6213449239730835,0.1590481698513031,0.1476428508758545,293.4267883300781,297.1499938964844,293.1499938964844,0.0795814916491508,-2010.7261962890625,304.1755676269531,0.5777665972709656,0.1282266080379486,0.1275053173303604,293.2276306152344,297.1499938964844,293.1499938964844,0.4597629606723785,-5979.9677734375,304.15899658203125,0.9260168671607972,0.5400493741035461,0.3796862661838531,293.2663879394531,297.1499938964844,293.1499938964844,0.5880800485610962,-9824.52734375,304.1383056640625,0.9898515939712524,0.6577577590942383,0.6247738003730774,293.1695861816406,297.1499938964844,293.1499938964844,0.0184942688792943,-4189.703125,304.1512756347656,0.4042530059814453,0.0543079003691673,0.2661749720573425,291.122314453125,291.1499938964844,257.314208984375,256.1449890136719,279.1747436523437,293.298095703125,291.1238708496094,1.0,0.4213352799415588,0.585816502571106,0.585816502571106,1.0,1.0,-1.8553640842437744,0.7283605933189392,1.1270034313201904,0.3000168204307556,0.0,0.0,0.7802104949951172,135.72389221191406,141.0,15.711331367492676,-22348.193359375,791.3943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0101318359375,309.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,29800.34375,29880.0,0.0,0.0,0.5096246600151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3213930130004885,1.3214102983474731,-1.7342383216600865e-05,0.0,0.0005172042874619,0.0,0.0,291.5399169921875,0.0,0.0,0.0,0.7540504932403564,4.0,0.0,1.0
554940,293.2414245605469,297.1499938964844,293.1499938964844,0.1004077792167663,-2297.701416015625,304.1572570800781,0.6160305738449097,0.1572469025850296,0.1461490243673324,293.4246520996094,297.1499938964844,293.1499938964844,0.0744372084736824,-1911.4383544921875,304.1756286621094,0.5625993609428406,0.1216450408101081,0.1214087679982185,293.2280578613281,297.1499938964844,293.1499938964844,0.45693439245224,-5950.34814453125,304.1606750488281,0.9189363121986388,0.5380006432533264,0.3783809244632721,293.2693176269531,297.1499938964844,293.1499938964844,0.5839701890945435,-9763.6962890625,304.1488952636719,0.983932375907898,0.6542088389396667,0.6214290857315063,293.16998291015625,297.1499938964844,293.1499938964844,0.018191086128354,-4152.64501953125,304.1513366699219,0.4000794291496277,0.0537332110106945,0.2642553150653839,291.1439514160156,291.1499938964844,257.3795471191406,256.2002868652344,279.17559814453125,293.2981872558594,291.14520263671875,1.0,0.4222524166107178,0.5884265303611755,0.5884265303611755,1.0,1.0,-1.83836030960083,0.7229589223861694,1.1154013872146606,0.2985028922557831,0.0,0.0,0.7795178294181824,139.09561157226562,144.0,25.210662841796875,-22187.033203125,788.1215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.939697265625,309.9306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,29876.068359375,28800.0,0.0,0.0,0.5070375800132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322829246520996,1.3228466510772705,-1.7382571968482807e-05,0.0,0.0005145786562934,0.0,0.0,292.521240234375,0.0,0.0,0.0,0.7396978139877319,4.0,0.0,1.0
555000,293.2414245605469,297.1499938964844,293.1499938964844,0.1004077792167663,-2297.701416015625,304.1572570800781,0.6160305738449097,0.1572469025850296,0.1461490243673324,293.4246520996094,297.1499938964844,293.1499938964844,0.0744372084736824,-1911.4383544921875,304.1756286621094,0.5625993609428406,0.1216450408101081,0.1214087679982185,293.2280578613281,297.1499938964844,293.1499938964844,0.45693439245224,-5950.34814453125,304.1606750488281,0.9189363121986388,0.5380006432533264,0.3783809244632721,293.2693176269531,297.1499938964844,293.1499938964844,0.5839701890945435,-9763.6962890625,304.1488952636719,0.983932375907898,0.6542088389396667,0.6214290857315063,293.16998291015625,297.1499938964844,293.1499938964844,0.018191086128354,-4152.64501953125,304.1513366699219,0.4000794291496277,0.0537332110106945,0.2642553150653839,291.1439514160156,291.1499938964844,257.3795471191406,256.2002868652344,279.17559814453125,293.2981872558594,291.14520263671875,1.0,0.4222524166107178,0.5884265303611755,0.5884265303611755,1.0,1.0,-1.83836030960083,0.7229589223861694,1.1154013872146606,0.2985028922557831,0.0,0.0,0.7795178294181824,139.09561157226562,144.0,25.210662841796875,-22187.033203125,788.1215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.939697265625,309.9306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,29876.068359375,28800.0,0.0,0.0,0.5070375800132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322829246520996,1.3228466510772705,-1.7382571968482807e-05,0.0,0.0005145786562934,0.0,0.0,292.521240234375,0.0,0.0,0.0,0.7396978139877319,4.0,0.0,1.0
555060,293.2384338378906,297.1499938964844,293.1499938964844,0.0992300808429718,-2276.08642578125,304.15679931640625,0.6108781695365906,0.1555394530296325,0.1447270214557647,293.4222106933594,297.1499938964844,293.1499938964844,0.0694804191589355,-1817.5604248046875,304.17535400390625,0.5475158095359802,0.1151850149035453,0.1154068186879158,293.228271484375,297.1499938964844,293.1499938964844,0.4550963044166565,-5931.8134765625,304.1602783203125,0.912562370300293,0.5359798073768616,0.3770791888236999,293.2700500488281,297.1499938964844,293.1499938964844,0.5812838077545166,-9725.3427734375,304.1537780761719,0.9783111214637756,0.6510347127914429,0.6185352206230164,293.1701354980469,297.1499938964844,293.1499938964844,0.0179623533040285,-4125.99658203125,304.1512756347656,0.3961170315742492,0.0531974099576473,0.2624666094779968,291.1392822265625,291.1499938964844,257.44451904296875,256.2550354003906,279.17584228515625,293.29736328125,291.1405639648437,1.0,0.4230993092060089,0.5910255908966064,0.5910255908966064,1.0,1.0,-1.822259783744812,0.7178888320922852,1.1043709516525269,0.2971441447734833,0.0,0.0,0.7815377116203308,142.2509765625,147.0,9.922786712646484,-21972.681640625,784.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91552734375,309.8882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,28849.5234375,28800.0,0.0,0.0,0.5041763186454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3040882349014282,1.3041050434112549,-1.6851463442435488e-05,0.0,0.0005116748507134,0.0,0.0,279.7663879394531,0.0,0.0,0.0,0.7435566186904907,4.0,0.0,1.0
555120,293.2384338378906,297.1499938964844,293.1499938964844,0.0992300808429718,-2276.08642578125,304.15679931640625,0.6108781695365906,0.1555394530296325,0.1447270214557647,293.4222106933594,297.1499938964844,293.1499938964844,0.0694804191589355,-1817.5604248046875,304.17535400390625,0.5475158095359802,0.1151850149035453,0.1154068186879158,293.228271484375,297.1499938964844,293.1499938964844,0.4550963044166565,-5931.8134765625,304.1602783203125,0.912562370300293,0.5359798073768616,0.3770791888236999,293.2700500488281,297.1499938964844,293.1499938964844,0.5812838077545166,-9725.3427734375,304.1537780761719,0.9783111214637756,0.6510347127914429,0.6185352206230164,293.1701354980469,297.1499938964844,293.1499938964844,0.0179623533040285,-4125.99658203125,304.1512756347656,0.3961170315742492,0.0531974099576473,0.2624666094779968,291.1392822265625,291.1499938964844,257.44451904296875,256.2550354003906,279.17584228515625,293.29736328125,291.1405639648437,1.0,0.4230993092060089,0.5910255908966064,0.5910255908966064,1.0,1.0,-1.822259783744812,0.7178888320922852,1.1043709516525269,0.2971441447734833,0.0,0.0,0.7815377116203308,142.2509765625,147.0,9.922786712646484,-21972.681640625,784.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91552734375,309.8882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,28849.5234375,28800.0,0.0,0.0,0.5041763186454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3040882349014282,1.3041050434112549,-1.6851463442435488e-05,0.0,0.0005116748507134,0.0,0.0,279.7663879394531,0.0,0.0,0.0,0.7435566186904907,4.0,0.0,1.0
555180,293.2353515625,297.1499938964844,293.1499938964844,0.0979096069931984,-2251.351806640625,304.15673828125,0.6058390736579895,0.1539241224527359,0.1433840841054916,293.419189453125,297.1499938964844,293.1499938964844,0.0643947049975395,-1722.5677490234375,304.1753845214844,0.5328139662742615,0.108900211751461,0.1095497757196426,293.2284545898437,297.1499938964844,293.1499938964844,0.4522888362407684,-5902.5302734375,304.1614990234375,0.9067605137825012,0.5339595675468445,0.3757819235324859,293.2701110839844,297.1499938964844,293.1499938964844,0.5773662328720093,-9670.6884765625,304.15899658203125,0.9727715849876404,0.6479832530021667,0.6157974004745483,293.17010498046875,297.1499938964844,293.1499938964844,0.0177014172077178,-4093.249755859375,304.1512756347656,0.3921613991260528,0.0526914671063423,0.2608000040054321,291.1600646972656,291.1499938964844,257.509033203125,256.30914306640625,279.1759033203125,293.29608154296875,291.1612854003906,1.0,0.4239272177219391,0.5936213731765747,0.5936213731765747,1.0,1.0,-1.8067680597305296,0.7130279541015625,1.0937401056289673,0.2958838939666748,0.0,0.0,0.7787709832191467,145.29640197753906,150.0,22.498598098754883,-21831.818359375,781.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8998413085937,309.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,28866.404296875,28800.0,0.0,0.0,0.501305341720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2997044324874878,1.2997212409973145,-1.678596527199261e-05,0.0,0.0005087612080387,0.0,0.0,277.5153503417969,0.0,0.0,0.0,0.7413959503173828,4.0,0.0,1.0
555240,293.2353515625,297.1499938964844,293.1499938964844,0.0979096069931984,-2251.351806640625,304.15673828125,0.6058390736579895,0.1539241224527359,0.1433840841054916,293.419189453125,297.1499938964844,293.1499938964844,0.0643947049975395,-1722.5677490234375,304.1753845214844,0.5328139662742615,0.108900211751461,0.1095497757196426,293.2284545898437,297.1499938964844,293.1499938964844,0.4522888362407684,-5902.5302734375,304.1614990234375,0.9067605137825012,0.5339595675468445,0.3757819235324859,293.2701110839844,297.1499938964844,293.1499938964844,0.5773662328720093,-9670.6884765625,304.15899658203125,0.9727715849876404,0.6479832530021667,0.6157974004745483,293.17010498046875,297.1499938964844,293.1499938964844,0.0177014172077178,-4093.249755859375,304.1512756347656,0.3921613991260528,0.0526914671063423,0.2608000040054321,291.1600646972656,291.1499938964844,257.509033203125,256.30914306640625,279.1759033203125,293.29608154296875,291.1612854003906,1.0,0.4239272177219391,0.5936213731765747,0.5936213731765747,1.0,1.0,-1.8067680597305296,0.7130279541015625,1.0937401056289673,0.2958838939666748,0.0,0.0,0.7787709832191467,145.29640197753906,150.0,22.498598098754883,-21831.818359375,781.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8998413085937,309.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,28866.404296875,28800.0,0.0,0.0,0.501305341720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2997044324874878,1.2997212409973145,-1.678596527199261e-05,0.0,0.0005087612080387,0.0,0.0,277.5153503417969,0.0,0.0,0.0,0.7413959503173828,4.0,0.0,1.0
555300,293.2337951660156,297.1499938964844,293.1499938964844,0.0972896665334701,-2239.74462890625,304.1566467285156,0.6033848524093628,0.1531503200531005,0.1427419632673263,293.41748046875,297.1499938964844,293.1499938964844,0.061886791139841,-1676.4510498046875,304.1753234863281,0.5257210731506348,0.1058256775140762,0.1066890284419059,293.228515625,297.1499938964844,293.1499938964844,0.4509369730949402,-5888.51806640625,304.161865234375,0.9040605425834656,0.5329505205154419,0.3751317262649536,293.2699890136719,297.1499938964844,293.1499938964844,0.5754517316818237,-9644.4453125,304.16082763671875,0.9700039625167848,0.6464834213256836,0.6144531965255737,293.1700439453125,297.1499938964844,293.1499938964844,0.0175801124423742,-4077.97412109375,304.1512756347656,0.3901321589946747,0.0524468310177326,0.2600020170211792,291.1688842773437,291.1499938964844,257.5411071777344,256.3359680175781,279.1759338378906,293.2953491210937,291.1699523925781,1.0,0.4243429601192474,0.5949193239212036,0.5949193239212036,1.0,1.0,-1.7992089986801147,0.7106590867042542,1.0885498523712158,0.2952830791473388,0.0,0.0,0.7766211032867432,146.79527282714844,150.0,23.07073402404785,-21755.037109375,780.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.896240234375,309.8817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,28894.2734375,27720.0,0.0,0.0,0.499845951795578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2951910495758057,1.2952077388763428,-1.672114922257606e-05,0.0,0.0005072801141068,0.0,0.0,275.2396240234375,0.0,0.0,0.0,0.7243291139602661,4.0,0.0,1.0
555360,293.2322082519531,297.1499938964844,293.1499938964844,0.0968449413776397,-2231.7060546875,304.15625,0.6009701490402222,0.1523990482091903,0.1421192735433578,293.41571044921875,297.1499938964844,293.1499938964844,0.0595004074275493,-1633.2860107421875,304.175048828125,0.5188190937042236,0.1027812212705612,0.1038603633642196,293.2285461425781,297.1499938964844,293.1499938964844,0.4503099620342254,-5882.61572265625,304.16082763671875,0.9014864563941956,0.531950056552887,0.3744837045669555,293.269775390625,297.1499938964844,293.1499938964844,0.5744304656982422,-9631.2509765625,304.1606750488281,0.967234194278717,0.6450064182281494,0.6131252646446228,293.16998291015625,297.1499938964844,293.1499938964844,0.0174992810934782,-4069.020263671875,304.15118408203125,0.388051688671112,0.0522066541016101,0.2592231631278991,291.1596069335937,291.1499938964844,257.57305908203125,256.36260986328125,279.1759338378906,293.2945556640625,291.1581115722656,1.0,0.4247625768184662,0.5962181091308594,0.5962181091308594,1.0,1.0,-1.791757106781006,0.7083244323730469,1.083432674407959,0.2946988940238952,0.0,0.0,0.7767322063446045,148.28428649902344,153.0,-4.087331295013428,-21604.17578125,778.9152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90802001953125,309.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,28022.720703125,27720.0,0.0,0.0,0.4982259571552276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2717835903167725,1.2717998027801514,-1.615917426533997e-05,0.0,0.0005056359805166,0.0,0.0,261.0107116699219,0.0,0.0,0.0,0.7263101935386658,4.0,0.0,1.0
555420,293.2290344238281,297.1499938964844,293.1499938964844,0.0957504659891128,-2211.25390625,304.156005859375,0.5962573885917664,0.1509623676538467,0.1409331858158111,293.41217041015625,297.1499938964844,293.1499938964844,0.0545290969312191,-1544.2366943359375,304.17498779296875,0.5056259036064148,0.0967665761709213,0.0982772707939148,293.2285461425781,297.1499938964844,293.1499938964844,0.4479260146617889,-5857.97119140625,304.1612548828125,0.8965021967887878,0.5299621224403381,0.3732033967971802,293.2691345214844,297.1499938964844,293.1499938964844,0.5709653496742249,-9584.3896484375,304.1629333496094,0.961693286895752,0.6421002745628357,0.6105276942253113,293.1697998046875,297.1499938964844,293.1499938964844,0.0172844976186752,-4042.05859375,304.1511535644531,0.3839574456214905,0.0517374649643898,0.2577145099639892,291.1688232421875,291.1499938964844,257.6365661621094,256.4154052734375,279.1759948730469,293.2928771972656,291.16998291015625,1.0,0.4256191849708557,0.5988205671310425,0.5988205671310425,1.0,1.0,-1.7771612405776978,0.703753650188446,1.0734076499938965,0.2935805916786194,0.0,0.0,0.774002730846405,151.2429656982422,156.0,13.835347175598145,-21481.39453125,776.2514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93438720703125,309.8733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,27831.947265625,27720.0,0.0,0.0,0.4948748350143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264215111732483,1.2642310857772827,-1.5999477909645066e-05,0.0,0.0005022350233048,0.0,0.0,256.7458801269531,0.0,0.0,0.0,0.7224212288856506,4.0,0.0,1.0
555480,293.2290344238281,297.1499938964844,293.1499938964844,0.0957504659891128,-2211.25390625,304.156005859375,0.5962573885917664,0.1509623676538467,0.1409331858158111,293.41217041015625,297.1499938964844,293.1499938964844,0.0545290969312191,-1544.2366943359375,304.17498779296875,0.5056259036064148,0.0967665761709213,0.0982772707939148,293.2285461425781,297.1499938964844,293.1499938964844,0.4479260146617889,-5857.97119140625,304.1612548828125,0.8965021967887878,0.5299621224403381,0.3732033967971802,293.2691345214844,297.1499938964844,293.1499938964844,0.5709653496742249,-9584.3896484375,304.1629333496094,0.961693286895752,0.6421002745628357,0.6105276942253113,293.1697998046875,297.1499938964844,293.1499938964844,0.0172844976186752,-4042.05859375,304.1511535644531,0.3839574456214905,0.0517374649643898,0.2577145099639892,291.1688232421875,291.1499938964844,257.6365661621094,256.4154052734375,279.1759948730469,293.2928771972656,291.16998291015625,1.0,0.4256191849708557,0.5988205671310425,0.5988205671310425,1.0,1.0,-1.7771612405776978,0.703753650188446,1.0734076499938965,0.2935805916786194,0.0,0.0,0.774002730846405,151.2429656982422,156.0,13.835347175598145,-21481.39453125,776.2514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93438720703125,309.8733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,27831.947265625,27720.0,0.0,0.0,0.4948748350143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264215111732483,1.2642310857772827,-1.5999477909645066e-05,0.0,0.0005022350233048,0.0,0.0,256.7458801269531,0.0,0.0,0.0,0.7224212288856506,4.0,0.0,1.0
555540,293.22711181640625,297.1499938964844,293.1499938964844,0.0950991883873939,-2199.023681640625,304.1558837890625,0.5934966802597046,0.1501412093639373,0.1402581185102462,293.4100646972656,297.1499938964844,293.1499938964844,0.0515221878886222,-1491.170654296875,304.1750183105469,0.498060405254364,0.093202143907547,0.0949696823954582,293.22857666015625,297.1499938964844,293.1499938964844,0.4463611543178558,-5841.732421875,304.16162109375,0.8935771584510803,0.5287633538246155,0.3724316954612732,293.26873779296875,297.1499938964844,293.1499938964844,0.5687060952186584,-9553.9833984375,304.1641845703125,0.958348512649536,0.6403656005859375,0.6089798212051392,293.169677734375,297.1499938964844,293.1499938964844,0.0171538013964891,-4025.283935546875,304.1511535644531,0.3815537095069885,0.0514611043035984,0.2568340897560119,291.178466796875,291.1499938964844,257.6743469238281,256.4467468261719,279.17608642578125,293.2918701171875,291.1794128417969,1.0,0.426144391298294,0.6003900766372681,0.6003900766372681,1.0,1.0,-1.7685370445251465,0.7010495662689209,1.0674874782562256,0.2929319739341736,0.0,0.0,0.7708059549331665,153.0150604248047,156.0,17.58708953857422,-21394.91015625,774.7410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483642578125,309.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,27853.20703125,27720.0,0.0,0.0,0.4928352832794189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256917119026184,1.256933093070984,-1.589255771250464e-05,0.0,0.0005001651588827,0.0,0.0,253.2054443359375,0.0,0.0,0.0,0.7190735936164856,4.0,0.0,1.0
555600,293.2257995605469,297.1499938964844,293.1499938964844,0.0946859642863273,-2191.273193359375,304.15576171875,0.5916843414306641,0.1496105194091797,0.1398229598999023,293.4086303710937,297.1499938964844,293.1499938964844,0.0495228543877601,-1456.2081298828125,304.1750183105469,0.4930936694145202,0.0908441990613937,0.0927814692258834,293.22857666015625,297.1499938964844,293.1499938964844,0.4453521072864532,-5831.2998046875,304.1617736816406,0.8916541337966919,0.52796471118927,0.3719167113304138,293.2684631347656,297.1499938964844,293.1499938964844,0.5672394037246704,-9534.365234375,304.1648254394531,0.9561128616333008,0.6392160058021545,0.6079530715942383,293.1695861816406,297.1499938964844,293.1499938964844,0.0170699581503868,-4014.528076171875,304.151123046875,0.3799704015254974,0.0512784495949745,0.2562544643878937,291.18389892578125,291.1499938964844,257.6994323730469,256.4674987792969,279.1761474609375,293.2912292480469,291.1847229003906,1.0,0.4264992475509643,0.6014399528503418,0.6014399528503418,1.0,1.0,-1.7628400325775146,0.6992617249488831,1.0635782480239868,0.2925084233283996,0.0,0.0,0.7684165239334106,154.19577026367188,159.0,17.79863739013672,-21334.1015625,773.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95806884765625,309.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,27869.466796875,26640.0,0.0,0.0,0.4914531707763672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251244068145752,1.2512598037719729,-1.580982825544197e-05,0.0,0.00049876247067,0.0,0.0,250.4774932861328,0.0,0.0,0.0,0.7014911770820618,4.0,0.0,1.0
555660,293.2225952148437,297.1499938964844,293.1499938964844,0.0939193814992904,-2177.291015625,304.1551513671875,0.5872620940208435,0.148344412446022,0.1387886703014373,293.4050598144531,297.1499938964844,293.1499938964844,0.0446812883019447,-1372.7662353515625,304.1747436523437,0.4802530407905578,0.0850170478224754,0.0873731896281242,293.2284851074219,297.1499938964844,293.1499938964844,0.4438835680484772,-5816.89111328125,304.1603698730469,0.8869545459747314,0.5259917378425598,0.3706404566764831,293.2676086425781,297.1499938964844,293.1499938964844,0.5648877620697021,-9504.2041015625,304.16387939453125,0.9505316615104676,0.6363924145698547,0.6054247617721558,293.1693725585937,297.1499938964844,293.1499938964844,0.0169152561575174,-3996.424560546875,304.1510009765625,0.3760801553726196,0.0508273169398307,0.2548278272151947,291.1700439453125,291.1499938964844,257.7616882324219,256.5188903808594,279.17626953125,293.2895202636719,291.1708068847656,1.0,0.427404910326004,0.6040735840797424,0.6040735840797424,1.0,1.0,-1.7488232851028442,0.6948607563972473,1.0539625883102417,0.2914878129959106,0.0,0.0,0.7669066190719604,157.14263916015625,162.0,-1.384055495262146,-21125.0234375,771.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.008544921875,309.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,26807.361328125,26640.0,0.0,0.0,0.4876162707805633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209526300430298,1.2209677696228027,-1.5114886991796084e-05,0.0,0.0004948685527779,0.0,0.0,233.40090942382807,0.0,0.0,0.0,0.7000030875205994,4.0,0.0,1.0
