time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555720,293.2225952148437,297.1499938964844,293.1499938964844,0.0939193814992904,-2177.291015625,304.1551513671875,0.5872620940208435,0.148344412446022,0.1387886703014373,293.4050598144531,297.1499938964844,293.1499938964844,0.0446812883019447,-1372.7662353515625,304.1747436523437,0.4802530407905578,0.0850170478224754,0.0873731896281242,293.2284851074219,297.1499938964844,293.1499938964844,0.4438835680484772,-5816.89111328125,304.1603698730469,0.8869545459747314,0.5259917378425598,0.3706404566764831,293.2676086425781,297.1499938964844,293.1499938964844,0.5648877620697021,-9504.2041015625,304.16387939453125,0.9505316615104676,0.6363924145698547,0.6054247617721558,293.1693725585937,297.1499938964844,293.1499938964844,0.0169152561575174,-3996.424560546875,304.1510009765625,0.3760801553726196,0.0508273169398307,0.2548278272151947,291.1700439453125,291.1499938964844,257.7616882324219,256.5188903808594,279.17626953125,293.2895202636719,291.1708068847656,1.0,0.427404910326004,0.6040735840797424,0.6040735840797424,1.0,1.0,-1.7488232851028442,0.6948607563972473,1.0539625883102417,0.2914878129959106,0.0,0.0,0.7669066190719604,157.14263916015625,162.0,-1.384055495262146,-21125.0234375,771.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.008544921875,309.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,26807.361328125,26640.0,0.0,0.0,0.4876162707805633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209526300430298,1.2209677696228027,-1.5114886991796084e-05,0.0,0.0004948685527779,0.0,0.0,233.40090942382807,0.0,0.0,0.0,0.7000030875205994,4.0,0.0,1.0
555780,293.2193603515625,297.1499938964844,293.1499938964844,0.0929983332753181,-2159.968505859375,304.15496826171875,0.5829932689666748,0.1471613049507141,0.1378294080495834,293.40142822265625,297.1499938964844,293.1499938964844,0.0397393070161342,-1287.95263671875,304.1747436523437,0.4640454649925232,0.0792938619852066,0.0820602253079414,293.2284545898437,297.1499938964844,293.1499938964844,0.4414142668247223,-5791.19580078125,304.1610107421875,0.8823887705802917,0.5240127444267273,0.3693679869174957,293.2667236328125,297.1499938964844,293.1499938964844,0.5612968802452087,-9456.1875,304.16522216796875,0.94496089220047,0.6335885524749756,0.602929413318634,293.16912841796875,297.1499938964844,293.1499938964844,0.0167156998068094,-3970.42333984375,304.1510009765625,0.3722821176052093,0.0503833256661891,0.2534330189228058,291.1835021972656,291.1499938964844,257.8232116699219,256.56951904296875,279.1764221191406,293.2878112792969,291.1842346191406,1.0,0.4283372163772583,0.6067251563072205,0.6067251563072205,1.0,1.0,-1.7350937128067017,0.6905449628829956,1.044548749923706,0.2905196249485016,0.0,0.0,0.761512041091919,160.0892791748047,165.0,11.858770370483398,-20990.97265625,769.4121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04638671875,309.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,26790.724609375,26640.0,0.0,0.0,0.4837236702442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208429932594299,1.2084448337554932,-1.4926386029401328e-05,0.0,0.0004909179988317,0.0,0.0,227.606689453125,0.0,0.0,0.0,0.6941527724266052,4.0,0.0,1.0
555840,293.2193603515625,297.1499938964844,293.1499938964844,0.0929983332753181,-2159.968505859375,304.15496826171875,0.5829932689666748,0.1471613049507141,0.1378294080495834,293.40142822265625,297.1499938964844,293.1499938964844,0.0397393070161342,-1287.95263671875,304.1747436523437,0.4640454649925232,0.0792938619852066,0.0820602253079414,293.2284545898437,297.1499938964844,293.1499938964844,0.4414142668247223,-5791.19580078125,304.1610107421875,0.8823887705802917,0.5240127444267273,0.3693679869174957,293.2667236328125,297.1499938964844,293.1499938964844,0.5612968802452087,-9456.1875,304.16522216796875,0.94496089220047,0.6335885524749756,0.602929413318634,293.16912841796875,297.1499938964844,293.1499938964844,0.0167156998068094,-3970.42333984375,304.1510009765625,0.3722821176052093,0.0503833256661891,0.2534330189228058,291.1835021972656,291.1499938964844,257.8232116699219,256.56951904296875,279.1764221191406,293.2878112792969,291.1842346191406,1.0,0.4283372163772583,0.6067251563072205,0.6067251563072205,1.0,1.0,-1.7350937128067017,0.6905449628829956,1.044548749923706,0.2905196249485016,0.0,0.0,0.761512041091919,160.0892791748047,165.0,11.858770370483398,-20990.97265625,769.4121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04638671875,309.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,26790.724609375,26640.0,0.0,0.0,0.4837236702442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208429932594299,1.2084448337554932,-1.4926386029401328e-05,0.0,0.0004909179988317,0.0,0.0,227.606689453125,0.0,0.0,0.0,0.6941527724266052,4.0,0.0,1.0
555900,293.2177429199219,297.1499938964844,293.1499938964844,0.0925763696432113,-2152.0546875,304.1548156738281,0.5809178352355957,0.1466013491153717,0.1373779475688934,293.3995666503906,297.1499938964844,293.1499938964844,0.0373198986053466,-1246.3995361328125,304.17462158203125,0.45395627617836,0.0764756277203559,0.0794434621930122,293.2284240722656,297.1499938964844,293.1499938964844,0.4402399659156799,-5779.04541015625,304.1611633300781,0.8801504969596863,0.5230219960212708,0.3687291741371155,293.26629638671875,297.1499938964844,293.1499938964844,0.5595776438713074,-9433.3681640625,304.1655578613281,0.942181408405304,0.6321941018104553,0.6016861200332642,293.16900634765625,297.1499938964844,293.1499938964844,0.0166212450712919,-3958.146240234375,304.1510009765625,0.3704152405261993,0.0501635000109672,0.2527454495429992,291.1885070800781,291.1499938964844,257.85369873046875,256.59454345703125,279.176513671875,293.2869567871094,291.1890869140625,1.0,0.4288128018379211,0.6080583333969116,0.6080583333969116,1.0,1.0,-1.7283244132995603,0.6884142756462097,1.0399101972579956,0.2900533080101013,0.0,0.0,0.758431613445282,161.56370544433594,165.0,12.344489097595217,-20915.9609375,768.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0619201660156,309.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,26803.271484375,25560.0,0.0,0.0,0.4817589521408081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200801134109497,1.2008159160614014,-1.4817613191553392e-05,0.0,0.0004889240954071,0.0,0.0,224.1840667724609,0.0,0.0,0.0,0.6756991744041443,4.0,0.0,1.0
555960,293.2160949707031,297.1499938964844,293.1499938964844,0.0923296138644218,-2147.740234375,304.1543884277344,0.5788857936859131,0.1460620313882827,0.1369443982839584,293.39764404296875,297.1499938964844,293.1499938964844,0.0350344181060791,-1207.164794921875,304.17431640625,0.4442023634910583,0.0736873894929885,0.0768535584211349,293.2283935546875,297.1499938964844,293.1499938964844,0.4398170709609985,-5775.33154296875,304.15985107421875,0.8779498934745789,0.5220385789871216,0.3680919110774994,293.2658386230469,297.1499938964844,293.1499938964844,0.5587954521179199,-9424.1181640625,304.16412353515625,0.9394200444221495,0.6308145523071289,0.6004507541656494,293.1689147949219,297.1499938964844,293.1499938964844,0.0165638998150825,-3952.2255859375,304.1501770019531,0.3685940504074096,0.050000000745058,0.2520872354507446,291.17449951171875,291.1499938964844,257.88397216796875,256.619384765625,279.1766052246094,293.2861022949219,291.1720886230469,1.0,0.4292954802513122,0.6093934774398804,0.6093934774398804,1.0,1.0,-1.7216551303863523,0.6863171458244324,1.035338044166565,0.2896025776863098,0.0,0.0,0.7580004930496216,163.03427124023438,168.0,-17.078031539916992,-20762.076171875,767.5314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0888977050781,309.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25917.47265625,25560.0,0.0,0.0,0.4796399474143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750714778900146,1.1750857830047607,-1.4246076716517564e-05,0.0,0.000486773555167,0.0,0.0,210.68321228027344,0.0,0.0,0.0,0.6765609979629517,4.0,0.0,1.0
556020,293.212890625,297.1499938964844,293.1499938964844,0.0916333049535751,-2134.794677734375,304.15411376953125,0.5750862956047058,0.1450420469045639,0.1361241638660431,293.39373779296875,297.1499938964844,293.1499938964844,0.0304918996989727,-1127.0101318359375,304.1737670898437,0.4262789189815521,0.0682063847780227,0.0717548504471778,293.2282409667969,297.1499938964844,293.1499938964844,0.4378785192966461,-5755.365234375,304.1598815917969,0.8738434910774231,0.5200797319412231,0.366824597120285,293.26483154296875,297.1499938964844,293.1499938964844,0.5558968186378479,-9385.837890625,304.1643371582031,0.9341949820518494,0.6280838847160339,0.5980115532875061,293.1689758300781,297.1499938964844,293.1499938964844,0.0165710803121328,-3954.176025390625,304.1431579589844,0.3665485382080078,0.050000000745058,0.2523709833621979,291.17333984375,291.1499938964844,257.9439392089844,256.6684265136719,279.17608642578125,293.2843933105469,291.173828125,1.0,0.4303574860095978,0.6119754314422607,0.6119754314422607,1.0,1.0,-1.710437893867493,0.6829794049263,1.027458429336548,0.2890718579292297,0.0,0.0,0.7553887367248535,165.8200225830078,171.0,0.1909125298261642,-20662.28125,766.8932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.129150390625,309.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,25682.111328125,25560.0,0.0,0.0,0.4753899872303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659542322158811,1.1659682989120483,-1.4063240996620152e-05,0.0,0.0004824603965971,0.0,0.0,206.21212768554688,0.0,0.0,0.0,0.6719627380371094,4.0,0.0,1.0
556080,293.212890625,297.1499938964844,293.1499938964844,0.0916333049535751,-2134.794677734375,304.15411376953125,0.5750862956047058,0.1450420469045639,0.1361241638660431,293.39373779296875,297.1499938964844,293.1499938964844,0.0304918996989727,-1127.0101318359375,304.1737670898437,0.4262789189815521,0.0682063847780227,0.0717548504471778,293.2282409667969,297.1499938964844,293.1499938964844,0.4378785192966461,-5755.365234375,304.1598815917969,0.8738434910774231,0.5200797319412231,0.366824597120285,293.26483154296875,297.1499938964844,293.1499938964844,0.5558968186378479,-9385.837890625,304.1643371582031,0.9341949820518494,0.6280838847160339,0.5980115532875061,293.1689758300781,297.1499938964844,293.1499938964844,0.0165710803121328,-3954.176025390625,304.1431579589844,0.3665485382080078,0.050000000745058,0.2523709833621979,291.17333984375,291.1499938964844,257.9439392089844,256.6684265136719,279.17608642578125,293.2843933105469,291.173828125,1.0,0.4303574860095978,0.6119754314422607,0.6119754314422607,1.0,1.0,-1.710437893867493,0.6829794049263,1.027458429336548,0.2890718579292297,0.0,0.0,0.7553887367248535,165.8200225830078,171.0,0.1909125298261642,-20662.28125,766.8932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.129150390625,309.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,25682.111328125,25560.0,0.0,0.0,0.4753899872303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659542322158811,1.1659682989120483,-1.4063240996620152e-05,0.0,0.0004824603965971,0.0,0.0,206.21212768554688,0.0,0.0,0.0,0.6719627380371094,4.0,0.0,1.0
556140,293.20965576171875,297.1499938964844,293.1499938964844,0.0909610763192176,-2122.2294921875,304.1538391113281,0.5714187622070312,0.1441002935171127,0.1353754699230194,293.3896179199219,297.1499938964844,293.1499938964844,0.0262874346226453,-1048.6978759765625,304.1727294921875,0.4104768931865692,0.0628690347075462,0.0667877197265625,293.22821044921875,297.1499938964844,293.1499938964844,0.4357510209083557,-5733.32763671875,304.1601257324219,0.8698019981384277,0.5181045532226562,0.3655478954315185,293.2639465332031,297.1499938964844,293.1499938964844,0.5527759194374084,-9344.4716796875,304.16473388671875,0.9289926886558532,0.6253539323806763,0.5955765843391418,293.1695556640625,297.1499938964844,293.1499938964844,0.0166030786931514,-3959.008544921875,304.1347351074219,0.3647807836532593,0.050000000745058,0.2529408037662506,291.17828369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1758117675781,293.2828063964844,291.1784362792969,1.0,0.431506484746933,0.614542543888092,0.614542543888092,1.0,1.0,-1.6998028755187988,0.6798375248908997,1.019965410232544,0.2886427044868469,0.0,0.0,0.7512373924255371,168.64979553222656,174.0,3.859318256378174,-20542.0,766.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1424865722656,309.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,25678.0859375,24480.0,0.0,0.0,0.4713068008422851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155133843421936,1.1551477909088137,-1.390981924487278e-05,0.0,0.0004783165059052,0.0,0.0,201.63807678222656,0.0,0.0,0.0,0.6520622968673706,4.0,0.0,1.0
556200,293.20965576171875,297.1499938964844,293.1499938964844,0.0909610763192176,-2122.2294921875,304.1538391113281,0.5714187622070312,0.1441002935171127,0.1353754699230194,293.3896179199219,297.1499938964844,293.1499938964844,0.0262874346226453,-1048.6978759765625,304.1727294921875,0.4104768931865692,0.0628690347075462,0.0667877197265625,293.22821044921875,297.1499938964844,293.1499938964844,0.4357510209083557,-5733.32763671875,304.1601257324219,0.8698019981384277,0.5181045532226562,0.3655478954315185,293.2639465332031,297.1499938964844,293.1499938964844,0.5527759194374084,-9344.4716796875,304.16473388671875,0.9289926886558532,0.6253539323806763,0.5955765843391418,293.1695556640625,297.1499938964844,293.1499938964844,0.0166030786931514,-3959.008544921875,304.1347351074219,0.3647807836532593,0.050000000745058,0.2529408037662506,291.17828369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1758117675781,293.2828063964844,291.1784362792969,1.0,0.431506484746933,0.614542543888092,0.614542543888092,1.0,1.0,-1.6998028755187988,0.6798375248908997,1.019965410232544,0.2886427044868469,0.0,0.0,0.7512373924255371,168.64979553222656,174.0,3.859318256378174,-20542.0,766.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1424865722656,309.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,25678.0859375,24480.0,0.0,0.0,0.4713068008422851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155133843421936,1.1551477909088137,-1.390981924487278e-05,0.0,0.0004783165059052,0.0,0.0,201.63807678222656,0.0,0.0,0.0,0.6520622968673706,4.0,0.0,1.0
556260,293.2064819335937,297.1499938964844,293.1499938964844,0.0905824899673461,-2115.616943359375,304.1532287597656,0.5678859353065491,0.1432358771562576,0.1346969753503799,293.3850402832031,297.1499938964844,293.1499938964844,0.022594740614295,-974.9230346679688,304.1712951660156,0.3952800035476684,0.0577241145074367,0.0619859807193279,293.2281188964844,297.1499938964844,293.1499938964844,0.4347511529922485,-5723.83349609375,304.15850830078125,0.8658365607261658,0.5161439180374146,0.3642763495445251,293.2629699707031,297.1499938964844,293.1499938964844,0.5510786175727844,-9323.4658203125,304.1627502441406,0.9238577485084534,0.622663676738739,0.5931698679924011,293.17047119140625,297.1499938964844,293.1499938964844,0.0166864655911922,-3972.806396484375,304.1251220703125,0.3630439043045044,0.050000000745058,0.2535167932510376,291.1529235839844,291.1499938964844,258.06121826171875,256.7640380859375,279.1757507324219,293.2811889648437,291.15313720703125,1.0,0.4327169060707092,0.6171151995658875,0.6171151995658875,1.0,1.0,-1.6894983053207395,0.6767892837524414,1.0127090215682983,0.2882964015007019,0.0,0.0,0.7527822852134705,171.52061462402344,177.0,-15.787480354309082,-20361.544921875,767.0515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1634216308594,309.8597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24576.140625,24480.0,0.0,0.0,0.4670800864696502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308170557022097,1.1308304071426392,-1.3323063285497485e-05,0.0,0.0004740268923342,0.0,0.0,189.0954132080078,0.0,0.0,0.0,0.653159499168396,4.0,0.0,1.0
556320,293.2064819335937,297.1499938964844,293.1499938964844,0.0905824899673461,-2115.616943359375,304.1532287597656,0.5678859353065491,0.1432358771562576,0.1346969753503799,293.3850402832031,297.1499938964844,293.1499938964844,0.022594740614295,-974.9230346679688,304.1712951660156,0.3952800035476684,0.0577241145074367,0.0619859807193279,293.2281188964844,297.1499938964844,293.1499938964844,0.4347511529922485,-5723.83349609375,304.15850830078125,0.8658365607261658,0.5161439180374146,0.3642763495445251,293.2629699707031,297.1499938964844,293.1499938964844,0.5510786175727844,-9323.4658203125,304.1627502441406,0.9238577485084534,0.622663676738739,0.5931698679924011,293.17047119140625,297.1499938964844,293.1499938964844,0.0166864655911922,-3972.806396484375,304.1251220703125,0.3630439043045044,0.050000000745058,0.2535167932510376,291.1529235839844,291.1499938964844,258.06121826171875,256.7640380859375,279.1757507324219,293.2811889648437,291.15313720703125,1.0,0.4327169060707092,0.6171151995658875,0.6171151995658875,1.0,1.0,-1.6894983053207395,0.6767892837524414,1.0127090215682983,0.2882964015007019,0.0,0.0,0.7527822852134705,171.52061462402344,177.0,-15.787480354309082,-20361.544921875,767.0515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1634216308594,309.8597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24576.140625,24480.0,0.0,0.0,0.4670800864696502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308170557022097,1.1308304071426392,-1.3323063285497485e-05,0.0,0.0004740268923342,0.0,0.0,189.0954132080078,0.0,0.0,0.0,0.653159499168396,4.0,0.0,1.0
556380,293.20330810546875,297.1499938964844,293.1499938964844,0.0900128260254859,-2104.916015625,304.1531066894531,0.5645069479942322,0.1424482017755508,0.1340881884098053,293.3798828125,297.1499938964844,293.1499938964844,0.0193446557968854,-902.4761962890624,304.16961669921875,0.3766709864139557,0.0528142489492893,0.0574179776012897,293.22808837890625,297.1499938964844,293.1499938964844,0.4325838685035705,-5701.12451171875,304.1592712402344,0.86195969581604,0.5141671895980835,0.3630023598670959,293.2621154785156,297.1499938964844,293.1499938964844,0.547955334186554,-9281.623046875,304.1636962890625,0.9188404083251952,0.6199737787246704,0.5907787084579468,293.1716003417969,297.1499938964844,293.1499938964844,0.0167095530778169,-3976.57568359375,304.1148681640625,0.3613480031490326,0.050000000745058,0.2540949285030365,291.1597595214844,291.1499938964844,258.1184387207031,256.810546875,279.17584228515625,293.279541015625,291.1600646972656,1.0,0.4339792728424072,0.6197036504745483,0.6197036504745483,1.0,1.0,-1.6795765161514282,0.6738587617874146,1.0057177543640137,0.2880777418613434,0.0,0.0,0.7510185837745667,174.41464233398438,180.0,1.4353810548782349,-20266.34375,767.6246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1527404785156,309.85498046875,278.1499938964844,0.0,18000.0,313.1499938964844,24532.0859375,24480.0,0.0,0.0,0.4631454944610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270591020584106,1.1270723342895508,-1.326157507719472e-05,0.0,0.0004700338176917,0.0,0.0,187.4914093017578,0.0,0.0,0.0,0.6512726545333862,4.0,0.0,1.0
556440,293.20330810546875,297.1499938964844,293.1499938964844,0.0900128260254859,-2104.916015625,304.1531066894531,0.5645069479942322,0.1424482017755508,0.1340881884098053,293.3798828125,297.1499938964844,293.1499938964844,0.0193446557968854,-902.4761962890624,304.16961669921875,0.3766709864139557,0.0528142489492893,0.0574179776012897,293.22808837890625,297.1499938964844,293.1499938964844,0.4325838685035705,-5701.12451171875,304.1592712402344,0.86195969581604,0.5141671895980835,0.3630023598670959,293.2621154785156,297.1499938964844,293.1499938964844,0.547955334186554,-9281.623046875,304.1636962890625,0.9188404083251952,0.6199737787246704,0.5907787084579468,293.1716003417969,297.1499938964844,293.1499938964844,0.0167095530778169,-3976.57568359375,304.1148681640625,0.3613480031490326,0.050000000745058,0.2540949285030365,291.1597595214844,291.1499938964844,258.1184387207031,256.810546875,279.17584228515625,293.279541015625,291.1600646972656,1.0,0.4339792728424072,0.6197036504745483,0.6197036504745483,1.0,1.0,-1.6795765161514282,0.6738587617874146,1.0057177543640137,0.2880777418613434,0.0,0.0,0.7510185837745667,174.41464233398438,180.0,1.4353810548782349,-20266.34375,767.6246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1527404785156,309.85498046875,278.1499938964844,0.0,18000.0,313.1499938964844,24532.0859375,24480.0,0.0,0.0,0.4631454944610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270591020584106,1.1270723342895508,-1.326157507719472e-05,0.0,0.0004700338176917,0.0,0.0,187.4914093017578,0.0,0.0,0.0,0.6512726545333862,4.0,0.0,1.0
556500,293.20172119140625,297.1499938964844,293.1499938964844,0.089761272072792,-2100.21142578125,304.1529846191406,0.5628734230995178,0.1420842111110687,0.1338107287883758,293.3775329589844,297.1499938964844,293.1499938964844,0.0178798269480466,-866.8504028320312,304.168701171875,0.3667162656784057,0.0503629744052886,0.055163849145174,293.2281188964844,297.1499938964844,293.1499938964844,0.4315391182899475,-5690.24072265625,304.15948486328125,0.860045850276947,0.5131745338439941,0.3623606860637665,293.2617492675781,297.1499938964844,293.1499938964844,0.5464466214179993,-9261.53125,304.1639404296875,0.916376292705536,0.6186301708221436,0.5895816683769226,293.1722106933594,297.1499938964844,293.1499938964844,0.0167228560894727,-3978.82763671875,304.1094970703125,0.3605119884014129,0.050000000745058,0.2543858885765075,291.161865234375,291.1499938964844,258.14666748046875,256.8334655761719,279.1759948730469,293.2788391113281,291.1620788574219,1.0,0.4346249401569366,0.6210149526596069,0.6210149526596069,1.0,1.0,-1.6746788024902344,0.6724070310592651,1.0022717714309692,0.288010686635971,0.0,0.0,0.7500104308128357,175.87466430664062,180.0,3.186635255813598,-20210.837890625,767.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13848876953125,309.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24533.908203125,23400.0,0.0,0.0,0.4612972736358642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1245442628860474,1.1245574951171875,-1.3227601812104696e-05,0.0,0.0004681580758187,0.0,0.0,186.4954071044922,0.0,0.0,0.0,0.6351417303085327,4.0,0.0,1.0
556560,293.2001647949219,297.1499938964844,293.1499938964844,0.0896838456392288,-2099.1005859375,304.152587890625,0.5613560080528259,0.1417374163866043,0.1335455179214477,293.3756103515625,297.1499938964844,293.1499938964844,0.0169258564710617,-843.9323120117188,304.1377258300781,0.3602153062820434,0.050000000745058,0.0537994019687175,293.2281188964844,297.1499938964844,293.1499938964844,0.4312604069709778,-5688.0078125,304.1582336425781,0.8582552671432495,0.5121856331825256,0.3617158830165863,293.2613220214844,297.1499938964844,293.1499938964844,0.5458931922912598,-9255.3330078125,304.1623840332031,0.9140806198120116,0.617296040058136,0.5883843898773193,293.1728515625,297.1499938964844,293.1499938964844,0.0167712401598691,-3987.20361328125,304.103759765625,0.359747439622879,0.050000000745058,0.254655510187149,291.1441955566406,291.1499938964844,258.1746520996094,256.8561706542969,279.1756896972656,293.2782897949219,291.140869140625,1.0,0.4353090226650238,0.6222809553146362,0.6222809553146362,1.0,1.0,-1.6708316802978516,0.6714011430740356,0.9994305968284608,0.2881114184856415,0.0,0.0,0.7519432902336121,177.24139404296875,183.0,-28.43375968933105,-20078.14453125,768.8812866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1336364746094,309.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,23646.828125,23400.0,0.0,0.0,0.4593748450279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039811372756958,1.1039938926696775,-1.2748714652843772e-05,0.0,0.0004662070714402,0.0,0.0,176.45509338378906,0.0,0.0,0.0,0.6382260918617249,4.0,0.0,1.0
556620,293.1969909667969,297.1499938964844,293.1499938964844,0.0893457606434822,-2092.96923828125,304.1523132324219,0.5585860013961792,0.1411052197217941,0.1330579817295074,293.3772888183594,297.1499938964844,293.1499938964844,0.0166183467954397,-838.5142822265625,304.04986572265625,0.3583623468875885,0.050000000745058,0.0537893138825893,293.2280578613281,297.1499938964844,293.1499938964844,0.4297090470790863,-5672.05517578125,304.1581420898437,0.85493403673172,0.5102213025093079,0.3604316115379333,293.26043701171875,297.1499938964844,293.1499938964844,0.5435820817947388,-9224.8857421875,304.1622009277344,0.9098699688911438,0.6146578192710876,0.5860145688056946,293.1742553710937,297.1499938964844,293.1499938964844,0.0168086104094982,-3994.28955078125,304.0918273925781,0.3583619296550751,0.050000000745058,0.2551528513431549,291.1328430175781,291.1499938964844,258.2297668457031,256.9008483886719,279.17462158203125,293.2792053222656,291.13287353515625,1.0,0.4368673861026764,0.6246803402900696,0.6246803402900696,1.0,1.0,-1.6664438247680664,0.6707706451416016,0.99567312002182,0.2888914346694946,0.0,0.0,0.7554833889007568,179.81793212890625,186.0,-11.575775146484377,-20049.533203125,772.7804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0980529785156,309.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,23368.861328125,23400.0,0.0,0.0,0.4558507800102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1084134578704834,1.108426213264465,-1.2745400454150513e-05,0.0,0.0004626305890269,0.0,0.0,177.5251007080078,0.0,0.0,0.0,0.6397014856338501,4.0,0.0,1.0
556680,293.1969909667969,297.1499938964844,293.1499938964844,0.0893457606434822,-2092.96923828125,304.1523132324219,0.5585860013961792,0.1411052197217941,0.1330579817295074,293.3772888183594,297.1499938964844,293.1499938964844,0.0166183467954397,-838.5142822265625,304.04986572265625,0.3583623468875885,0.050000000745058,0.0537893138825893,293.2280578613281,297.1499938964844,293.1499938964844,0.4297090470790863,-5672.05517578125,304.1581420898437,0.85493403673172,0.5102213025093079,0.3604316115379333,293.26043701171875,297.1499938964844,293.1499938964844,0.5435820817947388,-9224.8857421875,304.1622009277344,0.9098699688911438,0.6146578192710876,0.5860145688056946,293.1742553710937,297.1499938964844,293.1499938964844,0.0168086104094982,-3994.28955078125,304.0918273925781,0.3583619296550751,0.050000000745058,0.2551528513431549,291.1328430175781,291.1499938964844,258.2297668457031,256.9008483886719,279.17462158203125,293.2792053222656,291.13287353515625,1.0,0.4368673861026764,0.6246803402900696,0.6246803402900696,1.0,1.0,-1.6664438247680664,0.6707706451416016,0.99567312002182,0.2888914346694946,0.0,0.0,0.7554833889007568,179.81793212890625,186.0,-11.575775146484377,-20049.533203125,772.7804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0980529785156,309.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,23368.861328125,23400.0,0.0,0.0,0.4558507800102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1084134578704834,1.108426213264465,-1.2745400454150513e-05,0.0,0.0004626305890269,0.0,0.0,177.5251007080078,0.0,0.0,0.0,0.6397014856338501,4.0,0.0,1.0
556740,293.1938171386719,297.1499938964844,293.1499938964844,0.0890067592263221,-2086.68798828125,304.152099609375,0.5558913350105286,0.1405569612979889,0.1326522827148437,293.3851318359375,297.1499938964844,293.1499938964844,0.0163198299705982,-833.3896484375,303.9458923339844,0.3569350838661194,0.050000000745058,0.0538997948169708,293.22802734375,297.1499938964844,293.1499938964844,0.4278221428394317,-5652.38134765625,304.1585693359375,0.8515616655349731,0.5082470178604126,0.3591469824314117,293.2596435546875,297.1499938964844,293.1499938964844,0.5408673882484436,-9188.6689453125,304.16265869140625,0.905705451965332,0.6120217442512512,0.5836566686630249,293.1759338378906,297.1499938964844,293.1499938964844,0.0168285612016916,-3998.662841796875,304.0787658691406,0.3569350838661194,0.050000000745058,0.2556774318218231,291.1321105957031,291.1499938964844,258.28375244140625,256.9446105957031,279.17449951171875,293.28253173828125,291.1319580078125,1.0,0.4385573267936706,0.6271198987960815,0.6271198987960815,1.0,1.0,-1.6623460054397583,0.6702558398246765,0.9920901656150818,0.2897423505783081,0.0,0.0,0.7578923106193542,182.54653930664065,189.0,-4.67570686340332,-20003.296875,777.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02227783203125,309.7288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,23342.107421875,22320.0,0.0,0.0,0.4529595971107483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113667368888855,1.113680124282837,-1.2810243788408116e-05,0.0,0.0004596964281518,0.0,0.0,179.49346923828125,0.0,0.0,0.0,0.6270305514335632,4.0,0.0,1.0
556800,293.1938171386719,297.1499938964844,293.1499938964844,0.0890067592263221,-2086.68798828125,304.152099609375,0.5558913350105286,0.1405569612979889,0.1326522827148437,293.3851318359375,297.1499938964844,293.1499938964844,0.0163198299705982,-833.3896484375,303.9458923339844,0.3569350838661194,0.050000000745058,0.0538997948169708,293.22802734375,297.1499938964844,293.1499938964844,0.4278221428394317,-5652.38134765625,304.1585693359375,0.8515616655349731,0.5082470178604126,0.3591469824314117,293.2596435546875,297.1499938964844,293.1499938964844,0.5408673882484436,-9188.6689453125,304.16265869140625,0.905705451965332,0.6120217442512512,0.5836566686630249,293.1759338378906,297.1499938964844,293.1499938964844,0.0168285612016916,-3998.662841796875,304.0787658691406,0.3569350838661194,0.050000000745058,0.2556774318218231,291.1321105957031,291.1499938964844,258.28375244140625,256.9446105957031,279.17449951171875,293.28253173828125,291.1319580078125,1.0,0.4385573267936706,0.6271198987960815,0.6271198987960815,1.0,1.0,-1.6623460054397583,0.6702558398246765,0.9920901656150818,0.2897423505783081,0.0,0.0,0.7578923106193542,182.54653930664065,189.0,-4.67570686340332,-20003.296875,777.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02227783203125,309.7288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,23342.107421875,22320.0,0.0,0.0,0.4529595971107483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113667368888855,1.113680124282837,-1.2810243788408116e-05,0.0,0.0004596964281518,0.0,0.0,179.49346923828125,0.0,0.0,0.0,0.6270305514335632,4.0,0.0,1.0
556860,293.190673828125,297.1499938964844,293.1499938964844,0.0889644771814346,-2086.42333984375,304.1514892578125,0.5533003807067871,0.1400874704122543,0.1323213726282119,293.3966979980469,297.1499938964844,293.1499938964844,0.0160441026091575,-829.4940795898438,303.8290710449219,0.355495274066925,0.050000000745058,0.0540141910314559,293.2279357910156,297.1499938964844,293.1499938964844,0.4270590841770172,-5645.28955078125,304.1570739746094,0.8481932878494263,0.5062907338142395,0.3578718602657318,293.2587280273437,297.1499938964844,293.1499938964844,0.5395658016204834,-9172.779296875,304.16070556640625,0.9016939401626588,0.6094239950180054,0.581328272819519,293.17791748046875,297.1499938964844,293.1499938964844,0.0169014241546392,-4012.27685546875,304.06402587890625,0.355495274066925,0.050000000745058,0.2562200725078583,291.1006164550781,291.1499938964844,258.3365478515625,256.9874267578125,279.1748046875,293.2875366210937,291.1005249023437,1.0,0.4403284192085266,0.6296142339706421,0.6296142339706421,1.0,1.0,-1.658411145210266,0.6698099374771118,0.9886012673377992,0.2906379997730255,0.0,0.0,0.7668052911758423,185.3753967285156,177.0,-23.9409236907959,-19890.927734375,782.2195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95001220703125,309.6468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,22239.96875,22320.0,0.0,0.0,0.4503319561481476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050068140029907,1.105019211769104,-1.2444312233128583e-05,0.0,0.0004570297023747,0.0,0.0,173.66098022460938,0.0,0.0,0.0,0.6350701451301575,4.0,0.0,1.0
556920,293.190673828125,297.1499938964844,293.1499938964844,0.0889644771814346,-2086.42333984375,304.1514892578125,0.5533003807067871,0.1400874704122543,0.1323213726282119,293.3966979980469,297.1499938964844,293.1499938964844,0.0160441026091575,-829.4940795898438,303.8290710449219,0.355495274066925,0.050000000745058,0.0540141910314559,293.2279357910156,297.1499938964844,293.1499938964844,0.4270590841770172,-5645.28955078125,304.1570739746094,0.8481932878494263,0.5062907338142395,0.3578718602657318,293.2587280273437,297.1499938964844,293.1499938964844,0.5395658016204834,-9172.779296875,304.16070556640625,0.9016939401626588,0.6094239950180054,0.581328272819519,293.17791748046875,297.1499938964844,293.1499938964844,0.0169014241546392,-4012.27685546875,304.06402587890625,0.355495274066925,0.050000000745058,0.2562200725078583,291.1006164550781,291.1499938964844,258.3365478515625,256.9874267578125,279.1748046875,293.2875366210937,291.1005249023437,1.0,0.4403284192085266,0.6296142339706421,0.6296142339706421,1.0,1.0,-1.658411145210266,0.6698099374771118,0.9886012673377992,0.2906379997730255,0.0,0.0,0.7668052911758423,185.3753967285156,177.0,-23.9409236907959,-19890.927734375,782.2195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95001220703125,309.6468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,22239.96875,22320.0,0.0,0.0,0.4503319561481476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050068140029907,1.105019211769104,-1.2444312233128583e-05,0.0,0.0004570297023747,0.0,0.0,173.66098022460938,0.0,0.0,0.0,0.6350701451301575,4.0,0.0,1.0
556980,293.1872253417969,297.1499938964844,293.1499938964844,0.0885392725467681,-2078.36328125,304.1517028808594,0.5543214082717896,0.1397513300180435,0.1318836510181427,293.4102478027344,297.1499938964844,293.1499938964844,0.015572739765048,-819.2710571289062,303.7045288085937,0.3567702770233154,0.050000000745058,0.0539128258824348,293.22772216796875,297.1499938964844,293.1499938964844,0.4247149527072906,-5620.34033203125,304.1586303710937,0.8492224812507629,0.5043582916259766,0.3564521074295044,293.2578125,297.1499938964844,293.1499938964844,0.5363643765449524,-9129.14453125,304.1624755859375,0.9027541279792786,0.606856644153595,0.5788158774375916,293.179931640625,297.1499938964844,293.1499938964844,0.0167748071253299,-3997.801025390625,304.04901123046875,0.3567702770233154,0.050000000745058,0.2557392418384552,291.1077575683594,291.1499938964844,258.3881225585937,257.0292358398437,279.17633056640625,293.2938232421875,291.1084289550781,1.0,0.4373299777507782,0.6323166489601135,0.6323166489601135,1.0,1.0,-1.6524676084518433,0.6685023307800293,0.9839652180671692,0.2912910878658294,0.0,0.0,0.7720689177513123,182.7047119140625,165.0,1.570743203163147,-19857.51953125,770.0505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8489990234375,309.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,22186.669921875,22320.0,0.0,0.0,0.4483375251293182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186189651489258,1.1186316013336182,-1.2616063031600788e-05,0.0,0.0004550055891741,0.0,0.0,178.77178955078125,0.0,0.0,0.0,0.641025185585022,4.0,0.0,1.0
557040,293.1872253417969,297.1499938964844,293.1499938964844,0.0885392725467681,-2078.36328125,304.1517028808594,0.5543214082717896,0.1397513300180435,0.1318836510181427,293.4102478027344,297.1499938964844,293.1499938964844,0.015572739765048,-819.2710571289062,303.7045288085937,0.3567702770233154,0.050000000745058,0.0539128258824348,293.22772216796875,297.1499938964844,293.1499938964844,0.4247149527072906,-5620.34033203125,304.1586303710937,0.8492224812507629,0.5043582916259766,0.3564521074295044,293.2578125,297.1499938964844,293.1499938964844,0.5363643765449524,-9129.14453125,304.1624755859375,0.9027541279792786,0.606856644153595,0.5788158774375916,293.179931640625,297.1499938964844,293.1499938964844,0.0167748071253299,-3997.801025390625,304.04901123046875,0.3567702770233154,0.050000000745058,0.2557392418384552,291.1077575683594,291.1499938964844,258.3881225585937,257.0292358398437,279.17633056640625,293.2938232421875,291.1084289550781,1.0,0.4373299777507782,0.6323166489601135,0.6323166489601135,1.0,1.0,-1.6524676084518433,0.6685023307800293,0.9839652180671692,0.2912910878658294,0.0,0.0,0.7720689177513123,182.7047119140625,165.0,1.570743203163147,-19857.51953125,770.0505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8489990234375,309.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,22186.669921875,22320.0,0.0,0.0,0.4483375251293182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186189651489258,1.1186316013336182,-1.2616063031600788e-05,0.0,0.0004550055891741,0.0,0.0,178.77178955078125,0.0,0.0,0.0,0.641025185585022,4.0,0.0,1.0
557100,293.185302734375,297.1499938964844,293.1499938964844,0.0883251801133155,-2074.294921875,304.1517944335937,0.555910587310791,0.139657974243164,0.1316740214824676,293.4173583984375,297.1499938964844,293.1499938964844,0.0153057314455509,-813.0617065429688,303.6399230957031,0.3581757545471191,0.050000000745058,0.0538036376237869,293.2275085449219,297.1499938964844,293.1499938964844,0.4234488606452942,-5606.89501953125,304.15936279296875,0.8509777188301086,0.5034159421920776,0.3557125627994537,293.2572937011719,297.1499938964844,293.1499938964844,0.5346524715423584,-9105.8642578125,304.163330078125,0.9047162532806396,0.6055963635444641,0.5775187015533447,293.18084716796875,297.1499938964844,293.1499938964844,0.0166758820414543,-3985.902099609375,304.0415344238281,0.3581757545471191,0.050000000745058,0.255221277475357,291.11260986328125,291.1499938964844,258.4134521484375,257.0497436523437,279.1771850585937,293.2972717285156,291.11334228515625,1.0,0.4347602725028991,0.6337393522262573,0.6337393522262573,1.0,1.0,-1.6490180492401123,0.6676493287086487,0.9813687205314636,0.2915675044059753,0.0,0.0,0.7740709185600281,179.8793182373047,165.0,7.228679180145264,-19827.8984375,759.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940368652344,309.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,22198.361328125,21240.0,0.0,0.0,0.447544664144516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241189241409302,1.1241315603256226,-1.2693611097347455e-05,0.0,0.0004542009555734,0.0,0.0,180.9446563720703,0.0,0.0,0.0,0.6285237669944763,4.0,0.0,1.0
557160,293.18328857421875,297.1499938964844,293.1499938964844,0.0882830992341041,-2073.777099609375,304.1515197753906,0.5580461621284485,0.1396080255508422,0.131480872631073,293.424560546875,297.1499938964844,293.1499938964844,0.0150587810203433,-807.68017578125,303.5730285644531,0.3599644303321838,0.050000000745058,0.0536684021353721,293.2271728515625,297.1499938964844,293.1499938964844,0.4229103922843933,-5601.73876953125,304.1585998535156,0.8533541560173035,0.5024974346160889,0.3549669981002807,293.25665283203125,297.1499938964844,293.1499938964844,0.5338428020477295,-9095.8388671875,304.1623229980469,0.9074518084526062,0.6043624877929688,0.5762143135070801,293.1816711425781,297.1499938964844,293.1499938964844,0.0165997706353664,-3978.4970703125,304.033935546875,0.3599644303321838,0.050000000745058,0.2545797824859619,291.0981750488281,291.1499938964844,258.4384155273437,257.0700378417969,279.1780090332031,293.3009033203125,291.09527587890625,1.0,0.4316635727882385,0.6352013945579529,0.6352013945579529,1.0,1.0,-1.645392656326294,0.6667224168777466,0.9786702394485474,0.2918323576450348,0.0,0.0,0.7787479758262634,176.39163208007812,153.0,-22.04966926574707,-19706.0546875,746.8854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7535095214844,309.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21351.953125,21240.0,0.0,0.0,0.4467048943042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109116792678833,1.1091290712356567,-1.229874851560453e-05,0.0,0.0004533486790023,0.0,0.0,173.2101287841797,0.0,0.0,0.0,0.6340176463127136,4.0,0.0,1.0
557220,293.1791381835937,297.1499938964844,293.1499938964844,0.087973453104496,-2067.95458984375,304.15155029296875,0.5636754035949707,0.1396049857139587,0.1311424672603607,293.4389953613281,297.1499938964844,293.1499938964844,0.0144977374002337,-793.7637329101562,303.4369201660156,0.3645161390304565,0.050000000745058,0.0533417500555515,293.2262878417969,297.1499938964844,293.1499938964844,0.4206159710884094,-5577.47216796875,304.1596374511719,0.8597046732902527,0.500721275806427,0.3534842431545257,293.255126953125,297.1499938964844,293.1499938964844,0.5307320356369019,-9053.6845703125,304.1635131835937,0.915035843849182,0.6019653677940369,0.5736268162727356,293.1830139160156,297.1499938964844,293.1499938964844,0.0163565054535865,-3948.937744140625,304.0194091796875,0.3645161390304565,0.050000000745058,0.2530303001403808,291.0993347167969,291.1499938964844,258.48736572265625,257.1098327636719,279.1793518066406,293.30792236328125,291.1006164550781,1.0,0.4242866337299347,0.6382080316543579,0.6382080316543579,1.0,1.0,-1.637847661972046,0.6647334694862366,0.9731141924858092,0.2923466861248016,0.0,0.0,0.7860294580459595,167.9894561767578,141.0,4.99658203125,-19673.337890625,717.7254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6728210449219,309.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21111.099609375,21240.0,0.0,0.0,0.4452548623085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1230244636535645,1.1230369806289673,-1.243279348273063e-05,0.0,0.0004518771020229,0.0,0.0,178.01312255859375,0.0,0.0,0.0,0.6398676037788391,4.0,0.0,1.0
557280,293.1791381835937,297.1499938964844,293.1499938964844,0.087973453104496,-2067.95458984375,304.15155029296875,0.5636754035949707,0.1396049857139587,0.1311424672603607,293.4389953613281,297.1499938964844,293.1499938964844,0.0144977374002337,-793.7637329101562,303.4369201660156,0.3645161390304565,0.050000000745058,0.0533417500555515,293.2262878417969,297.1499938964844,293.1499938964844,0.4206159710884094,-5577.47216796875,304.1596374511719,0.8597046732902527,0.500721275806427,0.3534842431545257,293.255126953125,297.1499938964844,293.1499938964844,0.5307320356369019,-9053.6845703125,304.1635131835937,0.915035843849182,0.6019653677940369,0.5736268162727356,293.1830139160156,297.1499938964844,293.1499938964844,0.0163565054535865,-3948.937744140625,304.0194091796875,0.3645161390304565,0.050000000745058,0.2530303001403808,291.0993347167969,291.1499938964844,258.48736572265625,257.1098327636719,279.1793518066406,293.30792236328125,291.1006164550781,1.0,0.4242866337299347,0.6382080316543579,0.6382080316543579,1.0,1.0,-1.637847661972046,0.6647334694862366,0.9731141924858092,0.2923466861248016,0.0,0.0,0.7860294580459595,167.9894561767578,141.0,4.99658203125,-19673.337890625,717.7254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6728210449219,309.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21111.099609375,21240.0,0.0,0.0,0.4452548623085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1230244636535645,1.1230369806289673,-1.243279348273063e-05,0.0,0.0004518771020229,0.0,0.0,178.01312255859375,0.0,0.0,0.0,0.6398676037788391,4.0,0.0,1.0
557340,293.1751708984375,297.1499938964844,293.1499938964844,0.0875816941261291,-2060.39892578125,304.15167236328125,0.5707353353500366,0.1396750211715698,0.1308322101831436,293.4532775878906,297.1499938964844,293.1499938964844,0.0139145366847515,-778.1159057617188,303.29736328125,0.3701822757720947,0.050000000745058,0.0529665127396583,293.225341796875,297.1499938964844,293.1499938964844,0.417789489030838,-5547.39697265625,304.1611328125,0.8678857684135437,0.4989838004112243,0.3519960343837738,293.25360107421875,297.1499938964844,293.1499938964844,0.5269613862037659,-9002.3095703125,304.165283203125,0.92506206035614,0.5996121764183044,0.571037232875824,293.1840209960937,297.1499938964844,293.1499938964844,0.0160677172243595,-3911.82470703125,304.0055847167969,0.3701822757720947,0.050000000745058,0.2512503266334533,291.1163635253906,291.1499938964844,258.5349426269531,257.1485595703125,279.1805114746094,293.3149719238281,291.1175537109375,1.0,0.4157809615135193,0.6413169503211975,0.6413169503211975,1.0,1.0,-1.6299923658370972,0.6625943779945374,0.9673980474472046,0.2928429543972015,0.0,0.0,0.7893614172935486,158.35299682617188,129.0,18.067745208740234,-19615.59375,685.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888671875,309.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,21141.275390625,20160.0,0.0,0.0,0.4441743493080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328505277633667,1.1328630447387695,-1.2574222637340426e-05,0.0,0.0004507804987952,0.0,0.0,181.9351959228516,0.0,0.0,0.0,0.629336416721344,4.0,0.0,1.0
557400,293.1751708984375,297.1499938964844,293.1499938964844,0.0875816941261291,-2060.39892578125,304.15167236328125,0.5707353353500366,0.1396750211715698,0.1308322101831436,293.4532775878906,297.1499938964844,293.1499938964844,0.0139145366847515,-778.1159057617188,303.29736328125,0.3701822757720947,0.050000000745058,0.0529665127396583,293.225341796875,297.1499938964844,293.1499938964844,0.417789489030838,-5547.39697265625,304.1611328125,0.8678857684135437,0.4989838004112243,0.3519960343837738,293.25360107421875,297.1499938964844,293.1499938964844,0.5269613862037659,-9002.3095703125,304.165283203125,0.92506206035614,0.5996121764183044,0.571037232875824,293.1840209960937,297.1499938964844,293.1499938964844,0.0160677172243595,-3911.82470703125,304.0055847167969,0.3701822757720947,0.050000000745058,0.2512503266334533,291.1163635253906,291.1499938964844,258.5349426269531,257.1485595703125,279.1805114746094,293.3149719238281,291.1175537109375,1.0,0.4157809615135193,0.6413169503211975,0.6413169503211975,1.0,1.0,-1.6299923658370972,0.6625943779945374,0.9673980474472046,0.2928429543972015,0.0,0.0,0.7893614172935486,158.35299682617188,129.0,18.067745208740234,-19615.59375,685.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888671875,309.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,21141.275390625,20160.0,0.0,0.0,0.4441743493080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328505277633667,1.1328630447387695,-1.2574222637340426e-05,0.0,0.0004507804987952,0.0,0.0,181.9351959228516,0.0,0.0,0.0,0.629336416721344,4.0,0.0,1.0
