time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557460,293.1712646484375,297.1499938964844,293.1499938964844,0.0874766185879707,-2058.71728515625,304.1513061523437,0.5790380239486694,0.1398277133703231,0.1305661797523498,293.4673156738281,297.1499938964844,293.1499938964844,0.0133819309994578,-763.8858032226562,303.15142822265625,0.376863420009613,0.050000000745058,0.0525625124573707,293.2241516113281,297.1499938964844,293.1499938964844,0.416145920753479,-5530.75830078125,304.16021728515625,0.8777889609336853,0.4973141551017761,0.3505275845527649,293.2518615722656,297.1499938964844,293.1499938964844,0.5246606469154358,-8972.4580078125,304.1640930175781,0.937130570411682,0.597343385219574,0.5684865713119507,293.1847229003906,297.1499938964844,293.1499938964844,0.0158245228230953,-3882.7275390625,303.9917297363281,0.376863420009613,0.050000000745058,0.2493339329957962,291.1003112792969,291.1499938964844,258.5810546875,257.1862487792969,279.18145751953125,293.322265625,291.1011047363281,1.0,0.4064957201480865,0.6445123553276062,0.6445123553276062,1.0,1.0,-1.622062087059021,0.6604061126708984,0.9616559743881226,0.2933411598205566,0.0,0.0,0.7971834540367126,147.9883270263672,117.0,-3.600820541381836,-19473.05859375,650.8320922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5444641113281,309.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,20122.19921875,20160.0,0.0,0.0,0.4429583847522735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199278831481934,1.1199400424957275,-1.216697728523286e-05,0.0,0.00044954646728,0.0,0.0,174.54124450683594,0.0,0.0,0.0,0.635443925857544,4.0,0.0,1.0
557520,293.1712646484375,297.1499938964844,293.1499938964844,0.0874766185879707,-2058.71728515625,304.1513061523437,0.5790380239486694,0.1398277133703231,0.1305661797523498,293.4673156738281,297.1499938964844,293.1499938964844,0.0133819309994578,-763.8858032226562,303.15142822265625,0.376863420009613,0.050000000745058,0.0525625124573707,293.2241516113281,297.1499938964844,293.1499938964844,0.416145920753479,-5530.75830078125,304.16021728515625,0.8777889609336853,0.4973141551017761,0.3505275845527649,293.2518615722656,297.1499938964844,293.1499938964844,0.5246606469154358,-8972.4580078125,304.1640930175781,0.937130570411682,0.597343385219574,0.5684865713119507,293.1847229003906,297.1499938964844,293.1499938964844,0.0158245228230953,-3882.7275390625,303.9917297363281,0.376863420009613,0.050000000745058,0.2493339329957962,291.1003112792969,291.1499938964844,258.5810546875,257.1862487792969,279.18145751953125,293.322265625,291.1011047363281,1.0,0.4064957201480865,0.6445123553276062,0.6445123553276062,1.0,1.0,-1.622062087059021,0.6604061126708984,0.9616559743881226,0.2933411598205566,0.0,0.0,0.7971834540367126,147.9883270263672,117.0,-3.600820541381836,-19473.05859375,650.8320922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5444641113281,309.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,20122.19921875,20160.0,0.0,0.0,0.4429583847522735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199278831481934,1.1199400424957275,-1.216697728523286e-05,0.0,0.00044954646728,0.0,0.0,174.54124450683594,0.0,0.0,0.0,0.635443925857544,4.0,0.0,1.0
557580,293.1674499511719,297.1499938964844,293.1499938964844,0.0871564745903015,-2052.474609375,304.1513977050781,0.5884895920753479,0.1400602906942367,0.1303576976060867,293.4810791015625,297.1499938964844,293.1499938964844,0.0128237139433622,-747.2826538085938,303.004150390625,0.3845387995243072,0.050000000745058,0.0521417632699012,293.22296142578125,297.1499938964844,293.1499938964844,0.4133083522319793,-5500.5361328125,304.1615295410156,0.8894228339195251,0.4956792593002319,0.3490808606147766,293.2500915527344,297.1499938964844,293.1499938964844,0.5208920836448669,-8921.072265625,304.1656799316406,0.9507650136947632,0.5951212048530579,0.5659791827201843,293.1851806640625,297.1499938964844,293.1499938964844,0.015520891174674,-3842.170654296875,303.9787902832031,0.3845387995243072,0.050000000745058,0.2473380863666534,291.11883544921875,291.1499938964844,258.62567138671875,257.22283935546875,279.1822509765625,293.32989501953125,291.120361328125,1.0,0.3966284096240997,0.6477790474891663,0.6477790474891663,1.0,1.0,-1.6141636371612549,0.658210813999176,0.955952763557434,0.2938398420810699,0.0,0.0,0.8001816272735596,137.201171875,105.0,18.39991569519043,-19430.630859375,615.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,309.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,20085.7109375,20160.0,0.0,0.0,0.4419044554233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1282349824905396,1.1282472610473633,-1.2272133972146548e-05,0.0,0.000448476843303,0.0,0.0,177.67678833007812,0.0,0.0,0.0,0.6390553116798401,4.0,0.0,1.0
557640,293.1674499511719,297.1499938964844,293.1499938964844,0.0871564745903015,-2052.474609375,304.1513977050781,0.5884895920753479,0.1400602906942367,0.1303576976060867,293.4810791015625,297.1499938964844,293.1499938964844,0.0128237139433622,-747.2826538085938,303.004150390625,0.3845387995243072,0.050000000745058,0.0521417632699012,293.22296142578125,297.1499938964844,293.1499938964844,0.4133083522319793,-5500.5361328125,304.1615295410156,0.8894228339195251,0.4956792593002319,0.3490808606147766,293.2500915527344,297.1499938964844,293.1499938964844,0.5208920836448669,-8921.072265625,304.1656799316406,0.9507650136947632,0.5951212048530579,0.5659791827201843,293.1851806640625,297.1499938964844,293.1499938964844,0.015520891174674,-3842.170654296875,303.9787902832031,0.3845387995243072,0.050000000745058,0.2473380863666534,291.11883544921875,291.1499938964844,258.62567138671875,257.22283935546875,279.1822509765625,293.32989501953125,291.120361328125,1.0,0.3966284096240997,0.6477790474891663,0.6477790474891663,1.0,1.0,-1.6141636371612549,0.658210813999176,0.955952763557434,0.2938398420810699,0.0,0.0,0.8001816272735596,137.201171875,105.0,18.39991569519043,-19430.630859375,615.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,309.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,20085.7109375,20160.0,0.0,0.0,0.4419044554233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1282349824905396,1.1282472610473633,-1.2272133972146548e-05,0.0,0.000448476843303,0.0,0.0,177.67678833007812,0.0,0.0,0.0,0.6390553116798401,4.0,0.0,1.0
557700,293.16558837890625,297.1499938964844,293.1499938964844,0.0870121493935585,-2049.647216796875,304.1513977050781,0.5936239957809448,0.1402051597833633,0.1302758902311325,293.48785400390625,297.1499938964844,293.1499938964844,0.0125512601807713,-738.86474609375,302.92919921875,0.3887550234794616,0.050000000745058,0.0519276298582553,293.22235107421875,297.1499938964844,293.1499938964844,0.4118718802928924,-5485.279296875,304.1620483398437,0.8959059119224548,0.4948713183403015,0.3483604192733764,293.24920654296875,297.1499938964844,293.1499938964844,0.518985390663147,-8895.1640625,304.1662902832031,0.9579967856407166,0.5940235257148743,0.5647326111793518,293.1853332519531,297.1499938964844,293.1499938964844,0.0153692159801721,-3821.599609375,303.97247314453125,0.3887550234794616,0.050000000745058,0.2463223189115524,291.128662109375,291.1499938964844,258.6473999023437,257.24072265625,279.1826171875,293.3338317871094,291.1300964355469,1.0,0.3915098905563354,0.649436891078949,0.649436891078949,1.0,1.0,-1.610227346420288,0.6571102738380432,0.9531170725822448,0.2940848767757416,0.0,0.0,0.8006001710891724,131.71290588378906,105.0,22.336870193481445,-19400.998046875,597.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803161621094,309.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,20107.47265625,19080.0,0.0,0.0,0.4414297640323639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1304454803466797,1.130457878112793,-1.2307374163356144e-05,0.0,0.0004479950875975,0.0,0.0,178.59104919433594,0.0,0.0,0.0,0.6250699758529663,4.0,0.0,1.0
557760,293.16375732421875,297.1499938964844,293.1499938964844,0.0870446488261222,-2050.4697265625,304.1510925292969,0.5990203022956848,0.1403681635856628,0.130208820104599,293.4945678710937,297.1499938964844,293.1499938964844,0.0123060084879398,-731.6232299804688,302.8513488769531,0.3930255472660064,0.050000000745058,0.0517119839787483,293.22174072265625,297.1499938964844,293.1499938964844,0.4111984670162201,-5478.74072265625,304.1610412597656,0.9028521180152892,0.4940780997276306,0.3476452231407165,293.2483215332031,297.1499938964844,293.1499938964844,0.5180230736732483,-8883.16796875,304.1650085449219,0.9654121994972228,0.592944324016571,0.5634961128234863,293.1854248046875,297.1499938964844,293.1499938964844,0.0152523200958967,-3807.380615234375,303.96588134765625,0.3930255472660064,0.050000000745058,0.2452993839979171,291.11834716796875,291.1499938964844,258.6687316894531,257.2583312988281,279.18292236328125,293.3378601074219,291.1156616210937,1.0,0.3862837553024292,0.651107668876648,0.651107668876648,1.0,1.0,-1.6063168048858645,0.656014621257782,0.9503021836280824,0.2943262755870819,0.0,0.0,0.8035070300102234,126.18704986572266,93.0,-10.21408748626709,-19275.515625,580.2586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47662353515625,309.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,19298.82421875,19080.0,0.0,0.0,0.4408124089241028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1099140644073486,1.1099258661270142,-1.1845177141367458e-05,0.0,0.0004473685403354,0.0,0.0,168.84266662597656,0.0,0.0,0.0,0.627934455871582,4.0,0.0,1.0
557820,293.16015625,297.1499938964844,293.1499938964844,0.0869279727339744,-2048.23291015625,304.15093994140625,0.6106067895889282,0.1407476514577865,0.1301207989454269,293.5078125,297.1499938964844,293.1499938964844,0.0118035376071929,-715.4752197265625,302.695068359375,0.4014064371585846,0.050000000745058,0.0512773022055625,293.2203063964844,297.1499938964844,293.1499938964844,0.4089127779006958,-5454.70849609375,304.1612548828125,0.9194989800453186,0.4925483465194702,0.3462539315223694,293.24639892578125,297.1499938964844,293.1499938964844,0.5149391293525696,-8841.66796875,304.1652526855469,0.9805484414100648,0.5908393859863281,0.5610788464546204,293.1855773925781,297.1499938964844,293.1499938964844,0.014975493773818,-3770.165283203125,303.9532775878906,0.4014064371585846,0.050000000745058,0.2432374507188797,291.1216735839844,291.1499938964844,258.710205078125,257.2926940917969,279.1834411621094,293.3461303710937,291.1231994628906,1.0,0.3755230903625488,0.6544773578643799,0.6544773578643799,1.0,1.0,-1.5986415147781372,0.6538664102554321,0.9447751045227052,0.2947984635829925,0.0,0.0,0.8076534271240234,115.05223083496094,81.0,10.763681411743164,-19240.576171875,544.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47515869140625,309.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,19048.779296875,19080.0,0.0,0.0,0.4395204484462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1143382787704468,1.1143500804901123,-1.1848386748170014e-05,0.0,0.0004460573836695,0.0,0.0,169.9464569091797,0.0,0.0,0.0,0.6294995546340942,4.0,0.0,1.0
557880,293.16015625,297.1499938964844,293.1499938964844,0.0869279727339744,-2048.23291015625,304.15093994140625,0.6106067895889282,0.1407476514577865,0.1301207989454269,293.5078125,297.1499938964844,293.1499938964844,0.0118035376071929,-715.4752197265625,302.695068359375,0.4014064371585846,0.050000000745058,0.0512773022055625,293.2203063964844,297.1499938964844,293.1499938964844,0.4089127779006958,-5454.70849609375,304.1612548828125,0.9194989800453186,0.4925483465194702,0.3462539315223694,293.24639892578125,297.1499938964844,293.1499938964844,0.5149391293525696,-8841.66796875,304.1652526855469,0.9805484414100648,0.5908393859863281,0.5610788464546204,293.1855773925781,297.1499938964844,293.1499938964844,0.014975493773818,-3770.165283203125,303.9532775878906,0.4014064371585846,0.050000000745058,0.2432374507188797,291.1216735839844,291.1499938964844,258.710205078125,257.2926940917969,279.1834411621094,293.3461303710937,291.1231994628906,1.0,0.3755230903625488,0.6544773578643799,0.6544773578643799,1.0,1.0,-1.5986415147781372,0.6538664102554321,0.9447751045227052,0.2947984635829925,0.0,0.0,0.8076534271240234,115.05223083496094,81.0,10.763681411743164,-19240.576171875,544.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47515869140625,309.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,19048.779296875,19080.0,0.0,0.0,0.4395204484462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1143382787704468,1.1143500804901123,-1.1848386748170014e-05,0.0,0.0004460573836695,0.0,0.0,169.9464569091797,0.0,0.0,0.0,0.6294995546340942,4.0,0.0,1.0
557940,293.1567077636719,297.1499938964844,293.1499938964844,0.0867477729916572,-2044.593017578125,304.1509094238281,0.6228373646736145,0.1411924213171005,0.1300905644893646,293.5208435058594,297.1499938964844,293.1499938964844,0.0113063612952828,-698.3764038085938,302.5368957519531,0.4105220139026642,0.050000000745058,0.0508405268192291,293.21893310546875,297.1499938964844,293.1499938964844,0.4061324000358581,-5425.12646484375,304.1621398925781,0.939755082130432,0.4910445809364319,0.3448851704597473,293.24462890625,297.1499938964844,293.1499938964844,0.5112255215644836,-8791.1044921875,304.1663513183594,0.9955596923828124,0.5887557864189148,0.5586852431297302,293.1856384277344,297.1499938964844,293.1499938964844,0.0146812694147229,-3728.656982421875,303.941162109375,0.4105220139026642,0.050000000745058,0.2411655783653259,291.141845703125,291.1499938964844,258.75,257.325927734375,279.183837890625,293.3547058105469,291.1432800292969,1.0,0.3643664717674255,0.6578832268714905,0.6578832268714905,1.0,1.0,-1.5910767316818235,0.6517373323440552,0.9393393397331238,0.2952361702919006,0.0,0.0,0.8073797821998596,103.86649322509766,69.0,22.735179901123047,-19190.34765625,509.8933715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,309.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,19071.21875,18000.0,0.0,0.0,0.43830206990242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160262823104858,1.1160380840301514,-1.1876322787429672e-05,0.0,0.0004448208783287,0.0,0.0,170.63914489746094,0.0,0.0,0.0,0.6152263879776001,4.0,0.0,1.0
558000,293.1567077636719,297.1499938964844,293.1499938964844,0.0867477729916572,-2044.593017578125,304.1509094238281,0.6228373646736145,0.1411924213171005,0.1300905644893646,293.5208435058594,297.1499938964844,293.1499938964844,0.0113063612952828,-698.3764038085938,302.5368957519531,0.4105220139026642,0.050000000745058,0.0508405268192291,293.21893310546875,297.1499938964844,293.1499938964844,0.4061324000358581,-5425.12646484375,304.1621398925781,0.939755082130432,0.4910445809364319,0.3448851704597473,293.24462890625,297.1499938964844,293.1499938964844,0.5112255215644836,-8791.1044921875,304.1663513183594,0.9955596923828124,0.5887557864189148,0.5586852431297302,293.1856384277344,297.1499938964844,293.1499938964844,0.0146812694147229,-3728.656982421875,303.941162109375,0.4105220139026642,0.050000000745058,0.2411655783653259,291.141845703125,291.1499938964844,258.75,257.325927734375,279.183837890625,293.3547058105469,291.1432800292969,1.0,0.3643664717674255,0.6578832268714905,0.6578832268714905,1.0,1.0,-1.5910767316818235,0.6517373323440552,0.9393393397331238,0.2952361702919006,0.0,0.0,0.8073797821998596,103.86649322509766,69.0,22.735179901123047,-19190.34765625,509.8933715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,309.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,19071.21875,18000.0,0.0,0.0,0.43830206990242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160262823104858,1.1160380840301514,-1.1876322787429672e-05,0.0,0.0004448208783287,0.0,0.0,170.63914489746094,0.0,0.0,0.0,0.6152263879776001,4.0,0.0,1.0
558060,293.1531677246094,297.1499938964844,293.1499938964844,0.0868222266435623,-2045.9716796875,304.1505126953125,0.6339408755302429,0.1417417675256729,0.1302162855863571,293.5334777832031,297.1499938964844,293.1499938964844,0.0108733354136347,-683.2857055664062,302.373291015625,0.4195273518562317,0.050000000745058,0.0504823289811611,293.2173767089844,297.1499938964844,293.1499938964844,0.404067188501358,-5403.59619140625,304.16168212890625,0.9578877091407776,0.4896139204502105,0.3436172604560852,293.23175048828125,297.1499938964844,293.1499938964844,0.490367442369461,-8491.0693359375,304.1973571777344,0.9990000128746032,0.5888978838920593,0.5384606719017029,293.18536376953125,297.1499938964844,293.1499938964844,0.0144599741324782,-3698.10693359375,303.929443359375,0.4195273518562317,0.050000000745058,0.239466443657875,291.1436767578125,291.1499938964844,258.7855224609375,257.3556823730469,279.19805908203125,293.3638916015625,291.1486511230469,1.0,0.3521155714988708,0.6632099151611328,0.6632099151611328,1.0,1.0,-1.5629616975784302,0.6404559016227722,0.922505795955658,0.2935194969177246,0.0,0.0,0.8088577389717102,94.33533477783205,72.0,31.26453018188477,-18892.171875,467.6463012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51434326171875,309.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.0546875,18000.0,0.0,0.0,0.4365016222000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912703275680542,1.0912816524505615,-1.1325776540616062e-05,0.0,0.0004429936525411,0.0,0.0,159.24180603027344,0.0,0.0,0.0,0.6156834363937378,4.0,0.0,1.0
558120,293.1531677246094,297.1499938964844,293.1499938964844,0.0868222266435623,-2045.9716796875,304.1505126953125,0.6339408755302429,0.1417417675256729,0.1302162855863571,293.5334777832031,297.1499938964844,293.1499938964844,0.0108733354136347,-683.2857055664062,302.373291015625,0.4195273518562317,0.050000000745058,0.0504823289811611,293.2173767089844,297.1499938964844,293.1499938964844,0.404067188501358,-5403.59619140625,304.16168212890625,0.9578877091407776,0.4896139204502105,0.3436172604560852,293.23175048828125,297.1499938964844,293.1499938964844,0.490367442369461,-8491.0693359375,304.1973571777344,0.9990000128746032,0.5888978838920593,0.5384606719017029,293.18536376953125,297.1499938964844,293.1499938964844,0.0144599741324782,-3698.10693359375,303.929443359375,0.4195273518562317,0.050000000745058,0.239466443657875,291.1436767578125,291.1499938964844,258.7855224609375,257.3556823730469,279.19805908203125,293.3638916015625,291.1486511230469,1.0,0.3521155714988708,0.6632099151611328,0.6632099151611328,1.0,1.0,-1.5629616975784302,0.6404559016227722,0.922505795955658,0.2935194969177246,0.0,0.0,0.8088577389717102,94.33533477783205,72.0,31.26453018188477,-18892.171875,467.6463012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51434326171875,309.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.0546875,18000.0,0.0,0.0,0.4365016222000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912703275680542,1.0912816524505615,-1.1325776540616062e-05,0.0,0.0004429936525411,0.0,0.0,159.24180603027344,0.0,0.0,0.0,0.6156834363937378,4.0,0.0,1.0
558180,293.1497802734375,297.1499938964844,293.1499938964844,0.0866024270653724,-2040.925537109375,304.15069580078125,0.641679048538208,0.1423469632863998,0.1305521726608276,293.5462646484375,297.1499938964844,293.1499938964844,0.0104506919160485,-666.755859375,302.21453857421875,0.4258574545383453,0.050000000745058,0.0502723008394241,293.21649169921875,297.1499938964844,293.1499938964844,0.3999673128128052,-5358.9609375,304.16455078125,0.9684632420539856,0.4880893230438232,0.342430055141449,293.1936340332031,297.1499938964844,293.1499938964844,0.4674190282821655,-8166.34228515625,304.218994140625,0.9990000128746032,0.5945331454277039,0.5196290612220764,293.1849365234375,297.1499938964844,293.1499938964844,0.0142305614426732,-3660.951171875,303.91949462890625,0.4258574545383453,0.050000000745058,0.2384701520204544,291.2096862792969,291.1499938964844,258.81451416015625,257.3799133300781,279.20440673828125,293.3788452148437,291.21368408203125,1.0,0.3441533744335174,0.669060468673706,0.669060468673706,1.0,1.0,-1.5378847122192385,0.6308646202087402,0.9070201516151428,0.2918968796730041,0.0,0.0,0.7962510585784912,88.59784698486328,75.0,68.09468078613281,-18689.4765625,438.3264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61724853515625,309.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.556640625,18000.0,0.0,0.0,0.43382129073143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0749999284744265,1.0750110149383545,-1.1137864930788057e-05,0.0,0.0004402734630275,0.0,0.0,153.6600341796875,0.0,0.0,0.0,0.6079922914505005,4.0,0.0,1.0
558240,293.1497802734375,297.1499938964844,293.1499938964844,0.0866024270653724,-2040.925537109375,304.15069580078125,0.641679048538208,0.1423469632863998,0.1305521726608276,293.5462646484375,297.1499938964844,293.1499938964844,0.0104506919160485,-666.755859375,302.21453857421875,0.4258574545383453,0.050000000745058,0.0502723008394241,293.21649169921875,297.1499938964844,293.1499938964844,0.3999673128128052,-5358.9609375,304.16455078125,0.9684632420539856,0.4880893230438232,0.342430055141449,293.1936340332031,297.1499938964844,293.1499938964844,0.4674190282821655,-8166.34228515625,304.218994140625,0.9990000128746032,0.5945331454277039,0.5196290612220764,293.1849365234375,297.1499938964844,293.1499938964844,0.0142305614426732,-3660.951171875,303.91949462890625,0.4258574545383453,0.050000000745058,0.2384701520204544,291.2096862792969,291.1499938964844,258.81451416015625,257.3799133300781,279.20440673828125,293.3788452148437,291.21368408203125,1.0,0.3441533744335174,0.669060468673706,0.669060468673706,1.0,1.0,-1.5378847122192385,0.6308646202087402,0.9070201516151428,0.2918968796730041,0.0,0.0,0.7962510585784912,88.59784698486328,75.0,68.09468078613281,-18689.4765625,438.3264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61724853515625,309.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.556640625,18000.0,0.0,0.0,0.43382129073143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0749999284744265,1.0750110149383545,-1.1137864930788057e-05,0.0,0.0004402734630275,0.0,0.0,153.6600341796875,0.0,0.0,0.0,0.6079922914505005,4.0,0.0,1.0
558300,293.1481628417969,297.1499938964844,293.1499938964844,0.0866171345114708,-2040.912841796875,304.1505432128906,0.6446143984794617,0.1426658034324646,0.1307675093412399,293.552734375,297.1499938964844,293.1499938964844,0.0102642979472875,-659.508544921875,302.1322021484375,0.4281888902187347,0.050000000745058,0.0502022467553615,293.2161865234375,297.1499938964844,293.1499938964844,0.3982976377010345,-5341.08251953125,304.1649169921875,0.9718444347381592,0.4873053431510925,0.3418380618095398,293.1733093261719,297.1499938964844,293.1499938964844,0.4592617154121399,-8053.3544921875,304.2212219238281,0.9990000128746032,0.5979738831520081,0.5131938457489014,293.1846618652344,297.1499938964844,293.1499938964844,0.0141517156735062,-3648.332763671875,303.91455078125,0.4281888902187347,0.050000000745058,0.2381378412246704,291.23150634765625,291.1499938964844,258.82666015625,257.3900451660156,279.2047119140625,293.3908386230469,291.2343139648437,1.0,0.3413704931735992,0.6718247532844543,0.6718247532844543,1.0,1.0,-1.5292216539382937,0.6278461217880249,0.9013754725456238,0.2913665175437927,0.0,0.0,0.7885924577713013,86.67440795898438,75.0,61.5615463256836,-18597.58984375,428.5416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794738769531,309.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18281.69921875,18000.0,0.0,0.0,0.4322024285793304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0615942478179932,1.0616052150726318,-1.0977987585647496e-05,0.0,0.0004386305226944,0.0,0.0,149.10073852539062,0.0,0.0,0.0,0.6018728017807007,4.0,0.0,1.0
558360,293.1466369628906,297.1499938964844,293.1499938964844,0.0867089703679084,-2042.4581298828125,304.1502685546875,0.6470227241516113,0.1429882943630218,0.1310057044029235,293.5592041015625,297.1499938964844,293.1499938964844,0.0100912014022469,-652.83642578125,302.0477600097656,0.4300267696380615,0.050000000745058,0.0501494780182838,293.2159118652344,297.1499938964844,293.1499938964844,0.3969030976295471,-5326.3544921875,304.16473388671875,0.9742794036865234,0.4865208268165588,0.341255635023117,293.154296875,297.1499938964844,293.1499938964844,0.4529340863227844,-7967.2041015625,304.2197265625,0.9990000128746032,0.601414680480957,0.5082922577857971,293.1842956542969,297.1499938964844,293.1499938964844,0.0140932220965623,-3639.240478515625,303.90972900390625,0.4300267696380615,0.050000000745058,0.2378875315189361,291.24560546875,291.1499938964844,258.8373413085937,257.3989562988281,279.20245361328125,293.4020690917969,291.24713134765625,1.0,0.3392491340637207,0.6742982864379883,0.6742982864379883,1.0,1.0,-1.522558093070984,0.6256935596466064,0.8968645930290222,0.2908855974674225,0.0,0.0,0.7807674407958984,85.21795654296875,93.0,47.6227912902832,-18513.8515625,421.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449645996094,309.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18323.310546875,18000.0,0.0,0.0,0.4304228127002716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0464133024215698,1.0464240312576294,-1.0793068213388324e-05,0.0,0.0004368244553916,0.0,0.0,143.99807739257812,0.0,0.0,0.0,0.594955325126648,4.0,0.0,1.0
558420,293.1442565917969,297.1499938964844,293.1499938964844,0.0873177945613861,-2054.144775390625,304.1491394042969,0.6454760432243347,0.1435586661100387,0.1316059082746505,293.5723571777344,297.1499938964844,293.1499938964844,0.0098260613158345,-643.577392578125,301.8681335449219,0.4277560710906982,0.050000000745058,0.0502150580286979,293.215576171875,297.1499938964844,293.1499938964844,0.3957197964191437,-5315.13623046875,304.16168212890625,0.9696208238601683,0.4849233031272888,0.3402024805545807,293.1319580078125,297.1499938964844,293.1499938964844,0.4577635824680328,-8051.99560546875,304.1876220703125,0.9990000128746032,0.6058967709541321,0.5143701434135437,293.1841125488281,297.1499938964844,293.1499938964844,0.0141142792999744,-3644.920166015625,303.8977966308594,0.4277560710906982,0.050000000745058,0.2381986081600189,291.232421875,291.1499938964844,258.8545227050781,257.4132385253906,279.1793212890625,293.4109802246094,291.228515625,1.0,0.3424148261547088,0.6761653423309326,0.6761653423309326,1.0,1.0,-1.5297470092773438,0.6302507519721985,0.8994962573051453,0.2911990582942962,0.0,0.0,0.7698200345039368,86.94855499267578,111.0,-17.58953285217285,-18493.181640625,429.5451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564758300781,309.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18290.103515625,18000.0,0.0,0.0,0.4266865253448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173219442367554,1.0173323154449463,-1.0420985745440705e-05,0.0,0.0004330326046328,0.0,0.0,134.34483337402344,0.0,0.0,0.0,0.5818119645118713,4.0,0.0,1.0
558480,293.1442565917969,297.1499938964844,293.1499938964844,0.0873177945613861,-2054.144775390625,304.1491394042969,0.6454760432243347,0.1435586661100387,0.1316059082746505,293.5723571777344,297.1499938964844,293.1499938964844,0.0098260613158345,-643.577392578125,301.8681335449219,0.4277560710906982,0.050000000745058,0.0502150580286979,293.215576171875,297.1499938964844,293.1499938964844,0.3957197964191437,-5315.13623046875,304.16168212890625,0.9696208238601683,0.4849233031272888,0.3402024805545807,293.1319580078125,297.1499938964844,293.1499938964844,0.4577635824680328,-8051.99560546875,304.1876220703125,0.9990000128746032,0.6058967709541321,0.5143701434135437,293.1841125488281,297.1499938964844,293.1499938964844,0.0141142792999744,-3644.920166015625,303.8977966308594,0.4277560710906982,0.050000000745058,0.2381986081600189,291.232421875,291.1499938964844,258.8545227050781,257.4132385253906,279.1793212890625,293.4109802246094,291.228515625,1.0,0.3424148261547088,0.6761653423309326,0.6761653423309326,1.0,1.0,-1.5297470092773438,0.6302507519721985,0.8994962573051453,0.2911990582942962,0.0,0.0,0.7698200345039368,86.94855499267578,111.0,-17.58953285217285,-18493.181640625,429.5451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564758300781,309.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18290.103515625,18000.0,0.0,0.0,0.4266865253448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173219442367554,1.0173323154449463,-1.0420985745440705e-05,0.0,0.0004330326046328,0.0,0.0,134.34483337402344,0.0,0.0,0.0,0.5818119645118713,4.0,0.0,1.0
558540,293.1427917480469,297.1499938964844,293.1499938964844,0.0883787050843238,-2075.082763671875,304.1476745605469,0.6385855078697205,0.1440014988183975,0.1322433650493621,293.5858459472656,297.1499938964844,293.1499938964844,0.0096394559368491,-638.623779296875,301.6719970703125,0.420844703912735,0.050000000745058,0.0504361949861049,293.2153015136719,297.1499938964844,293.1499938964844,0.3965950012207031,-5326.90283203125,304.15631103515625,0.9561356902122498,0.4833188056945801,0.3392535746097564,293.1436462402344,297.1499938964844,293.1499938964844,0.4795075953006744,-8378.697265625,304.1386413574219,0.9990000128746032,0.6040576100349426,0.5343678593635559,293.1851806640625,297.1499938964844,293.1499938964844,0.0142784472554922,-3676.269775390625,303.8812561035156,0.420844703912735,0.050000000745058,0.2392476052045822,291.1635437011719,291.1499938964844,258.866455078125,257.423095703125,279.1515197753906,293.4208068847656,291.1569519042969,1.0,0.3513913452625274,0.6749240756034851,0.6749240756034851,1.0,1.0,-1.5548959970474243,0.6423431038856506,0.9125528931617736,0.2927941083908081,0.0,0.0,0.7722300291061401,92.90301513671876,114.0,-81.90167999267578,-18649.20703125,459.2222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807067871094,309.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.9453125,18000.0,0.0,0.0,0.423531711101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0081853866577148,1.0081956386566162,-1.0254521839669906e-05,0.0,0.0004298308340366,0.0,0.0,130.93922424316406,0.0,0.0,0.0,0.5776137709617615,4.0,0.0,1.0
558600,293.1427917480469,297.1499938964844,293.1499938964844,0.0883787050843238,-2075.082763671875,304.1476745605469,0.6385855078697205,0.1440014988183975,0.1322433650493621,293.5858459472656,297.1499938964844,293.1499938964844,0.0096394559368491,-638.623779296875,301.6719970703125,0.420844703912735,0.050000000745058,0.0504361949861049,293.2153015136719,297.1499938964844,293.1499938964844,0.3965950012207031,-5326.90283203125,304.15631103515625,0.9561356902122498,0.4833188056945801,0.3392535746097564,293.1436462402344,297.1499938964844,293.1499938964844,0.4795075953006744,-8378.697265625,304.1386413574219,0.9990000128746032,0.6040576100349426,0.5343678593635559,293.1851806640625,297.1499938964844,293.1499938964844,0.0142784472554922,-3676.269775390625,303.8812561035156,0.420844703912735,0.050000000745058,0.2392476052045822,291.1635437011719,291.1499938964844,258.866455078125,257.423095703125,279.1515197753906,293.4208068847656,291.1569519042969,1.0,0.3513913452625274,0.6749240756034851,0.6749240756034851,1.0,1.0,-1.5548959970474243,0.6423431038856506,0.9125528931617736,0.2927941083908081,0.0,0.0,0.7722300291061401,92.90301513671876,114.0,-81.90167999267578,-18649.20703125,459.2222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807067871094,309.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.9453125,18000.0,0.0,0.0,0.423531711101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0081853866577148,1.0081956386566162,-1.0254521839669906e-05,0.0,0.0004298308340366,0.0,0.0,130.93922424316406,0.0,0.0,0.0,0.5776137709617615,4.0,0.0,1.0
558660,293.1420288085937,297.1499938964844,293.1499938964844,0.0893849059939384,-2094.99755859375,304.14678955078125,0.632739782333374,0.1443420648574829,0.1327656209468841,293.5995788574219,297.1499938964844,293.1499938964844,0.0094470093026757,-633.2332153320312,301.4674377441406,0.4152820706367492,0.050000000745058,0.0506419539451599,293.2149353027344,297.1499938964844,293.1499938964844,0.3977054953575134,-5340.61328125,304.1524658203125,0.9435872435569764,0.4817361831665039,0.3383027017116546,293.1810302734375,297.1499938964844,293.1499938964844,0.5009340643882751,-8688.984375,304.1072998046875,0.9990000128746032,0.596668004989624,0.5523268580436707,293.18756103515625,297.1499938964844,293.1499938964844,0.0144311599433422,-3706.53564453125,303.8605041503906,0.4152820706367492,0.050000000745058,0.2402236312627792,291.0887451171875,291.1499938964844,258.87359619140625,257.4289245605469,279.1357421875,293.4276123046875,291.0841369628906,1.0,0.3589305877685547,0.6726736426353455,0.6726736426353455,1.0,1.0,-1.5773653984069824,0.6526196599006653,0.924745798110962,0.2939904332160949,0.0,0.0,0.7857303619384766,98.44253540039062,117.0,-91.09519958496094,-18846.875,487.0391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,309.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.267578125,18000.0,0.0,0.0,0.4217357039451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0248569250106812,1.024867296218872,-1.0400937753729522e-05,0.0,0.0004280081193428,0.0,0.0,135.72654724121094,0.0,0.0,0.0,0.5850023627281189,4.0,0.0,1.0
558720,293.1420288085937,297.1499938964844,293.1499938964844,0.0893849059939384,-2094.99755859375,304.14678955078125,0.632739782333374,0.1443420648574829,0.1327656209468841,293.5995788574219,297.1499938964844,293.1499938964844,0.0094470093026757,-633.2332153320312,301.4674377441406,0.4152820706367492,0.050000000745058,0.0506419539451599,293.2149353027344,297.1499938964844,293.1499938964844,0.3977054953575134,-5340.61328125,304.1524658203125,0.9435872435569764,0.4817361831665039,0.3383027017116546,293.1810302734375,297.1499938964844,293.1499938964844,0.5009340643882751,-8688.984375,304.1072998046875,0.9990000128746032,0.596668004989624,0.5523268580436707,293.18756103515625,297.1499938964844,293.1499938964844,0.0144311599433422,-3706.53564453125,303.8605041503906,0.4152820706367492,0.050000000745058,0.2402236312627792,291.0887451171875,291.1499938964844,258.87359619140625,257.4289245605469,279.1357421875,293.4276123046875,291.0841369628906,1.0,0.3589305877685547,0.6726736426353455,0.6726736426353455,1.0,1.0,-1.5773653984069824,0.6526196599006653,0.924745798110962,0.2939904332160949,0.0,0.0,0.7857303619384766,98.44253540039062,117.0,-91.09519958496094,-18846.875,487.0391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,309.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.267578125,18000.0,0.0,0.0,0.4217357039451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0248569250106812,1.024867296218872,-1.0400937753729522e-05,0.0,0.0004280081193428,0.0,0.0,135.72654724121094,0.0,0.0,0.0,0.5850023627281189,4.0,0.0,1.0
558780,293.141845703125,297.1499938964844,293.1499938964844,0.0901186391711235,-2109.344482421875,304.14666748046875,0.6267578601837158,0.1445824205875396,0.1332127004861831,293.6135559082031,297.1499938964844,293.1499938964844,0.0092369755730032,-626.2191772460938,301.261474609375,0.4099413156509399,0.050000000745058,0.0508663952350616,293.2145690917969,297.1499938964844,293.1499938964844,0.3979531824588775,-5344.0048828125,304.1513061523437,0.9304370284080504,0.4801638722419739,0.3373736441135406,293.2229919433594,297.1499938964844,293.1499938964844,0.510786771774292,-8823.556640625,304.1070556640625,0.9947748780250548,0.5873546600341797,0.5590155124664307,293.1911926269531,297.1499938964844,293.1499938964844,0.0145430825650691,-3728.99951171875,303.83612060546875,0.4099413156509399,0.050000000745058,0.241288274526596,291.041748046875,291.1499938964844,258.8763427734375,257.4310913085937,279.13482666015625,293.429443359375,291.0406799316406,1.0,0.3652626574039459,0.6708279848098755,0.6708279848098755,1.0,1.0,-1.5861425399780271,0.6563717126846313,0.9297707676887512,0.2934848666191101,0.0,0.0,0.8037134408950806,104.23857879638672,120.0,-59.30952453613281,-18963.126953125,507.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5938720703125,309.30047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17642.541015625,18000.0,0.0,0.0,0.4214607179164886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0561802387237549,1.0561909675598145,-1.07638161352952e-05,0.0,0.0004277290718164,0.0,0.0,145.85000610351562,0.0,0.0,0.0,0.5992351770401001,4.0,0.0,1.0
558840,293.141845703125,297.1499938964844,293.1499938964844,0.0901186391711235,-2109.344482421875,304.14666748046875,0.6267578601837158,0.1445824205875396,0.1332127004861831,293.6135559082031,297.1499938964844,293.1499938964844,0.0092369755730032,-626.2191772460938,301.261474609375,0.4099413156509399,0.050000000745058,0.0508663952350616,293.2145690917969,297.1499938964844,293.1499938964844,0.3979531824588775,-5344.0048828125,304.1513061523437,0.9304370284080504,0.4801638722419739,0.3373736441135406,293.2229919433594,297.1499938964844,293.1499938964844,0.510786771774292,-8823.556640625,304.1070556640625,0.9947748780250548,0.5873546600341797,0.5590155124664307,293.1911926269531,297.1499938964844,293.1499938964844,0.0145430825650691,-3728.99951171875,303.83612060546875,0.4099413156509399,0.050000000745058,0.241288274526596,291.041748046875,291.1499938964844,258.8763427734375,257.4310913085937,279.13482666015625,293.429443359375,291.0406799316406,1.0,0.3652626574039459,0.6708279848098755,0.6708279848098755,1.0,1.0,-1.5861425399780271,0.6563717126846313,0.9297707676887512,0.2934848666191101,0.0,0.0,0.8037134408950806,104.23857879638672,120.0,-59.30952453613281,-18963.126953125,507.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5938720703125,309.30047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17642.541015625,18000.0,0.0,0.0,0.4214607179164886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0561802387237549,1.0561909675598145,-1.07638161352952e-05,0.0,0.0004277290718164,0.0,0.0,145.85000610351562,0.0,0.0,0.0,0.5992351770401001,4.0,0.0,1.0
558900,293.1418762207031,297.1499938964844,293.1499938964844,0.0902765318751335,-2112.195068359375,304.14697265625,0.6235378384590149,0.144675925374031,0.1334263682365417,293.6206359863281,297.1499938964844,293.1499938964844,0.009117723442614,-621.4185791015625,301.1617736816406,0.4071874916553497,0.050000000745058,0.0509926863014698,293.2145080566406,297.1499938964844,293.1499938964844,0.397216796875,-5335.80615234375,304.15240478515625,0.9234501123428344,0.4793600440025329,0.3369204699993133,293.23504638671875,297.1499938964844,293.1499938964844,0.507921040058136,-8775.4365234375,304.1200561523437,0.9884644746780396,0.5840552449226379,0.5554694533348083,293.19317626953125,297.1499938964844,293.1499938964844,0.0145664941519498,-3733.519775390625,303.8236083984375,0.4071874916553497,0.050000000745058,0.2418873459100723,291.0442810058594,291.1499938964844,258.8762512207031,257.4309387207031,279.1399841308594,293.435546875,291.0454406738281,1.0,0.3677766323089599,0.6707195043563843,0.6707195043563843,1.0,1.0,-1.5827040672302246,0.6548808813095093,0.9278231859207152,0.2921797633171081,0.0,0.0,0.8105912804603577,107.3556671142578,120.0,-23.910791397094727,-18960.90625,514.2131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49188232421875,309.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17647.048828125,18000.0,0.0,0.0,0.4216956198215484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0725971460342407,1.0726081132888794,-1.0977058082062284e-05,0.0,0.0004279674612917,0.0,0.0,151.5520782470703,0.0,0.0,0.0,0.6067054867744446,4.0,0.0,1.0
558960,293.1419372558594,297.1499938964844,293.1499938964844,0.0903824716806411,-2114.016357421875,304.1473388671875,0.6207836270332336,0.1447724103927612,0.1336166113615036,293.6278686523437,297.1499938964844,293.1499938964844,0.0089914258569478,-616.1022338867188,301.06182861328125,0.4048662781715393,0.050000000745058,0.0511042363941669,293.2145690917969,297.1499938964844,293.1499938964844,0.3962884247303009,-5325.509765625,304.1536560058594,0.9174618124961852,0.4785315096378326,0.3364367485046386,293.2419128417969,297.1499938964844,293.1499938964844,0.505472719669342,-8736.3916015625,304.1298828125,0.982942283153534,0.5816259384155273,0.5529122352600098,293.1951904296875,297.1499938964844,293.1499938964844,0.0145751256495714,-3735.63916015625,303.810791015625,0.4048662781715393,0.050000000745058,0.242416501045227,291.052001953125,291.1499938964844,258.8752136230469,257.42999267578125,279.1437683105469,293.44287109375,291.0531311035156,1.0,0.3700268864631653,0.6706951856613159,0.6706951856613159,1.0,1.0,-1.580049753189087,0.653795063495636,0.9262546300888062,0.2910435199737549,0.0,0.0,0.8163434863090515,110.11321258544922,123.0,-3.292806386947632,-18951.84375,520.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3942565917969,309.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17689.443359375,18000.0,0.0,0.0,0.4220879971981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0862340927124023,1.0862451791763306,-1.1165418072778266e-05,0.0,0.0004283656599,0.0,0.0,156.49522399902344,0.0,0.0,0.0,0.6130265593528748,4.0,0.0,1.0
559020,293.14166259765625,297.1499938964844,293.1499938964844,0.0906216353178024,-2118.232421875,304.1478271484375,0.6162852644920349,0.1450305581092834,0.1340091675519943,293.64239501953125,297.1499938964844,293.1499938964844,0.0087333815172314,-604.9232788085938,300.8575439453125,0.401052862405777,0.050000000745058,0.0512957274913787,293.2147521972656,297.1499938964844,293.1499938964844,0.3944168388843536,-5304.98828125,304.1555480957031,0.9077517986297609,0.4768564403057098,0.3354198634624481,293.2479858398437,297.1499938964844,293.1499938964844,0.5019027590751648,-8680.5966796875,304.142333984375,0.9735598564147948,0.5780543684959412,0.5493994355201721,293.1991271972656,297.1499938964844,293.1499938964844,0.01457813475281,-3738.101318359375,303.784423828125,0.401052862405777,0.050000000745058,0.2433248460292816,291.0649108886719,291.1499938964844,258.8705749511719,257.42596435546875,279.1483459472656,293.45904541015625,291.0658569335937,1.0,0.3739630877971649,0.670781672000885,0.670781672000885,1.0,1.0,-1.5764018297195437,0.652431070804596,0.9239708185195924,0.2892212271690368,0.0,0.0,0.8267963528633118,114.86050415039062,126.0,11.948299407958984,-18933.142578125,530.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21856689453125,309.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17750.630859375,18000.0,0.0,0.0,0.4232307374477386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1091277599334717,1.1091392040252686,-1.1484457900223788e-05,0.0,0.000429525389336,0.0,0.0,165.0261688232422,0.0,0.0,0.0,0.6237186789512634,4.0,0.0,1.0
559080,293.14166259765625,297.1499938964844,293.1499938964844,0.0906216353178024,-2118.232421875,304.1478271484375,0.6162852644920349,0.1450305581092834,0.1340091675519943,293.64239501953125,297.1499938964844,293.1499938964844,0.0087333815172314,-604.9232788085938,300.8575439453125,0.401052862405777,0.050000000745058,0.0512957274913787,293.2147521972656,297.1499938964844,293.1499938964844,0.3944168388843536,-5304.98828125,304.1555480957031,0.9077517986297609,0.4768564403057098,0.3354198634624481,293.2479858398437,297.1499938964844,293.1499938964844,0.5019027590751648,-8680.5966796875,304.142333984375,0.9735598564147948,0.5780543684959412,0.5493994355201721,293.1991271972656,297.1499938964844,293.1499938964844,0.01457813475281,-3738.101318359375,303.784423828125,0.401052862405777,0.050000000745058,0.2433248460292816,291.0649108886719,291.1499938964844,258.8705749511719,257.42596435546875,279.1483459472656,293.45904541015625,291.0658569335937,1.0,0.3739630877971649,0.670781672000885,0.670781672000885,1.0,1.0,-1.5764018297195437,0.652431070804596,0.9239708185195924,0.2892212271690368,0.0,0.0,0.8267963528633118,114.86050415039062,126.0,11.948299407958984,-18933.142578125,530.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21856689453125,309.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17750.630859375,18000.0,0.0,0.0,0.4232307374477386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1091277599334717,1.1091392040252686,-1.1484457900223788e-05,0.0,0.000429525389336,0.0,0.0,165.0261688232422,0.0,0.0,0.0,0.6237186789512634,4.0,0.0,1.0
559140,293.1409606933594,297.1499938964844,293.1499938964844,0.0909154415130615,-2123.51123046875,304.1480407714844,0.6126582026481628,0.1453828513622284,0.1344615668058395,293.6567687988281,297.1499938964844,293.1499938964844,0.0084715848788619,-593.1188354492188,300.6487121582031,0.3978646993637085,0.050000000745058,0.051460824906826,293.2148742675781,297.1499938964844,293.1499938964844,0.3925214111804962,-5284.4111328125,304.1568298339844,0.9001665115356445,0.475193440914154,0.3343859016895294,293.2497863769531,297.1499938964844,293.1499938964844,0.4989498853683471,-8636.193359375,304.14971923828125,0.9654422402381896,0.575204074382782,0.5467740893363953,293.2027282714844,297.1499938964844,293.1499938964844,0.0145678641274571,-3738.76611328125,303.7576599121094,0.3978646993637085,0.050000000745058,0.2441080063581466,291.07672119140625,291.1499938964844,258.8629150390625,257.4193725585937,279.15093994140625,293.4762268066406,291.07763671875,1.0,0.377374917268753,0.6710186004638672,0.6710186004638672,1.0,1.0,-1.573689579963684,0.6515087485313416,0.9221808314323424,0.2878378331661224,0.0,0.0,0.835766613483429,118.96289825439452,129.0,15.550549507141112,-18917.98828125,539.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,309.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.505859375,18000.0,0.0,0.0,0.4247069358825683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281696557998655,1.1281813383102417,-1.1752630598493852e-05,0.0,0.0004310235672164,0.0,0.0,172.34783935546875,0.0,0.0,0.0,0.6326203942298889,4.0,0.0,1.0
