time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559200,293.1409606933594,297.1499938964844,293.1499938964844,0.0909154415130615,-2123.51123046875,304.1480407714844,0.6126582026481628,0.1453828513622284,0.1344615668058395,293.6567687988281,297.1499938964844,293.1499938964844,0.0084715848788619,-593.1188354492188,300.6487121582031,0.3978646993637085,0.050000000745058,0.051460824906826,293.2148742675781,297.1499938964844,293.1499938964844,0.3925214111804962,-5284.4111328125,304.1568298339844,0.9001665115356445,0.475193440914154,0.3343859016895294,293.2497863769531,297.1499938964844,293.1499938964844,0.4989498853683471,-8636.193359375,304.14971923828125,0.9654422402381896,0.575204074382782,0.5467740893363953,293.2027282714844,297.1499938964844,293.1499938964844,0.0145678641274571,-3738.76611328125,303.7576599121094,0.3978646993637085,0.050000000745058,0.2441080063581466,291.07672119140625,291.1499938964844,258.8629150390625,257.4193725585937,279.15093994140625,293.4762268066406,291.07763671875,1.0,0.377374917268753,0.6710186004638672,0.6710186004638672,1.0,1.0,-1.573689579963684,0.6515087485313416,0.9221808314323424,0.2878378331661224,0.0,0.0,0.835766613483429,118.96289825439452,129.0,15.550549507141112,-18917.98828125,539.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,309.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.505859375,18000.0,0.0,0.0,0.4247069358825683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281696557998655,1.1281813383102417,-1.1752630598493852e-05,0.0,0.0004310235672164,0.0,0.0,172.34783935546875,0.0,0.0,0.0,0.6326203942298889,4.0,0.0,1.0
559260,293.1399841308594,297.1499938964844,293.1499938964844,0.0912544131278991,-2129.647705078125,304.14813232421875,0.6095744371414185,0.145810917019844,0.134971410036087,293.6708374023437,297.1499938964844,293.1499938964844,0.0082095162943005,-580.8236083984375,300.43621826171875,0.3950008153915405,0.050000000745058,0.0516101829707622,293.2148742675781,297.1499938964844,293.1499938964844,0.3906025290489197,-5263.703125,304.1577453613281,0.8936176896095276,0.4735505878925323,0.3333537876605987,293.25006103515625,297.1499938964844,293.1499938964844,0.4961129128932953,-8594.8984375,304.15447998046875,0.9580036997795104,0.5726194977760315,0.5444545149803162,293.2059631347656,297.1499938964844,293.1499938964844,0.0145486081019043,-3738.139404296875,303.730712890625,0.3950008153915405,0.050000000745058,0.2448164820671081,291.08856201171875,291.1499938964844,258.8526611328125,257.41064453125,279.1527404785156,293.4939270019531,291.0895080566406,1.0,0.380445659160614,0.671385645866394,0.671385645866394,1.0,1.0,-1.5713073015213013,0.6507247090339661,0.9205825924873352,0.2868155539035797,0.0,0.0,0.8431634306907654,122.68053436279295,132.0,16.63632583618164,-18906.80078125,548.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,309.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17830.041015625,18000.0,0.0,0.0,0.4263583421707153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438181400299072,1.1438300609588623,-1.1977015674347058e-05,0.0,0.0004326995112933,0.0,0.0,178.54220581054688,0.0,0.0,0.0,0.6399514675140381,4.0,0.0,1.0
559320,293.1399841308594,297.1499938964844,293.1499938964844,0.0912544131278991,-2129.647705078125,304.14813232421875,0.6095744371414185,0.145810917019844,0.134971410036087,293.6708374023437,297.1499938964844,293.1499938964844,0.0082095162943005,-580.8236083984375,300.43621826171875,0.3950008153915405,0.050000000745058,0.0516101829707622,293.2148742675781,297.1499938964844,293.1499938964844,0.3906025290489197,-5263.703125,304.1577453613281,0.8936176896095276,0.4735505878925323,0.3333537876605987,293.25006103515625,297.1499938964844,293.1499938964844,0.4961129128932953,-8594.8984375,304.15447998046875,0.9580036997795104,0.5726194977760315,0.5444545149803162,293.2059631347656,297.1499938964844,293.1499938964844,0.0145486081019043,-3738.139404296875,303.730712890625,0.3950008153915405,0.050000000745058,0.2448164820671081,291.08856201171875,291.1499938964844,258.8526611328125,257.41064453125,279.1527404785156,293.4939270019531,291.0895080566406,1.0,0.380445659160614,0.671385645866394,0.671385645866394,1.0,1.0,-1.5713073015213013,0.6507247090339661,0.9205825924873352,0.2868155539035797,0.0,0.0,0.8431634306907654,122.68053436279295,132.0,16.63632583618164,-18906.80078125,548.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,309.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17830.041015625,18000.0,0.0,0.0,0.4263583421707153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438181400299072,1.1438300609588623,-1.1977015674347058e-05,0.0,0.0004326995112933,0.0,0.0,178.54220581054688,0.0,0.0,0.0,0.6399514675140381,4.0,0.0,1.0
559380,293.1388244628906,297.1499938964844,293.1499938964844,0.0916262790560722,-2136.3955078125,304.14813232421875,0.6069130897521973,0.1462999433279037,0.1355295479297638,293.6844482421875,297.1499938964844,293.1499938964844,0.0079487599432468,-568.1011352539062,300.2206420898437,0.3923037052154541,0.050000000745058,0.051749549806118,293.2147827148437,297.1499938964844,293.1499938964844,0.3886517286300659,-5242.716796875,304.1584167480469,0.8876749873161316,0.4719263613224029,0.3323275744915008,293.2496643066406,297.1499938964844,293.1499938964844,0.493256539106369,-8554.2236328125,304.15771484375,0.9509890079498292,0.5701625943183899,0.542266309261322,293.2088928222656,297.1499938964844,293.1499938964844,0.0145223140716552,-3736.442626953125,303.7035522460937,0.3923037052154541,0.050000000745058,0.2454775869846344,291.1011657714844,291.1499938964844,258.8402404785156,257.40008544921875,279.1539611816406,293.5119934082031,291.1021728515625,1.0,0.3832893967628479,0.671848714351654,0.671848714351654,1.0,1.0,-1.5690789222717283,0.6499970555305481,0.9190819263458252,0.286056250333786,0.0,0.0,0.8488357067108154,126.15421295166016,135.0,17.636554718017578,-18899.76171875,556.1626586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,308.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.365234375,18000.0,0.0,0.0,0.4280514419078827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1561328172683716,1.1561449766159058,-1.2157448509242386e-05,0.0,0.0004344178014434,0.0,0.0,183.544921875,0.0,0.0,0.0,0.645732045173645,4.0,0.0,1.0
559440,293.1388244628906,297.1499938964844,293.1499938964844,0.0916262790560722,-2136.3955078125,304.14813232421875,0.6069130897521973,0.1462999433279037,0.1355295479297638,293.6844482421875,297.1499938964844,293.1499938964844,0.0079487599432468,-568.1011352539062,300.2206420898437,0.3923037052154541,0.050000000745058,0.051749549806118,293.2147827148437,297.1499938964844,293.1499938964844,0.3886517286300659,-5242.716796875,304.1584167480469,0.8876749873161316,0.4719263613224029,0.3323275744915008,293.2496643066406,297.1499938964844,293.1499938964844,0.493256539106369,-8554.2236328125,304.15771484375,0.9509890079498292,0.5701625943183899,0.542266309261322,293.2088928222656,297.1499938964844,293.1499938964844,0.0145223140716552,-3736.442626953125,303.7035522460937,0.3923037052154541,0.050000000745058,0.2454775869846344,291.1011657714844,291.1499938964844,258.8402404785156,257.40008544921875,279.1539611816406,293.5119934082031,291.1021728515625,1.0,0.3832893967628479,0.671848714351654,0.671848714351654,1.0,1.0,-1.5690789222717283,0.6499970555305481,0.9190819263458252,0.286056250333786,0.0,0.0,0.8488357067108154,126.15421295166016,135.0,17.636554718017578,-18899.76171875,556.1626586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,308.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.365234375,18000.0,0.0,0.0,0.4280514419078827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1561328172683716,1.1561449766159058,-1.2157448509242386e-05,0.0,0.0004344178014434,0.0,0.0,183.544921875,0.0,0.0,0.0,0.645732045173645,4.0,0.0,1.0
559500,293.13818359375,297.1499938964844,293.1499938964844,0.0918223857879638,-2139.9560546875,304.1481018066406,0.6057058572769165,0.146564096212387,0.135824516415596,293.6910705566406,297.1499938964844,293.1499938964844,0.0078193629160523,-561.6041259765625,300.1118469238281,0.3909860551357269,0.050000000745058,0.0518166460096836,293.2146911621094,297.1499938964844,293.1499938964844,0.3876648247241974,-5232.11328125,304.1586608886719,0.8848755955696106,0.4711203575134277,0.3318169414997101,293.2492980957031,297.1499938964844,293.1499938964844,0.4918170571327209,-8533.958984375,304.158935546875,0.9476017355918884,0.5689723491668701,0.5412061810493469,293.2102355957031,297.1499938964844,293.1499938964844,0.0145069509744644,-3735.25146484375,303.6898498535156,0.3909860551357269,0.050000000745058,0.2457958608865738,291.1077880859375,291.1499938964844,258.8333740234375,257.3942565917969,279.1543884277344,293.5211181640625,291.1088562011719,1.0,0.3846509754657745,0.6720995903015137,0.6720995903015137,1.0,1.0,-1.568009853363037,0.6496500968933105,0.9183597564697266,0.2857354879379272,0.0,0.0,0.8509839773178101,127.82769012451172,135.0,18.174108505249023,-18897.61328125,559.9509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580017089844,308.96734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.3515625,18000.0,0.0,0.0,0.4288784861564636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1610240936279297,1.161036252975464,-1.223056733579142e-05,0.0,0.00043525712681,0.0,0.0,185.5689849853516,0.0,0.0,0.0,0.6480312943458557,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.0920248553156852,-2143.633056640625,304.1481018066406,0.6045666337013245,0.146839901804924,0.1361292749643325,293.6975402832031,297.1499938964844,293.1499938964844,0.0076906760223209,-555.021728515625,300.00244140625,0.3896770179271698,0.050000000745058,0.0518824383616447,293.214599609375,297.1499938964844,293.1499938964844,0.3866719901561737,-5221.45263671875,304.1589050292969,0.8821709752082825,0.4703180193901062,0.331307977437973,293.24884033203125,297.1499938964844,293.1499938964844,0.490374892950058,-8513.7724609375,304.159912109375,0.944284200668335,0.5678033828735352,0.5401668548583984,293.2115783691406,297.1499938964844,293.1499938964844,0.0144903529435396,-3733.869140625,303.67608642578125,0.3896770179271698,0.050000000745058,0.2461079508066177,291.1146240234375,291.1499938964844,258.8261108398437,257.3880920410156,279.1546936035156,293.5302429199219,291.1156921386719,1.0,0.3859820365905761,0.6723586916923523,0.6723586916923523,1.0,1.0,-1.5669705867767334,0.6493131518363953,0.9176573753356934,0.2854490280151367,0.0,0.0,0.8526583909988403,129.46951293945312,138.0,18.683612823486328,-18896.166015625,563.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,308.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.529296875,18000.0,0.0,0.0,0.4296765327453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650617122650146,1.1650739908218384,-1.229193640028825e-05,0.0,0.0004360670573078,0.0,0.0,187.25994873046875,0.0,0.0,0.0,0.6499309539794922,4.0,0.0,1.0
559620,293.13623046875,297.1499938964844,293.1499938964844,0.0924480482935905,-2151.322998046875,304.14801025390625,0.6024590730667114,0.1474227905273437,0.1367653310298919,293.7103881835937,297.1499938964844,293.1499938964844,0.007434724830091,-541.5714721679688,299.7810974121094,0.3870978355407715,0.050000000745058,0.0520110689103603,293.2143859863281,297.1499938964844,293.1499938964844,0.3846766650676727,-5200.041015625,304.1592712402344,0.8770020604133606,0.4687235653400421,0.3302951455116272,293.2477722167969,297.1499938964844,293.1499938964844,0.4874871671199798,-8473.611328125,304.1614074707031,0.9378315806388856,0.5655136704444885,0.5381355881690979,293.2140808105469,297.1499938964844,293.1499938964844,0.0144541561603546,-3730.64697265625,303.6482849121094,0.3870978355407715,0.050000000745058,0.2467181235551834,291.128662109375,291.1499938964844,258.8106994628906,257.37506103515625,279.1551818847656,293.5487060546875,291.1297912597656,1.0,0.3885728418827057,0.6729030609130859,0.6729030609130859,1.0,1.0,-1.5649664402008057,0.6486638188362122,0.9163025617599488,0.2849716246128082,0.0,0.0,0.8545597791671753,132.68202209472656,141.0,19.44547271728516,-18894.43359375,570.9458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206787109375,308.96258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.109375,18000.0,0.0,0.0,0.4311453700065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705554723739624,1.170567750930786,-1.2378578503557948e-05,0.0,0.0004375577555038,0.0,0.0,189.6078948974609,0.0,0.0,0.0,0.6525193452835083,4.0,0.0,1.0
559680,293.13623046875,297.1499938964844,293.1499938964844,0.0924480482935905,-2151.322998046875,304.14801025390625,0.6024590730667114,0.1474227905273437,0.1367653310298919,293.7103881835937,297.1499938964844,293.1499938964844,0.007434724830091,-541.5714721679688,299.7810974121094,0.3870978355407715,0.050000000745058,0.0520110689103603,293.2143859863281,297.1499938964844,293.1499938964844,0.3846766650676727,-5200.041015625,304.1592712402344,0.8770020604133606,0.4687235653400421,0.3302951455116272,293.2477722167969,297.1499938964844,293.1499938964844,0.4874871671199798,-8473.611328125,304.1614074707031,0.9378315806388856,0.5655136704444885,0.5381355881690979,293.2140808105469,297.1499938964844,293.1499938964844,0.0144541561603546,-3730.64697265625,303.6482849121094,0.3870978355407715,0.050000000745058,0.2467181235551834,291.128662109375,291.1499938964844,258.8106994628906,257.37506103515625,279.1551818847656,293.5487060546875,291.1297912597656,1.0,0.3885728418827057,0.6729030609130859,0.6729030609130859,1.0,1.0,-1.5649664402008057,0.6486638188362122,0.9163025617599488,0.2849716246128082,0.0,0.0,0.8545597791671753,132.68202209472656,141.0,19.44547271728516,-18894.43359375,570.9458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206787109375,308.96258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.109375,18000.0,0.0,0.0,0.4311453700065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705554723739624,1.170567750930786,-1.2378578503557948e-05,0.0,0.0004375577555038,0.0,0.0,189.6078948974609,0.0,0.0,0.0,0.6525193452835083,4.0,0.0,1.0
559740,293.1349182128906,297.1499938964844,293.1499938964844,0.0928951054811477,-2159.45654296875,304.14794921875,0.6005369424819946,0.1480405032634735,0.1374318599700927,293.7232666015625,297.1499938964844,293.1499938964844,0.0071808113716542,-527.760498046875,299.55572509765625,0.3846444487571716,0.050000000745058,0.0521369017660617,293.2141418457031,297.1499938964844,293.1499938964844,0.3826859295368194,-5178.69482421875,304.15948486328125,0.8721018433570862,0.4671418368816376,0.3292891979217529,293.2466125488281,297.1499938964844,293.1499938964844,0.4846134483814239,-8433.8935546875,304.1623840332031,0.931601583957672,0.5632747411727905,0.5361524224281311,293.2164306640625,297.1499938964844,293.1499938964844,0.014415068551898,-3727.01416015625,303.6200561523437,0.3846444487571716,0.050000000745058,0.2473150193691253,291.1427917480469,291.1499938964844,258.7944641113281,257.361328125,279.1556396484375,293.5675354003906,291.1438903808594,1.0,0.3910934627056122,0.6734879016876221,0.6734879016876221,1.0,1.0,-1.563045620918274,0.6480450630187988,0.9150005578994752,0.2846080064773559,0.0,0.0,0.854560136795044,135.8278045654297,144.0,19.57634353637696,-18892.685546875,578.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271179199219,308.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.21484375,18000.0,0.0,0.0,0.4323915243148803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17264723777771,1.1726596355438232,-1.2416960998962168e-05,0.0,0.0004388224333524,0.0,0.0,190.5635223388672,0.0,0.0,0.0,0.6535098552703857,4.0,0.0,1.0
559800,293.1349182128906,297.1499938964844,293.1499938964844,0.0928951054811477,-2159.45654296875,304.14794921875,0.6005369424819946,0.1480405032634735,0.1374318599700927,293.7232666015625,297.1499938964844,293.1499938964844,0.0071808113716542,-527.760498046875,299.55572509765625,0.3846444487571716,0.050000000745058,0.0521369017660617,293.2141418457031,297.1499938964844,293.1499938964844,0.3826859295368194,-5178.69482421875,304.15948486328125,0.8721018433570862,0.4671418368816376,0.3292891979217529,293.2466125488281,297.1499938964844,293.1499938964844,0.4846134483814239,-8433.8935546875,304.1623840332031,0.931601583957672,0.5632747411727905,0.5361524224281311,293.2164306640625,297.1499938964844,293.1499938964844,0.014415068551898,-3727.01416015625,303.6200561523437,0.3846444487571716,0.050000000745058,0.2473150193691253,291.1427917480469,291.1499938964844,258.7944641113281,257.361328125,279.1556396484375,293.5675354003906,291.1438903808594,1.0,0.3910934627056122,0.6734879016876221,0.6734879016876221,1.0,1.0,-1.563045620918274,0.6480450630187988,0.9150005578994752,0.2846080064773559,0.0,0.0,0.854560136795044,135.8278045654297,144.0,19.57634353637696,-18892.685546875,578.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271179199219,308.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.21484375,18000.0,0.0,0.0,0.4323915243148803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17264723777771,1.1726596355438232,-1.2416960998962168e-05,0.0,0.0004388224333524,0.0,0.0,190.5635223388672,0.0,0.0,0.0,0.6535098552703857,4.0,0.0,1.0
559860,293.13360595703125,297.1499938964844,293.1499938964844,0.0933678969740867,-2168.0810546875,304.1478271484375,0.5987606048583984,0.1486843526363372,0.1381221860647201,293.7362060546875,297.1499938964844,293.1499938964844,0.0069293766282498,-513.6361694335938,299.3258972167969,0.3822992742061615,0.050000000745058,0.0522608794271945,293.2138671875,297.1499938964844,293.1499938964844,0.3807326555252075,-5157.77685546875,304.1595764160156,0.8674269318580627,0.4655721485614776,0.3282902836799621,293.245361328125,297.1499938964844,293.1499938964844,0.4817964434623718,-8395.1435546875,304.1629333496094,0.9255927801132202,0.5610786080360413,0.5342087745666504,293.21875,297.1499938964844,293.1499938964844,0.0143741341307759,-3723.223876953125,303.5911865234375,0.3822992742061615,0.050000000745058,0.2479031085968017,291.1561279296875,291.1499938964844,258.77783203125,257.3472595214844,279.1548767089844,293.582763671875,291.1571044921875,1.0,0.3935650587081909,0.6739569902420044,0.6739569902420044,1.0,1.0,-1.5611964464187622,0.6474011540412903,0.9137953519821168,0.2842821776866913,0.0,0.0,0.8528237342834473,138.929931640625,147.0,18.41852760314941,-18889.94921875,585.1261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,309.0,278.1499938964844,0.0,18000.0,313.1499938964844,18018.228515625,18000.0,0.0,0.0,0.4333682358264923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171497821807861,1.1715102195739746,-1.2408742804836947e-05,0.0,0.0004398136807139,0.0,0.0,190.1747894287109,0.0,0.0,0.0,0.6529781818389893,4.0,0.0,1.0
559920,293.13360595703125,297.1499938964844,293.1499938964844,0.0933678969740867,-2168.0810546875,304.1478271484375,0.5987606048583984,0.1486843526363372,0.1381221860647201,293.7362060546875,297.1499938964844,293.1499938964844,0.0069293766282498,-513.6361694335938,299.3258972167969,0.3822992742061615,0.050000000745058,0.0522608794271945,293.2138671875,297.1499938964844,293.1499938964844,0.3807326555252075,-5157.77685546875,304.1595764160156,0.8674269318580627,0.4655721485614776,0.3282902836799621,293.245361328125,297.1499938964844,293.1499938964844,0.4817964434623718,-8395.1435546875,304.1629333496094,0.9255927801132202,0.5610786080360413,0.5342087745666504,293.21875,297.1499938964844,293.1499938964844,0.0143741341307759,-3723.223876953125,303.5911865234375,0.3822992742061615,0.050000000745058,0.2479031085968017,291.1561279296875,291.1499938964844,258.77783203125,257.3472595214844,279.1548767089844,293.582763671875,291.1571044921875,1.0,0.3935650587081909,0.6739569902420044,0.6739569902420044,1.0,1.0,-1.5611964464187622,0.6474011540412903,0.9137953519821168,0.2842821776866913,0.0,0.0,0.8528237342834473,138.929931640625,147.0,18.41852760314941,-18889.94921875,585.1261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,309.0,278.1499938964844,0.0,18000.0,313.1499938964844,18018.228515625,18000.0,0.0,0.0,0.4333682358264923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171497821807861,1.1715102195739746,-1.2408742804836947e-05,0.0,0.0004398136807139,0.0,0.0,190.1747894287109,0.0,0.0,0.0,0.6529781818389893,4.0,0.0,1.0
559980,293.1324157714844,297.1499938964844,293.1499938964844,0.0938666984438896,-2177.213623046875,304.1477355957031,0.5970956087112427,0.1493432074785232,0.1388274580240249,293.74920654296875,297.1499938964844,293.1499938964844,0.0066803600639104,-499.2189636230469,299.09112548828125,0.3800447881221771,0.050000000745058,0.0523836575448513,293.2135925292969,297.1499938964844,293.1499938964844,0.3788497745990753,-5137.6474609375,304.1595153808594,0.8629469871520996,0.4640139639377594,0.3272985517978668,293.2440795898437,297.1499938964844,293.1499938964844,0.4790809750556946,-8357.935546875,304.16314697265625,0.9198205471038818,0.5589215755462646,0.5323013067245483,293.2212219238281,297.1499938964844,293.1499938964844,0.0143317794427275,-3719.45849609375,303.56109619140625,0.3800447881221771,0.050000000745058,0.2484855204820633,291.1676940917969,291.1499938964844,258.76123046875,257.3332824707031,279.154052734375,293.5956115722656,291.1685485839844,1.0,0.3960008919239044,0.6743143796920776,0.6743143796920776,1.0,1.0,-1.5594091415405271,0.6467292308807373,0.9126798510551452,0.2839681208133697,0.0,0.0,0.8496612310409546,142.00421142578125,150.0,16.39899253845215,-18884.59375,592.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962097167969,309.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.39453125,18000.0,0.0,0.0,0.4340459108352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16750168800354,1.167514085769653,-1.2359032552922145e-05,0.0,0.0004405014042276,0.0,0.0,188.60357666015625,0.0,0.0,0.0,0.651109516620636,4.0,0.0,1.0
560040,293.1324157714844,297.1499938964844,293.1499938964844,0.0938666984438896,-2177.213623046875,304.1477355957031,0.5970956087112427,0.1493432074785232,0.1388274580240249,293.74920654296875,297.1499938964844,293.1499938964844,0.0066803600639104,-499.2189636230469,299.09112548828125,0.3800447881221771,0.050000000745058,0.0523836575448513,293.2135925292969,297.1499938964844,293.1499938964844,0.3788497745990753,-5137.6474609375,304.1595153808594,0.8629469871520996,0.4640139639377594,0.3272985517978668,293.2440795898437,297.1499938964844,293.1499938964844,0.4790809750556946,-8357.935546875,304.16314697265625,0.9198205471038818,0.5589215755462646,0.5323013067245483,293.2212219238281,297.1499938964844,293.1499938964844,0.0143317794427275,-3719.45849609375,303.56109619140625,0.3800447881221771,0.050000000745058,0.2484855204820633,291.1676940917969,291.1499938964844,258.76123046875,257.3332824707031,279.154052734375,293.5956115722656,291.1685485839844,1.0,0.3960008919239044,0.6743143796920776,0.6743143796920776,1.0,1.0,-1.5594091415405271,0.6467292308807373,0.9126798510551452,0.2839681208133697,0.0,0.0,0.8496612310409546,142.00421142578125,150.0,16.39899253845215,-18884.59375,592.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962097167969,309.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.39453125,18000.0,0.0,0.0,0.4340459108352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16750168800354,1.167514085769653,-1.2359032552922145e-05,0.0,0.0004405014042276,0.0,0.0,188.60357666015625,0.0,0.0,0.0,0.651109516620636,4.0,0.0,1.0
560100,293.1318664550781,297.1499938964844,293.1499938964844,0.09412332624197,-2181.92236328125,304.1476745605469,0.5962958931922913,0.1496753692626953,0.1391829252243042,293.7557678222656,297.1499938964844,293.1499938964844,0.0065566226840019,-491.8939514160156,298.9718933105469,0.3789476156234741,0.050000000745058,0.0524447411298751,293.21343994140625,297.1499938964844,293.1499938964844,0.3779338896274566,-5127.86474609375,304.1594543457031,0.8607729077339172,0.4632388055324554,0.3268052637577057,293.2434387207031,297.1499938964844,293.1499938964844,0.4777612090110779,-8339.8896484375,304.16314697265625,0.9170310497283936,0.557856559753418,0.5313601493835449,293.22247314453125,297.1499938964844,293.1499938964844,0.0143101830035448,-3717.59375,303.545654296875,0.3789476156234741,0.050000000745058,0.2487752735614776,291.1728515625,291.1499938964844,258.7530822753906,257.326416015625,279.1538391113281,293.6021728515625,291.17364501953125,1.0,0.3972081243991852,0.6744905710220337,0.6744905710220337,1.0,1.0,-1.5585349798202517,0.6463983058929443,0.9121366739273072,0.2838241457939148,0.0,0.0,0.8476110696792603,143.5343475341797,150.0,15.240909576416016,-18880.5078125,595.6068725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92205810546875,309.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.53515625,18000.0,0.0,0.0,0.4342682659626007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1645530462265017,1.1645654439926147,-1.232047361554578e-05,0.0,0.0004407271044328,0.0,0.0,187.42930603027344,0.0,0.0,0.0,0.6497291326522827,4.0,0.0,1.0
560160,293.13134765625,297.1499938964844,293.1499938964844,0.0943847075104713,-2186.725341796875,304.1476135253906,0.5955143570899963,0.1500080227851867,0.1395392268896103,293.7622985839844,297.1499938964844,293.1499938964844,0.0064335959032177,-484.5060424804688,298.8513488769531,0.3778689205646515,0.050000000745058,0.0525056794285774,293.2132873535156,297.1499938964844,293.1499938964844,0.3770382702350616,-5118.3046875,304.15936279296875,0.8586397171020508,0.4624661207199096,0.3263135850429535,293.2427978515625,297.1499938964844,293.1499938964844,0.4764711260795593,-8322.2724609375,304.1631164550781,0.9143113493919371,0.5568000078201294,0.5304269790649414,293.2237243652344,297.1499938964844,293.1499938964844,0.0142885241657495,-3715.778564453125,303.5299377441406,0.3778689205646515,0.050000000745058,0.2490643411874771,291.1775207519531,291.1499938964844,258.7451171875,257.3197021484375,279.1537475585937,293.6088256835937,291.17822265625,1.0,0.3984092772006988,0.6746706366539001,0.6746706366539001,1.0,1.0,-1.557672381401062,0.6460728645324707,0.9115994572639464,0.283687561750412,0.0,0.0,0.8453010320663452,145.0611114501953,153.0,13.93503189086914,-18875.349609375,599.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,309.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.517578125,18000.0,0.0,0.0,0.4344116747379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1610339879989624,1.1610461473464966,-1.2273711945454124e-05,0.0,0.0004408726526889,0.0,0.0,186.0255889892578,0.0,0.0,0.0,0.6480821371078491,4.0,0.0,1.0
560220,293.1304016113281,297.1499938964844,293.1499938964844,0.0949205383658409,-2196.596435546875,304.14752197265625,0.5939964652061462,0.150671511888504,0.1402509212493896,293.77545166015625,297.1499938964844,293.1499938964844,0.0061893579550087,-469.5309448242188,298.6063842773437,0.3757631778717041,0.050000000745058,0.0526272468268871,293.21295166015625,297.1499938964844,293.1499938964844,0.3753139972686767,-5099.92236328125,304.1591186523437,0.8544884324073792,0.4609279334545135,0.3253350257873535,293.24151611328125,297.1499938964844,293.1499938964844,0.4739882946014404,-8288.4248046875,304.1628723144531,0.9091001749038696,0.5547109842300415,0.5285832285881042,293.2262878417969,297.1499938964844,293.1499938964844,0.0142454067245125,-3712.365234375,303.4977111816406,0.3757631778717041,0.050000000745058,0.2496410012245178,291.1851501464844,291.1499938964844,258.7299499511719,257.30694580078125,279.1538391113281,293.6224060058594,291.1856384277344,1.0,0.4007955491542816,0.6750553250312805,0.6750553250312805,1.0,1.0,-1.5559767484664917,0.6454430818557739,0.910533607006073,0.2834329605102539,0.0,0.0,0.840083658695221,148.1074676513672,156.0,10.926088333129885,-18861.73046875,606.0352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,309.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.357421875,18000.0,0.0,0.0,0.434466153383255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152552604675293,1.1525647640228271,-1.2159495781816076e-05,0.0,0.0004409278917592,0.0,0.0,182.65185546875,0.0,0.0,0.0,0.6441156268119812,4.0,0.0,1.0
560280,293.1304016113281,297.1499938964844,293.1499938964844,0.0949205383658409,-2196.596435546875,304.14752197265625,0.5939964652061462,0.150671511888504,0.1402509212493896,293.77545166015625,297.1499938964844,293.1499938964844,0.0061893579550087,-469.5309448242188,298.6063842773437,0.3757631778717041,0.050000000745058,0.0526272468268871,293.21295166015625,297.1499938964844,293.1499938964844,0.3753139972686767,-5099.92236328125,304.1591186523437,0.8544884324073792,0.4609279334545135,0.3253350257873535,293.24151611328125,297.1499938964844,293.1499938964844,0.4739882946014404,-8288.4248046875,304.1628723144531,0.9091001749038696,0.5547109842300415,0.5285832285881042,293.2262878417969,297.1499938964844,293.1499938964844,0.0142454067245125,-3712.365234375,303.4977111816406,0.3757631778717041,0.050000000745058,0.2496410012245178,291.1851501464844,291.1499938964844,258.7299499511719,257.30694580078125,279.1538391113281,293.6224060058594,291.1856384277344,1.0,0.4007955491542816,0.6750553250312805,0.6750553250312805,1.0,1.0,-1.5559767484664917,0.6454430818557739,0.910533607006073,0.2834329605102539,0.0,0.0,0.840083658695221,148.1074676513672,156.0,10.926088333129885,-18861.73046875,606.0352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,309.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.357421875,18000.0,0.0,0.0,0.434466153383255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152552604675293,1.1525647640228271,-1.2159495781816076e-05,0.0,0.0004409278917592,0.0,0.0,182.65185546875,0.0,0.0,0.0,0.6441156268119812,4.0,0.0,1.0
560340,293.1296081542969,297.1499938964844,293.1499938964844,0.0954721495509147,-2206.79150390625,304.1474304199219,0.5925263166427612,0.1513270586729049,0.140956774353981,293.7886047363281,297.1499938964844,293.1499938964844,0.0059473067522048,-454.2884521484375,298.35595703125,0.3737220764160156,0.050000000745058,0.0527485236525535,293.2126159667969,297.1499938964844,293.1499938964844,0.3736871778964996,-5082.60986328125,304.1587829589844,0.8504807353019714,0.4593989849090576,0.3243627250194549,293.240234375,297.1499938964844,293.1499938964844,0.4716463387012481,-8256.56640625,304.1624755859375,0.9042306542396544,0.5526528358459473,0.5267686247825623,293.2288818359375,297.1499938964844,293.1499938964844,0.0142029533162713,-3709.319091796875,303.4644470214844,0.3737220764160156,0.050000000745058,0.2502162754535675,291.19024658203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1542053222656,293.6363220214844,291.1905517578125,1.0,0.4031623899936676,0.6754915118217468,0.6754915118217468,1.0,1.0,-1.5543144941329956,0.6448479890823364,0.9094665050506592,0.2831989228725433,0.0,0.0,0.8343413472175598,151.14697265625,159.0,7.555522441864014,-18843.701171875,612.9717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,309.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.818359375,18000.0,0.0,0.0,0.4342147409915924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1425635814666748,1.14257550239563,-1.2023772796965204e-05,0.0,0.0004406727675814,0.0,0.0,178.71156311035156,0.0,0.0,0.0,0.6394495368003845,4.0,0.0,1.0
560400,293.1296081542969,297.1499938964844,293.1499938964844,0.0954721495509147,-2206.79150390625,304.1474304199219,0.5925263166427612,0.1513270586729049,0.140956774353981,293.7886047363281,297.1499938964844,293.1499938964844,0.0059473067522048,-454.2884521484375,298.35595703125,0.3737220764160156,0.050000000745058,0.0527485236525535,293.2126159667969,297.1499938964844,293.1499938964844,0.3736871778964996,-5082.60986328125,304.1587829589844,0.8504807353019714,0.4593989849090576,0.3243627250194549,293.240234375,297.1499938964844,293.1499938964844,0.4716463387012481,-8256.56640625,304.1624755859375,0.9042306542396544,0.5526528358459473,0.5267686247825623,293.2288818359375,297.1499938964844,293.1499938964844,0.0142029533162713,-3709.319091796875,303.4644470214844,0.3737220764160156,0.050000000745058,0.2502162754535675,291.19024658203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1542053222656,293.6363220214844,291.1905517578125,1.0,0.4031623899936676,0.6754915118217468,0.6754915118217468,1.0,1.0,-1.5543144941329956,0.6448479890823364,0.9094665050506592,0.2831989228725433,0.0,0.0,0.8343413472175598,151.14697265625,159.0,7.555522441864014,-18843.701171875,612.9717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,309.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.818359375,18000.0,0.0,0.0,0.4342147409915924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1425635814666748,1.14257550239563,-1.2023772796965204e-05,0.0,0.0004406727675814,0.0,0.0,178.71156311035156,0.0,0.0,0.0,0.6394495368003845,4.0,0.0,1.0
560460,293.1289978027344,297.1499938964844,293.1499938964844,0.0960349813103675,-2217.224365234375,304.1473388671875,0.5910895466804504,0.1519681960344314,0.1416510045528412,293.8017272949219,297.1499938964844,293.1499938964844,0.0057072909548878,-438.7802734375,298.10009765625,0.3717408776283264,0.050000000745058,0.052869651466608,293.2123107910156,297.1499938964844,293.1499938964844,0.3721570670604706,-5066.35400390625,304.1584167480469,0.8466048836708069,0.4578785002231598,0.3233962655067444,293.2389831542969,297.1499938964844,293.1499938964844,0.4694444537162781,-8226.6650390625,304.1619873046875,0.8996783494949341,0.5506228804588318,0.5249806642532349,293.2314758300781,297.1499938964844,293.1499938964844,0.0141613325104117,-3706.66015625,303.4301452636719,0.3717408776283264,0.050000000745058,0.2507908642292022,291.1928405761719,291.1499938964844,258.7041015625,257.2852783203125,279.15478515625,293.6505432128906,291.1929626464844,1.0,0.4055119454860687,0.6760002374649048,0.6760002374649048,1.0,1.0,-1.5526764392852783,0.6442928910255432,0.9083835482597352,0.2829830944538116,0.0,0.0,0.8284249305725098,154.1828155517578,147.0,4.120352268218994,-18821.74609375,619.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,309.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.5625,18000.0,0.0,0.0,0.4336855113506317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131690263748169,1.1317020654678345,-1.1875586096721236e-05,0.0,0.0004401356563903,0.0,0.0,174.4740753173828,0.0,0.0,0.0,0.6343778967857361,4.0,0.0,1.0
560520,293.1289978027344,297.1499938964844,293.1499938964844,0.0960349813103675,-2217.224365234375,304.1473388671875,0.5910895466804504,0.1519681960344314,0.1416510045528412,293.8017272949219,297.1499938964844,293.1499938964844,0.0057072909548878,-438.7802734375,298.10009765625,0.3717408776283264,0.050000000745058,0.052869651466608,293.2123107910156,297.1499938964844,293.1499938964844,0.3721570670604706,-5066.35400390625,304.1584167480469,0.8466048836708069,0.4578785002231598,0.3233962655067444,293.2389831542969,297.1499938964844,293.1499938964844,0.4694444537162781,-8226.6650390625,304.1619873046875,0.8996783494949341,0.5506228804588318,0.5249806642532349,293.2314758300781,297.1499938964844,293.1499938964844,0.0141613325104117,-3706.66015625,303.4301452636719,0.3717408776283264,0.050000000745058,0.2507908642292022,291.1928405761719,291.1499938964844,258.7041015625,257.2852783203125,279.15478515625,293.6505432128906,291.1929626464844,1.0,0.4055119454860687,0.6760002374649048,0.6760002374649048,1.0,1.0,-1.5526764392852783,0.6442928910255432,0.9083835482597352,0.2829830944538116,0.0,0.0,0.8284249305725098,154.1828155517578,147.0,4.120352268218994,-18821.74609375,619.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,309.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.5625,18000.0,0.0,0.0,0.4336855113506317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131690263748169,1.1317020654678345,-1.1875586096721236e-05,0.0,0.0004401356563903,0.0,0.0,174.4740753173828,0.0,0.0,0.0,0.6343778967857361,4.0,0.0,1.0
560580,293.1283264160156,297.1499938964844,293.1499938964844,0.0964451506733894,-2224.77587890625,304.1475524902344,0.5936936140060425,0.1526390463113784,0.142158105969429,293.8147277832031,297.1499938964844,293.1499938964844,0.005445490591228,-421.30126953125,297.8402099609375,0.3731344938278198,0.050000000745058,0.0527841337025165,293.2117919921875,297.1499938964844,293.1499938964844,0.3704642355442047,-5048.19580078125,304.158447265625,0.8478284478187561,0.4564025700092315,0.322297602891922,293.2375793457031,297.1499938964844,293.1499938964844,0.4670960605144501,-8194.470703125,304.16192626953125,0.900974690914154,0.5486504435539246,0.5230282545089722,293.2338562011719,297.1499938964844,293.1499938964844,0.0140250362455844,-3689.51708984375,303.39569091796875,0.3731344938278198,0.050000000745058,0.2503851950168609,291.1952819824219,291.1499938964844,258.6943664550781,257.27716064453125,279.15655517578125,293.6654357910156,291.1955871582031,1.0,0.4028941690921783,0.6767393946647644,0.6767393946647644,1.0,1.0,-1.5490341186523438,0.6429113745689392,0.9061227440834044,0.2823592722415924,0.0,0.0,0.822260320186615,151.9479217529297,135.0,4.282947540283203,-18781.693359375,611.5567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,309.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18129.376953125,18000.0,0.0,0.0,0.432887464761734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1202895641326904,1.120301365852356,-1.1721222108462824e-05,0.0,0.0004393257258925,0.0,0.0,170.10398864746094,0.0,0.0,0.0,0.6290605664253235,4.0,0.0,1.0
560640,293.1283264160156,297.1499938964844,293.1499938964844,0.0964451506733894,-2224.77587890625,304.1475524902344,0.5936936140060425,0.1526390463113784,0.142158105969429,293.8147277832031,297.1499938964844,293.1499938964844,0.005445490591228,-421.30126953125,297.8402099609375,0.3731344938278198,0.050000000745058,0.0527841337025165,293.2117919921875,297.1499938964844,293.1499938964844,0.3704642355442047,-5048.19580078125,304.158447265625,0.8478284478187561,0.4564025700092315,0.322297602891922,293.2375793457031,297.1499938964844,293.1499938964844,0.4670960605144501,-8194.470703125,304.16192626953125,0.900974690914154,0.5486504435539246,0.5230282545089722,293.2338562011719,297.1499938964844,293.1499938964844,0.0140250362455844,-3689.51708984375,303.39569091796875,0.3731344938278198,0.050000000745058,0.2503851950168609,291.1952819824219,291.1499938964844,258.6943664550781,257.27716064453125,279.15655517578125,293.6654357910156,291.1955871582031,1.0,0.4028941690921783,0.6767393946647644,0.6767393946647644,1.0,1.0,-1.5490341186523438,0.6429113745689392,0.9061227440834044,0.2823592722415924,0.0,0.0,0.822260320186615,151.9479217529297,135.0,4.282947540283203,-18781.693359375,611.5567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,309.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18129.376953125,18000.0,0.0,0.0,0.432887464761734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1202895641326904,1.120301365852356,-1.1721222108462824e-05,0.0,0.0004393257258925,0.0,0.0,170.10398864746094,0.0,0.0,0.0,0.6290605664253235,4.0,0.0,1.0
560700,293.1278686523437,297.1499938964844,293.1499938964844,0.0966177955269813,-2227.9326171875,304.1476745605469,0.5961824655532837,0.1530040353536605,0.14238141477108,293.82110595703125,297.1499938964844,293.1499938964844,0.0053096706978976,-412.01849365234375,297.7093505859375,0.3748093545436859,0.050000000745058,0.0526835694909095,293.2113952636719,297.1499938964844,293.1499938964844,0.3695612251758575,-5038.46533203125,304.1585388183594,0.8499269485473633,0.4556953310966491,0.3217257261276245,293.2367858886719,297.1499938964844,293.1499938964844,0.4658614993095398,-8177.462890625,304.1619873046875,0.9033164978027344,0.5476972460746765,0.5220239758491516,293.23486328125,297.1499938964844,293.1499938964844,0.013930756598711,-3676.73828125,303.37872314453125,0.3748093545436859,0.050000000745058,0.2499081641435623,291.1973876953125,291.1499938964844,258.6904602050781,257.27392578125,279.1575927734375,293.67303466796875,291.1977233886719,1.0,0.4004276692867279,0.6771973371505737,0.6771973371505737,1.0,1.0,-1.546716809272766,0.6420307159423828,0.9046860337257384,0.2819470763206482,0.0,0.0,0.8188915252685547,149.3570098876953,135.0,5.048532962799072,-18756.1953125,603.1900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489624023437,309.225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.45703125,18000.0,0.0,0.0,0.4323760867118835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114132523536682,1.114144206047058,-1.1639281183306592e-05,0.0,0.0004388067754916,0.0,0.0,167.78477478027344,0.0,0.0,0.0,0.6261942982673645,4.0,0.0,1.0
560760,293.1273498535156,297.1499938964844,293.1499938964844,0.0967820808291435,-2230.933349609375,304.1477966308594,0.5992595553398132,0.1533856242895126,0.1425958126783371,293.8274230957031,297.1499938964844,293.1499938964844,0.0051723034121096,-402.5010070800781,297.5776672363281,0.3769842684268951,0.050000000745058,0.0525564439594745,293.2109375,297.1499938964844,293.1499938964844,0.3686476051807403,-5028.61572265625,304.1586608886719,0.8527982234954834,0.4550073146820068,0.321148008108139,293.2359313964844,297.1499938964844,293.1499938964844,0.464617520570755,-8160.3134765625,304.1620788574219,0.906604528427124,0.5467652082443237,0.5210133790969849,293.2357788085937,297.1499938964844,293.1499938964844,0.0138257201761007,-3662.15869140625,303.3619079589844,0.3769842684268951,0.050000000745058,0.2493051439523697,291.1995849609375,291.1499938964844,258.6872863769531,257.27130126953125,279.15869140625,293.6807556152344,291.19989013671875,1.0,0.3973730504512787,0.6777122616767883,0.6777122616767883,1.0,1.0,-1.5441910028457642,0.6410768628120422,0.9031140804290771,0.2814987003803253,0.0,0.0,0.8153656125068665,146.08956909179688,123.0,5.505320549011231,-18727.63671875,592.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,309.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.271484375,18000.0,0.0,0.0,0.4317872822284698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107600450515747,1.1076120138168335,-1.1552921932889149e-05,0.0,0.0004382091865409,0.0,0.0,165.35008239746094,0.0,0.0,0.0,0.6231598854064941,4.0,0.0,1.0
560820,293.126220703125,297.1499938964844,293.1499938964844,0.0970994085073471,-2236.736328125,304.14801025390625,0.6068001985549927,0.1541857719421386,0.1430078595876693,293.8398132324219,297.1499938964844,293.1499938964844,0.0048964256420731,-383.0276184082031,297.3116149902344,0.3825927972793579,0.050000000745058,0.0522453710436821,293.2098693847656,297.1499938964844,293.1499938964844,0.3668257892131805,-5008.9853515625,304.1588134765625,0.8605431318283081,0.4536820650100708,0.3199875354766845,293.2341003417969,297.1499938964844,293.1499938964844,0.4621449410915375,-8126.236328125,304.16217041015625,0.9158809781074524,0.5449585318565369,0.5189911127090454,293.2371826171875,297.1499938964844,293.1499938964844,0.0135955205187201,-3629.409912109375,303.32879638671875,0.3825927972793579,0.050000000745058,0.2478295564651489,291.2035522460937,291.1499938964844,258.6833190917969,257.26812744140625,279.1608581542969,293.6963195800781,291.2038269042969,1.0,0.3899419009685516,0.6789096593856812,0.6789096593856812,1.0,1.0,-1.538719892501831,0.6390396952629089,0.8996802568435669,0.2805429399013519,0.0,0.0,0.8079479932785034,138.10769653320312,111.0,5.289527416229248,-18662.9296875,568.4511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35693359375,309.2784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.927734375,18000.0,0.0,0.0,0.4303791224956512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0935118198394775,1.0935232639312744,-1.136792343459092e-05,0.0,0.0004367801011539,0.0,0.0,160.1811981201172,0.0,0.0,0.0,0.6166304349899292,4.0,0.0,1.0
560880,293.126220703125,297.1499938964844,293.1499938964844,0.0970994085073471,-2236.736328125,304.14801025390625,0.6068001985549927,0.1541857719421386,0.1430078595876693,293.8398132324219,297.1499938964844,293.1499938964844,0.0048964256420731,-383.0276184082031,297.3116149902344,0.3825927972793579,0.050000000745058,0.0522453710436821,293.2098693847656,297.1499938964844,293.1499938964844,0.3668257892131805,-5008.9853515625,304.1588134765625,0.8605431318283081,0.4536820650100708,0.3199875354766845,293.2341003417969,297.1499938964844,293.1499938964844,0.4621449410915375,-8126.236328125,304.16217041015625,0.9158809781074524,0.5449585318565369,0.5189911127090454,293.2371826171875,297.1499938964844,293.1499938964844,0.0135955205187201,-3629.409912109375,303.32879638671875,0.3825927972793579,0.050000000745058,0.2478295564651489,291.2035522460937,291.1499938964844,258.6833190917969,257.26812744140625,279.1608581542969,293.6963195800781,291.2038269042969,1.0,0.3899419009685516,0.6789096593856812,0.6789096593856812,1.0,1.0,-1.538719892501831,0.6390396952629089,0.8996802568435669,0.2805429399013519,0.0,0.0,0.8079479932785034,138.10769653320312,111.0,5.289527416229248,-18662.9296875,568.4511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35693359375,309.2784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.927734375,18000.0,0.0,0.0,0.4303791224956512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0935118198394775,1.0935232639312744,-1.136792343459092e-05,0.0,0.0004367801011539,0.0,0.0,160.1811981201172,0.0,0.0,0.0,0.6166304349899292,4.0,0.0,1.0
