time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560940,293.1250915527344,297.1499938964844,293.1499938964844,0.0974144488573074,-2242.52294921875,304.14813232421875,0.6157138347625732,0.1550180464982986,0.1434048265218734,293.8518981933594,297.1499938964844,293.1499938964844,0.0046219672076404,-363.2201843261719,297.04156494140625,0.3896717727184295,0.050000000745058,0.0518830306828022,293.2086486816406,297.1499938964844,293.1499938964844,0.3650521337985992,-4989.90673828125,304.1588134765625,0.8707637190818787,0.4524150192737579,0.3188316524028778,293.232177734375,297.1499938964844,293.1499938964844,0.4597420990467071,-8093.17138671875,304.162109375,0.9284523129463196,0.5432204008102417,0.5169842839241028,293.2381896972656,297.1499938964844,293.1499938964844,0.0133512075990438,-3593.810302734375,303.2962341308594,0.3896717727184295,0.050000000745058,0.2461107522249221,291.20623779296875,291.1499938964844,258.6829528808594,257.2680053710937,279.1631164550781,293.7120361328125,291.2063293457031,1.0,0.3812042474746704,0.680333137512207,0.680333137512207,1.0,1.0,-1.532901167869568,0.6369227766990662,0.8959783911705017,0.2795625925064087,0.0,0.0,0.8002550601959229,128.8210906982422,99.0,3.719644546508789,-18589.998046875,540.5148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43023681640625,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18169.57421875,18000.0,0.0,0.0,0.4286698400974273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0783387422561646,1.0783499479293823,-1.1170221114298329e-05,0.0,0.0004350453964434,0.0,0.0,154.73521423339844,0.0,0.0,0.0,0.6096195578575134,4.0,0.0,1.0
561000,293.1250915527344,297.1499938964844,293.1499938964844,0.0974144488573074,-2242.52294921875,304.14813232421875,0.6157138347625732,0.1550180464982986,0.1434048265218734,293.8518981933594,297.1499938964844,293.1499938964844,0.0046219672076404,-363.2201843261719,297.04156494140625,0.3896717727184295,0.050000000745058,0.0518830306828022,293.2086486816406,297.1499938964844,293.1499938964844,0.3650521337985992,-4989.90673828125,304.1588134765625,0.8707637190818787,0.4524150192737579,0.3188316524028778,293.232177734375,297.1499938964844,293.1499938964844,0.4597420990467071,-8093.17138671875,304.162109375,0.9284523129463196,0.5432204008102417,0.5169842839241028,293.2381896972656,297.1499938964844,293.1499938964844,0.0133512075990438,-3593.810302734375,303.2962341308594,0.3896717727184295,0.050000000745058,0.2461107522249221,291.20623779296875,291.1499938964844,258.6829528808594,257.2680053710937,279.1631164550781,293.7120361328125,291.2063293457031,1.0,0.3812042474746704,0.680333137512207,0.680333137512207,1.0,1.0,-1.532901167869568,0.6369227766990662,0.8959783911705017,0.2795625925064087,0.0,0.0,0.8002550601959229,128.8210906982422,99.0,3.719644546508789,-18589.998046875,540.5148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43023681640625,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18169.57421875,18000.0,0.0,0.0,0.4286698400974273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0783387422561646,1.0783499479293823,-1.1170221114298329e-05,0.0,0.0004350453964434,0.0,0.0,154.73521423339844,0.0,0.0,0.0,0.6096195578575134,4.0,0.0,1.0
561060,293.1240234375,297.1499938964844,293.1499938964844,0.0977344140410423,-2248.432373046875,304.1482238769531,0.6254264116287231,0.1558650881052017,0.1437897086143493,293.8636779785156,297.1499938964844,293.1499938964844,0.004351113922894,-343.2887878417969,296.7671203613281,0.39730966091156,0.050000000745058,0.0514902435243129,293.20733642578125,297.1499938964844,293.1499938964844,0.3633551001548767,-4971.693359375,304.15869140625,0.8834043145179749,0.4511958956718445,0.3176881968975067,293.2301940917969,297.1499938964844,293.1499938964844,0.4574436843395233,-8061.60693359375,304.1618957519531,0.9437032341957092,0.541541576385498,0.5150046348571777,293.23883056640625,297.1499938964844,293.1499938964844,0.0131028508767485,-3556.927490234375,303.26416015625,0.39730966091156,0.050000000745058,0.2442475408315658,291.20703125,291.1499938964844,258.68658447265625,257.2712707519531,279.1654052734375,293.72784423828125,291.2070007324219,1.0,0.3715335428714752,0.6819919943809509,0.6819919943809509,1.0,1.0,-1.526905536651611,0.6348016262054443,0.8921039700508118,0.2786049544811249,0.0,0.0,0.7925772070884705,118.76058959960938,87.0,1.36521315574646,-18511.087890625,510.6629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,309.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.216796875,18000.0,0.0,0.0,0.4266814887523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0626044273376465,1.0626153945922852,-1.0966710760840216e-05,0.0,0.0004330274532549,0.0,0.0,149.2168426513672,0.0,0.0,0.0,0.6023709177970886,4.0,0.0,1.0
561120,293.1240234375,297.1499938964844,293.1499938964844,0.0977344140410423,-2248.432373046875,304.1482238769531,0.6254264116287231,0.1558650881052017,0.1437897086143493,293.8636779785156,297.1499938964844,293.1499938964844,0.004351113922894,-343.2887878417969,296.7671203613281,0.39730966091156,0.050000000745058,0.0514902435243129,293.20733642578125,297.1499938964844,293.1499938964844,0.3633551001548767,-4971.693359375,304.15869140625,0.8834043145179749,0.4511958956718445,0.3176881968975067,293.2301940917969,297.1499938964844,293.1499938964844,0.4574436843395233,-8061.60693359375,304.1618957519531,0.9437032341957092,0.541541576385498,0.5150046348571777,293.23883056640625,297.1499938964844,293.1499938964844,0.0131028508767485,-3556.927490234375,303.26416015625,0.39730966091156,0.050000000745058,0.2442475408315658,291.20703125,291.1499938964844,258.68658447265625,257.2712707519531,279.1654052734375,293.72784423828125,291.2070007324219,1.0,0.3715335428714752,0.6819919943809509,0.6819919943809509,1.0,1.0,-1.526905536651611,0.6348016262054443,0.8921039700508118,0.2786049544811249,0.0,0.0,0.7925772070884705,118.76058959960938,87.0,1.36521315574646,-18511.087890625,510.6629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,309.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.216796875,18000.0,0.0,0.0,0.4266814887523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0626044273376465,1.0626153945922852,-1.0966710760840216e-05,0.0,0.0004330274532549,0.0,0.0,149.2168426513672,0.0,0.0,0.0,0.6023709177970886,4.0,0.0,1.0
561180,293.1230773925781,297.1499938964844,293.1499938964844,0.0980599224567413,-2254.474365234375,304.1482849121094,0.6364673376083374,0.1567144244909286,0.1441624760627746,293.8752746582031,297.1499938964844,293.1499938964844,0.0040845940820872,-323.3377685546875,296.4881286621094,0.4053788781166076,0.050000000745058,0.0510798580944538,293.2059936523437,297.1499938964844,293.1499938964844,0.3617419600486755,-4954.4150390625,304.1584777832031,0.8985702395439148,0.4500164985656738,0.3165605962276459,293.2281799316406,297.1499938964844,293.1499938964844,0.4552587270736694,-8031.65087890625,304.1615905761719,0.9608202576637268,0.5399141311645508,0.513057291507721,293.2392272949219,297.1499938964844,293.1499938964844,0.0128558287397027,-3519.6171875,303.2323608398437,0.4053788781166076,0.050000000745058,0.2423008680343628,291.2059326171875,291.1499938964844,258.6946716308594,257.2783203125,279.1678771972656,293.7437744140625,291.20574951171875,1.0,0.3611426055431366,0.6839040517807007,0.6839040517807007,1.0,1.0,-1.520831823348999,0.6327211260795593,0.8881106972694397,0.2777022421360016,0.0,0.0,0.7851755619049072,108.25360107421876,75.0,-1.1582000255584717,-18428.177734375,479.8343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702819824219,309.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18172.5,18000.0,0.0,0.0,0.4244496822357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0468904972076416,1.0469013452529907,-1.0765029401227366e-05,0.0,0.0004307624767534,0.0,0.0,143.83567810058594,0.0,0.0,0.0,0.5951527953147888,4.0,0.0,1.0
561240,293.1230773925781,297.1499938964844,293.1499938964844,0.0980599224567413,-2254.474365234375,304.1482849121094,0.6364673376083374,0.1567144244909286,0.1441624760627746,293.8752746582031,297.1499938964844,293.1499938964844,0.0040845940820872,-323.3377685546875,296.4881286621094,0.4053788781166076,0.050000000745058,0.0510798580944538,293.2059936523437,297.1499938964844,293.1499938964844,0.3617419600486755,-4954.4150390625,304.1584777832031,0.8985702395439148,0.4500164985656738,0.3165605962276459,293.2281799316406,297.1499938964844,293.1499938964844,0.4552587270736694,-8031.65087890625,304.1615905761719,0.9608202576637268,0.5399141311645508,0.513057291507721,293.2392272949219,297.1499938964844,293.1499938964844,0.0128558287397027,-3519.6171875,303.2323608398437,0.4053788781166076,0.050000000745058,0.2423008680343628,291.2059326171875,291.1499938964844,258.6946716308594,257.2783203125,279.1678771972656,293.7437744140625,291.20574951171875,1.0,0.3611426055431366,0.6839040517807007,0.6839040517807007,1.0,1.0,-1.520831823348999,0.6327211260795593,0.8881106972694397,0.2777022421360016,0.0,0.0,0.7851755619049072,108.25360107421876,75.0,-1.1582000255584717,-18428.177734375,479.8343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702819824219,309.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18172.5,18000.0,0.0,0.0,0.4244496822357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0468904972076416,1.0469013452529907,-1.0765029401227366e-05,0.0,0.0004307624767534,0.0,0.0,143.83567810058594,0.0,0.0,0.0,0.5951527953147888,4.0,0.0,1.0
561300,293.1226806640625,297.1499938964844,293.1499938964844,0.0982239320874214,-2257.52783203125,304.1482849121094,0.6427459120750427,0.1571373045444488,0.1443441361188888,293.8809814453125,297.1499938964844,293.1499938964844,0.0039530782960355,-313.37908935546875,296.3469543457031,0.4098609685897827,0.050000000745058,0.0508706979453563,293.205322265625,297.1499938964844,293.1499938964844,0.3609647452831268,-4946.09912109375,304.1583557128906,0.9072827696800232,0.4494394659996032,0.3160030841827392,293.2272033691406,297.1499938964844,293.1499938964844,0.4542061388492584,-8017.23046875,304.161376953125,0.9697856307029724,0.5391173958778381,0.512096107006073,293.2393798828125,297.1499938964844,293.1499938964844,0.0127337193116545,-3500.94580078125,303.216552734375,0.4098609685897827,0.050000000745058,0.2413086891174316,291.20477294921875,291.1499938964844,258.70050048828125,257.28338623046875,279.169189453125,293.75177001953125,291.2045288085937,1.0,0.3557200729846954,0.6849619746208191,0.6849619746208191,1.0,1.0,-1.5177844762802124,0.6317049860954285,0.8860794305801392,0.2772787511348724,0.0,0.0,0.781640350818634,102.89967346191406,75.0,-2.3351473808288574,-18385.73828125,464.2434387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6021728515625,309.3742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18169.517578125,18000.0,0.0,0.0,0.4232576787471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392056703567505,1.0392162799835205,-1.066700406227028e-05,0.0,0.0004295527178328,0.0,0.0,141.251220703125,0.0,0.0,0.0,0.5916304588317871,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.0983881205320358,-2260.58935546875,304.1483154296875,0.649685800075531,0.1575580239295959,0.1445223093032837,293.8866577148437,297.1499938964844,293.1499938964844,0.0038225708995014,-303.4281005859375,296.2046203613281,0.4148534834384918,0.050000000745058,0.0506596304476261,293.20465087890625,297.1499938964844,293.1499938964844,0.3602056801319122,-4937.98095703125,304.1582336425781,0.917476773262024,0.4488703310489654,0.3154497742652893,293.2262268066406,297.1499938964844,293.1499938964844,0.4531784355640411,-8003.15478515625,304.16119384765625,0.9788658618927002,0.5383313894271851,0.5111433863639832,293.2394714355469,297.1499938964844,293.1499938964844,0.0126127209514379,-3482.292724609375,303.2008056640625,0.4148534834384918,0.050000000745058,0.240307480096817,291.2032470703125,291.1499938964844,258.7076416015625,257.28955078125,279.1705627441406,293.75982666015625,291.20294189453125,1.0,0.3501551449298858,0.6860939860343933,0.6860939860343933,1.0,1.0,-1.5147348642349243,0.6307079792022705,0.8840268850326538,0.2768771648406982,0.0,0.0,0.7782453894615173,97.49756622314452,63.0,-3.398133039474488,-18342.8671875,448.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63214111328125,309.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.259765625,18000.0,0.0,0.0,0.4220216870307922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317178964614868,1.0317285060882568,-1.0571877282927744e-05,0.0,0.0004282983427401,0.0,0.0,138.7626495361328,0.0,0.0,0.0,0.5882031917572021,4.0,0.0,1.0
561420,293.12164306640625,297.1499938964844,293.1499938964844,0.0987154692411422,-2266.70361328125,304.1483154296875,0.6659907102584839,0.1583918184041977,0.1448690146207809,293.8978881835937,297.1499938964844,293.1499938964844,0.0035646632313728,-283.5785217285156,295.9167175292969,0.4271288216114044,0.050000000745058,0.050234131515026,293.2033386230469,297.1499938964844,293.1499938964844,0.3587336242198944,-4922.2392578125,304.1579284667969,0.9415968656539916,0.4477530717849731,0.3143557906150818,293.2243347167969,297.1499938964844,293.1499938964844,0.4511867165565491,-7975.87060546875,304.1607666015625,0.996831476688385,0.536788284778595,0.5092624425888062,293.23956298828125,297.1499938964844,293.1499938964844,0.0123745575547218,-3445.119140625,303.1693725585937,0.4271288216114044,0.050000000745058,0.2382890880107879,291.1993713378906,291.1499938964844,258.7259216308594,257.3052978515625,279.17352294921875,293.7759704589844,291.198974609375,1.0,0.3386326730251312,0.6885944604873657,0.6885944604873657,1.0,1.0,-1.50864577293396,0.6287796497344971,0.8798660635948181,0.2761476039886474,0.0,0.0,0.7719162106513977,86.6091079711914,51.0,-5.115140914916992,-18256.3671875,417.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854858398437,309.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.845703125,18000.0,0.0,0.0,0.4194491505622864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017494559288025,1.0175049304962158,-1.0392303920525592e-05,0.0,0.000425687583629,0.0,0.0,134.11605834960938,0.0,0.0,0.0,0.5817062258720398,4.0,0.0,1.0
561480,293.12164306640625,297.1499938964844,293.1499938964844,0.0987154692411422,-2266.70361328125,304.1483154296875,0.6659907102584839,0.1583918184041977,0.1448690146207809,293.8978881835937,297.1499938964844,293.1499938964844,0.0035646632313728,-283.5785217285156,295.9167175292969,0.4271288216114044,0.050000000745058,0.050234131515026,293.2033386230469,297.1499938964844,293.1499938964844,0.3587336242198944,-4922.2392578125,304.1579284667969,0.9415968656539916,0.4477530717849731,0.3143557906150818,293.2243347167969,297.1499938964844,293.1499938964844,0.4511867165565491,-7975.87060546875,304.1607666015625,0.996831476688385,0.536788284778595,0.5092624425888062,293.23956298828125,297.1499938964844,293.1499938964844,0.0123745575547218,-3445.119140625,303.1693725585937,0.4271288216114044,0.050000000745058,0.2382890880107879,291.1993713378906,291.1499938964844,258.7259216308594,257.3052978515625,279.17352294921875,293.7759704589844,291.198974609375,1.0,0.3386326730251312,0.6885944604873657,0.6885944604873657,1.0,1.0,-1.50864577293396,0.6287796497344971,0.8798660635948181,0.2761476039886474,0.0,0.0,0.7719162106513977,86.6091079711914,51.0,-5.115140914916992,-18256.3671875,417.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854858398437,309.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.845703125,18000.0,0.0,0.0,0.4194491505622864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017494559288025,1.0175049304962158,-1.0392303920525592e-05,0.0,0.000425687583629,0.0,0.0,134.11605834960938,0.0,0.0,0.0,0.5817062258720398,4.0,0.0,1.0
561540,293.1216735839844,297.1499938964844,293.1499938964844,0.0988821238279342,-2269.372802734375,304.1486511230469,0.6815962195396423,0.1591109782457351,0.1453084200620651,293.9087829589844,297.1499938964844,293.1499938964844,0.0033168769441545,-264.0250549316406,295.6427917480469,0.4396651089191437,0.050000000745058,0.0499031506478786,293.201904296875,297.1499938964844,293.1499938964844,0.356548935174942,-4898.0244140625,304.1590576171875,0.962235689163208,0.4466895759105682,0.3133695125579834,293.20611572265625,297.1499938964844,293.1499938964844,0.4259021580219269,-7601.66845703125,304.2004699707031,0.9990000128746032,0.5385072231292725,0.4847289323806762,293.2392578125,297.1499938964844,293.1499938964844,0.0121532259508967,-3407.591552734375,303.14093017578125,0.4396651089191437,0.050000000745058,0.2367190569639206,291.22137451171875,291.1499938964844,258.75,257.325927734375,279.1838684082031,293.7837829589844,291.2259826660156,1.0,0.3257003128528595,0.692660927772522,0.692660927772522,1.0,1.0,-1.476362705230713,0.61543869972229,0.8609239459037781,0.269637793302536,0.0,0.0,0.7617831230163574,77.64407348632812,54.0,38.03105163574219,-17979.974609375,377.6820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75616455078125,309.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18202.841796875,18000.0,0.0,0.0,0.4164799153804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00157368183136,1.0015838146209717,-1.0208181265625171e-05,0.0,0.0004226741730235,0.0,0.0,129.1763153076172,0.0,0.0,0.0,0.5743498802185059,4.0,0.0,1.0
561600,293.1216735839844,297.1499938964844,293.1499938964844,0.0988821238279342,-2269.372802734375,304.1486511230469,0.6815962195396423,0.1591109782457351,0.1453084200620651,293.9087829589844,297.1499938964844,293.1499938964844,0.0033168769441545,-264.0250549316406,295.6427917480469,0.4396651089191437,0.050000000745058,0.0499031506478786,293.201904296875,297.1499938964844,293.1499938964844,0.356548935174942,-4898.0244140625,304.1590576171875,0.962235689163208,0.4466895759105682,0.3133695125579834,293.20611572265625,297.1499938964844,293.1499938964844,0.4259021580219269,-7601.66845703125,304.2004699707031,0.9990000128746032,0.5385072231292725,0.4847289323806762,293.2392578125,297.1499938964844,293.1499938964844,0.0121532259508967,-3407.591552734375,303.14093017578125,0.4396651089191437,0.050000000745058,0.2367190569639206,291.22137451171875,291.1499938964844,258.75,257.325927734375,279.1838684082031,293.7837829589844,291.2259826660156,1.0,0.3257003128528595,0.692660927772522,0.692660927772522,1.0,1.0,-1.476362705230713,0.61543869972229,0.8609239459037781,0.269637793302536,0.0,0.0,0.7617831230163574,77.64407348632812,54.0,38.03105163574219,-17979.974609375,377.6820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75616455078125,309.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18202.841796875,18000.0,0.0,0.0,0.4164799153804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00157368183136,1.0015838146209717,-1.0208181265625171e-05,0.0,0.0004226741730235,0.0,0.0,129.1763153076172,0.0,0.0,0.0,0.5743498802185059,4.0,0.0,1.0
561660,293.1280822753906,297.1499938964844,293.1499938964844,0.0982959046959877,-2257.72265625,304.1501159667969,0.691634476184845,0.1585556268692016,0.1449957489967346,293.9140625,297.1499938964844,293.1499938964844,0.0030861538834869,-245.544921875,295.39483642578125,0.4492051303386688,0.050000000745058,0.0496982000768184,293.19647216796875,297.1499938964844,293.1499938964844,0.3546096682548523,-4876.65185546875,304.1591491699219,0.9755414724349976,0.4464855194091797,0.3129724562168121,293.15484619140625,297.1499938964844,293.1499938964844,0.4029213488101959,-7268.39013671875,304.2210693359375,0.9990000128746032,0.5474664568901062,0.4642352759838104,293.23297119140625,297.1499938964844,293.1499938964844,0.0120073864236474,-3379.79541015625,303.1307678222656,0.4492051303386688,0.050000000745058,0.2357468605041504,291.2627868652344,291.1499938964844,258.778076171875,257.34991455078125,279.17413330078125,293.73321533203125,291.2644958496094,1.0,0.3170629739761352,0.6945058703422546,0.6945058703422546,1.0,1.0,-1.4493954181671145,0.6038790345191956,0.8455163836479187,0.2634992003440857,0.0,0.0,0.7435130476951599,71.96994018554688,72.0,42.04302597045898,-17693.306640625,350.31622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8898010253906,309.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18377.638671875,18000.0,0.0,0.0,0.4124673008918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9679904580116272,0.96800035238266,-9.846052307693752e-06,0.0,0.0004186018777545,0.0,0.0,119.34156799316406,0.0,0.0,0.0,0.559365451335907,4.0,0.0,1.0
561720,293.1280822753906,297.1499938964844,293.1499938964844,0.0982959046959877,-2257.72265625,304.1501159667969,0.691634476184845,0.1585556268692016,0.1449957489967346,293.9140625,297.1499938964844,293.1499938964844,0.0030861538834869,-245.544921875,295.39483642578125,0.4492051303386688,0.050000000745058,0.0496982000768184,293.19647216796875,297.1499938964844,293.1499938964844,0.3546096682548523,-4876.65185546875,304.1591491699219,0.9755414724349976,0.4464855194091797,0.3129724562168121,293.15484619140625,297.1499938964844,293.1499938964844,0.4029213488101959,-7268.39013671875,304.2210693359375,0.9990000128746032,0.5474664568901062,0.4642352759838104,293.23297119140625,297.1499938964844,293.1499938964844,0.0120073864236474,-3379.79541015625,303.1307678222656,0.4492051303386688,0.050000000745058,0.2357468605041504,291.2627868652344,291.1499938964844,258.778076171875,257.34991455078125,279.17413330078125,293.73321533203125,291.2644958496094,1.0,0.3170629739761352,0.6945058703422546,0.6945058703422546,1.0,1.0,-1.4493954181671145,0.6038790345191956,0.8455163836479187,0.2634992003440857,0.0,0.0,0.7435130476951599,71.96994018554688,72.0,42.04302597045898,-17693.306640625,350.31622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8898010253906,309.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18377.638671875,18000.0,0.0,0.0,0.4124673008918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9679904580116272,0.96800035238266,-9.846052307693752e-06,0.0,0.0004186018777545,0.0,0.0,119.34156799316406,0.0,0.0,0.0,0.559365451335907,4.0,0.0,1.0
561780,293.137451171875,297.1499938964844,293.1499938964844,0.0973061323165893,-2239.285400390625,304.15167236328125,0.6896049380302429,0.1572022289037704,0.1437242478132248,293.9215087890625,297.1499938964844,293.1499938964844,0.0028667363803833,-228.29766845703125,295.1087951660156,0.4493336677551269,0.050000000745058,0.049695711582899,293.1949462890625,297.1499938964844,293.1499938964844,0.3539521396160126,-4870.2822265625,304.1571350097656,0.9752137660980223,0.4456237554550171,0.3124590516090393,293.1151123046875,297.1499938964844,293.1499938964844,0.4011960923671722,-7255.27392578125,304.19927978515625,0.9990000128746032,0.5554605722427368,0.463975042104721,293.2288513183594,297.1499938964844,293.1499938964844,0.0119733493775129,-3375.985595703125,303.11297607421875,0.4493336677551269,0.050000000745058,0.2357350587844848,291.2585754394531,291.1499938964844,258.8079833984375,257.3754272460937,279.1699523925781,293.7223815917969,291.25555419921875,1.0,0.3173519968986511,0.6962397694587708,0.6962397694587708,1.0,1.0,-1.4469072818756104,0.6033188700675964,0.8435884714126587,0.2632380127906799,0.0,0.0,0.7286267876625061,71.85743713378906,90.0,-8.105871200561523,-17559.96484375,348.8487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0390625,309.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18375.283203125,18000.0,0.0,0.0,0.4077081084251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309599995613098,0.9309694170951844,-9.418507943337318e-06,0.0,0.0004137718933634,0.0,0.0,108.79006958007812,0.0,0.0,0.0,0.5429727435112,4.0,0.0,1.0
561840,293.137451171875,297.1499938964844,293.1499938964844,0.0973061323165893,-2239.285400390625,304.15167236328125,0.6896049380302429,0.1572022289037704,0.1437242478132248,293.9215087890625,297.1499938964844,293.1499938964844,0.0028667363803833,-228.29766845703125,295.1087951660156,0.4493336677551269,0.050000000745058,0.049695711582899,293.1949462890625,297.1499938964844,293.1499938964844,0.3539521396160126,-4870.2822265625,304.1571350097656,0.9752137660980223,0.4456237554550171,0.3124590516090393,293.1151123046875,297.1499938964844,293.1499938964844,0.4011960923671722,-7255.27392578125,304.19927978515625,0.9990000128746032,0.5554605722427368,0.463975042104721,293.2288513183594,297.1499938964844,293.1499938964844,0.0119733493775129,-3375.985595703125,303.11297607421875,0.4493336677551269,0.050000000745058,0.2357350587844848,291.2585754394531,291.1499938964844,258.8079833984375,257.3754272460937,279.1699523925781,293.7223815917969,291.25555419921875,1.0,0.3173519968986511,0.6962397694587708,0.6962397694587708,1.0,1.0,-1.4469072818756104,0.6033188700675964,0.8435884714126587,0.2632380127906799,0.0,0.0,0.7286267876625061,71.85743713378906,90.0,-8.105871200561523,-17559.96484375,348.8487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0390625,309.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18375.283203125,18000.0,0.0,0.0,0.4077081084251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309599995613098,0.9309694170951844,-9.418507943337318e-06,0.0,0.0004137718933634,0.0,0.0,108.79006958007812,0.0,0.0,0.0,0.5429727435112,4.0,0.0,1.0
561900,293.1391906738281,297.1499938964844,293.1499938964844,0.0972677171230316,-2238.974609375,304.15142822265625,0.6859274506568909,0.1570186764001846,0.1434375047683715,293.9257202148437,297.1499938964844,293.1499938964844,0.0027622622437775,-220.2288818359375,294.9482727050781,0.4463846385478973,0.050000000745058,0.0497555285692215,293.1947631835937,297.1499938964844,293.1499938964844,0.3542182445526123,-4873.9931640625,304.15533447265625,0.9708980321884156,0.4450920522212982,0.3121524155139923,293.1078491210937,297.1499938964844,293.1499938964844,0.407324343919754,-7352.5478515625,304.1791381835937,0.9990000128746032,0.5573345422744751,0.4700492620468139,293.2275390625,297.1499938964844,293.1499938964844,0.0119981095194816,-3383.32568359375,303.100830078125,0.4463846385478973,0.050000000745058,0.2360188066959381,291.2351379394531,291.1499938964844,258.8235778808594,257.3887023925781,279.1692810058594,293.730712890625,291.23028564453125,1.0,0.3201029002666473,0.6971516609191895,0.6971516609191895,1.0,1.0,-1.4538944959640503,0.6067497134208679,0.8471447229385376,0.2651570737361908,0.0,0.0,0.7252398729324341,73.49354553222656,90.0,-39.981563568115234,-17564.8203125,356.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.093994140625,309.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.4609375,18000.0,0.0,0.0,0.405322253704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917789876461029,0.9177991151809692,-9.251696610590445e-06,0.0,0.0004113505419809,0.0,0.0,105.05147552490234,0.0,0.0,0.0,0.5371264815330505,4.0,0.0,1.0
561960,293.138671875,297.1499938964844,293.1499938964844,0.0976296439766883,-2246.314453125,304.1504821777344,0.6813338994979858,0.157255083322525,0.1435441821813583,293.9301452636719,297.1499938964844,293.1499938964844,0.0026592558715492,-212.321533203125,294.7789306640625,0.4420558512210846,0.050000000745058,0.0498487390577793,293.1947631835937,297.1499938964844,293.1499938964844,0.3547792136669159,-4881.052734375,304.1533508300781,0.964289367198944,0.4445244967937469,0.3118393421173095,293.1099548339844,297.1499938964844,293.1499938964844,0.4171935319900512,-7504.23388671875,304.1558532714844,0.9990000128746032,0.5574646592140198,0.4793622195720672,293.226806640625,297.1499938964844,293.1499938964844,0.0120426453649997,-3395.041259765625,303.0865783691406,0.4420558512210846,0.050000000745058,0.2364609539508819,291.2020568847656,291.1499938964844,258.839599609375,257.4022827148437,279.1687316894531,293.7450256347656,291.1959228515625,1.0,0.3243077099323272,0.698046863079071,0.698046863079071,1.0,1.0,-1.4654649496078491,0.6122449636459351,0.8532199859619141,0.2682020962238312,0.0,0.0,0.7250394225120544,76.05772399902344,93.0,-68.1511001586914,-17619.59375,368.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1233215332031,309.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18172.947265625,18000.0,0.0,0.0,0.4031068682670593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106450080871582,0.9106541275978088,-9.145564035861751e-06,0.0,0.0004091022419743,0.0,0.0,102.9254150390625,0.0,0.0,0.0,0.5338979959487915,4.0,0.0,1.0
562020,293.1326904296875,297.1499938964844,293.1499938964844,0.099179983139038,-2276.389404296875,304.1477355957031,0.6761490702629089,0.1587444841861724,0.1447449773550033,293.9394836425781,297.1499938964844,293.1499938964844,0.0024501688312739,-196.16636657714844,294.4330139160156,0.4357545971870422,0.050000000745058,0.0499977841973304,293.1949462890625,297.1499938964844,293.1499938964844,0.3558686375617981,-4894.42041015625,304.1504821777344,0.953482151031494,0.4433538913726806,0.3111446499824524,293.1326904296875,297.1499938964844,293.1499938964844,0.4338947534561157,-7754.65283203125,304.1265869140625,0.9990000128746032,0.5539034605026245,0.4938926696777344,293.2266845703125,297.1499938964844,293.1499938964844,0.0121115101501345,-3415.154541015625,303.0544738769531,0.4357545971870422,0.050000000745058,0.2371679693460464,291.1340637207031,291.1499938964844,258.8727722167969,257.4304504394531,279.1730041503906,293.7834167480469,291.129638671875,1.0,0.3305284082889557,0.7005366086959839,0.7005366086959839,1.0,1.0,-1.4845480918884275,0.6215762495994568,0.8629717826843262,0.2736219763755798,0.0,0.0,0.7319726943969727,80.17617797851562,96.0,-81.18181610107422,-17756.32421875,388.2449340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0910949707031,309.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.12890625,18000.0,0.0,0.0,0.3995619118213653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151777625083924,0.915186882019043,-9.139549547398929e-06,0.0,0.0004055045428685,0.0,0.0,103.66297912597656,0.0,0.0,0.0,0.5356261730194092,4.0,0.0,1.0
562080,293.1326904296875,297.1499938964844,293.1499938964844,0.099179983139038,-2276.389404296875,304.1477355957031,0.6761490702629089,0.1587444841861724,0.1447449773550033,293.9394836425781,297.1499938964844,293.1499938964844,0.0024501688312739,-196.16636657714844,294.4330139160156,0.4357545971870422,0.050000000745058,0.0499977841973304,293.1949462890625,297.1499938964844,293.1499938964844,0.3558686375617981,-4894.42041015625,304.1504821777344,0.953482151031494,0.4433538913726806,0.3111446499824524,293.1326904296875,297.1499938964844,293.1499938964844,0.4338947534561157,-7754.65283203125,304.1265869140625,0.9990000128746032,0.5539034605026245,0.4938926696777344,293.2266845703125,297.1499938964844,293.1499938964844,0.0121115101501345,-3415.154541015625,303.0544738769531,0.4357545971870422,0.050000000745058,0.2371679693460464,291.1340637207031,291.1499938964844,258.8727722167969,257.4304504394531,279.1730041503906,293.7834167480469,291.129638671875,1.0,0.3305284082889557,0.7005366086959839,0.7005366086959839,1.0,1.0,-1.4845480918884275,0.6215762495994568,0.8629717826843262,0.2736219763755798,0.0,0.0,0.7319726943969727,80.17617797851562,96.0,-81.18181610107422,-17756.32421875,388.2449340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0910949707031,309.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.12890625,18000.0,0.0,0.0,0.3995619118213653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151777625083924,0.915186882019043,-9.139549547398929e-06,0.0,0.0004055045428685,0.0,0.0,103.66297912597656,0.0,0.0,0.0,0.5356261730194092,4.0,0.0,1.0
562140,293.1240539550781,297.1499938964844,293.1499938964844,0.1012250781059265,-2315.2041015625,304.14508056640625,0.6731790900230408,0.1609330475330352,0.1467049121856689,293.9495849609375,297.1499938964844,293.1499938964844,0.0022323329467326,-179.06692504882812,294.0938415527344,0.430576354265213,0.050000000745058,0.0501345433294773,293.1954345703125,297.1499938964844,293.1499938964844,0.3563384413719177,-4900.25732421875,304.1495666503906,0.9435256123542786,0.4421179592609405,0.3103995621204376,293.1655578613281,297.1499938964844,293.1499938964844,0.4491287767887115,-7976.9033203125,304.1092224121094,0.9990000128746032,0.5476927757263184,0.5068585872650146,293.2279968261719,297.1499938964844,293.1499938964844,0.012147213332355,-3428.17626953125,303.0199584960937,0.430576354265213,0.050000000745058,0.2378166913986206,291.0859375,291.1499938964844,258.90740966796875,257.45977783203125,279.1797790527344,293.8320007324219,291.0825500488281,1.0,0.3363909423351288,0.7038356065750122,0.7038356065750122,1.0,1.0,-1.502515196800232,0.6306554675102234,0.8718597292900085,0.2789700031280517,0.0,0.0,0.7438586950302124,83.96693420410156,99.0,-68.45025634765625,-17912.310546875,407.2166137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483642578125,309.3677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17772.685546875,18000.0,0.0,0.0,0.3974800705909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349197149276732,0.9349290132522584,-9.327095540356822e-06,0.0,0.0004033917211927,0.0,0.0,108.7290496826172,0.0,0.0,0.0,0.5442350506782532,4.0,0.0,1.0
562200,293.1240539550781,297.1499938964844,293.1499938964844,0.1012250781059265,-2315.2041015625,304.14508056640625,0.6731790900230408,0.1609330475330352,0.1467049121856689,293.9495849609375,297.1499938964844,293.1499938964844,0.0022323329467326,-179.06692504882812,294.0938415527344,0.430576354265213,0.050000000745058,0.0501345433294773,293.1954345703125,297.1499938964844,293.1499938964844,0.3563384413719177,-4900.25732421875,304.1495666503906,0.9435256123542786,0.4421179592609405,0.3103995621204376,293.1655578613281,297.1499938964844,293.1499938964844,0.4491287767887115,-7976.9033203125,304.1092224121094,0.9990000128746032,0.5476927757263184,0.5068585872650146,293.2279968261719,297.1499938964844,293.1499938964844,0.012147213332355,-3428.17626953125,303.0199584960937,0.430576354265213,0.050000000745058,0.2378166913986206,291.0859375,291.1499938964844,258.90740966796875,257.45977783203125,279.1797790527344,293.8320007324219,291.0825500488281,1.0,0.3363909423351288,0.7038356065750122,0.7038356065750122,1.0,1.0,-1.502515196800232,0.6306554675102234,0.8718597292900085,0.2789700031280517,0.0,0.0,0.7438586950302124,83.96693420410156,99.0,-68.45025634765625,-17912.310546875,407.2166137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483642578125,309.3677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17772.685546875,18000.0,0.0,0.0,0.3974800705909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349197149276732,0.9349290132522584,-9.327095540356822e-06,0.0,0.0004033917211927,0.0,0.0,108.7290496826172,0.0,0.0,0.0,0.5442350506782532,4.0,0.0,1.0
562260,293.1178894042969,297.1499938964844,293.1499938964844,0.1033370122313499,-2354.8154296875,304.1432800292969,0.669889509677887,0.1628597229719162,0.1488154083490371,293.96026611328125,297.1499938964844,293.1499938964844,0.0020109436009079,-161.5379638671875,293.7558288574219,0.4252456426620483,0.050000000745058,0.0502917990088462,293.19610595703125,297.1499938964844,293.1499938964844,0.3564495146274566,-4901.8193359375,304.1495666503906,0.9324594140052797,0.4408313632011413,0.3096271157264709,293.2011108398437,297.1499938964844,293.1499938964844,0.4584953784942627,-8108.19287109375,304.10845947265625,0.996530830860138,0.5400781631469727,0.5138290524482727,293.2300720214844,297.1499938964844,293.1499938964844,0.0121748745441436,-3439.08935546875,302.983642578125,0.4252456426620483,0.050000000745058,0.2385626435279846,291.0484924316406,291.1499938964844,258.9433288574219,257.4901733398437,279.1800231933594,293.8558959960937,291.04656982421875,1.0,0.3417668640613556,0.7068802118301392,0.7068802118301392,1.0,1.0,-1.5134133100509644,0.636424720287323,0.8769885897636414,0.2826263606548309,0.0,0.0,0.760017454624176,88.15433502197266,102.0,-50.72089385986328,-18032.64453125,423.82562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.719970703125,309.25177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17660.328125,18000.0,0.0,0.0,0.3970077633857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651641845703124,0.965173840522766,-9.650654646975454e-06,0.0,0.0004029124102089,0.0,0.0,117.0920639038086,0.0,0.0,0.0,0.5577069520950317,4.0,0.0,1.0
562320,293.1178894042969,297.1499938964844,293.1499938964844,0.1033370122313499,-2354.8154296875,304.1432800292969,0.669889509677887,0.1628597229719162,0.1488154083490371,293.96026611328125,297.1499938964844,293.1499938964844,0.0020109436009079,-161.5379638671875,293.7558288574219,0.4252456426620483,0.050000000745058,0.0502917990088462,293.19610595703125,297.1499938964844,293.1499938964844,0.3564495146274566,-4901.8193359375,304.1495666503906,0.9324594140052797,0.4408313632011413,0.3096271157264709,293.2011108398437,297.1499938964844,293.1499938964844,0.4584953784942627,-8108.19287109375,304.10845947265625,0.996530830860138,0.5400781631469727,0.5138290524482727,293.2300720214844,297.1499938964844,293.1499938964844,0.0121748745441436,-3439.08935546875,302.983642578125,0.4252456426620483,0.050000000745058,0.2385626435279846,291.0484924316406,291.1499938964844,258.9433288574219,257.4901733398437,279.1800231933594,293.8558959960937,291.04656982421875,1.0,0.3417668640613556,0.7068802118301392,0.7068802118301392,1.0,1.0,-1.5134133100509644,0.636424720287323,0.8769885897636414,0.2826263606548309,0.0,0.0,0.760017454624176,88.15433502197266,102.0,-50.72089385986328,-18032.64453125,423.82562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.719970703125,309.25177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17660.328125,18000.0,0.0,0.0,0.3970077633857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651641845703124,0.965173840522766,-9.650654646975454e-06,0.0,0.0004029124102089,0.0,0.0,117.0920639038086,0.0,0.0,0.0,0.5577069520950317,4.0,0.0,1.0
562380,293.1192932128906,297.1499938964844,293.1499938964844,0.1040813252329826,-2368.22314453125,304.1443176269531,0.663606584072113,0.1633958220481872,0.1497102528810501,293.9713134765625,297.1499938964844,293.1499938964844,0.0017808853881433,-143.03338623046875,293.4450378417969,0.4193954765796661,0.050000000745058,0.0504878014326095,293.19708251953125,297.1499938964844,293.1499938964844,0.3552703559398651,-4888.310546875,304.1517028808594,0.9196489453315736,0.4394670128822326,0.3088474571704864,293.2185974121094,297.1499938964844,293.1499938964844,0.4542236924171448,-8036.54638671875,304.129150390625,0.9852588176727296,0.5352043509483337,0.5086235404014587,293.2324523925781,297.1499938964844,293.1499938964844,0.0121711883693933,-3441.101806640625,302.94940185546875,0.4193954765796661,0.050000000745058,0.2394923865795135,291.0523681640625,291.1499938964844,258.9804382324219,257.5215148925781,279.1849670410156,293.8721618652344,291.0533142089844,1.0,0.3461078107357025,0.7106391191482544,0.7106391191482544,1.0,1.0,-1.508825659751892,0.6353688836097717,0.8734567761421204,0.2824669778347015,0.0,0.0,0.773151159286499,93.03152465820312,105.0,-4.530450820922852,-18033.96484375,433.8274230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732360839844,309.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17675.91015625,18000.0,0.0,0.0,0.3976939618587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996862292289734,0.9968723058700562,-1.0031841156887822e-05,0.0,0.0004036088357679,0.0,0.0,126.63428497314452,0.0,0.0,0.0,0.5719522833824158,4.0,0.0,1.0
562440,293.1192932128906,297.1499938964844,293.1499938964844,0.1040813252329826,-2368.22314453125,304.1443176269531,0.663606584072113,0.1633958220481872,0.1497102528810501,293.9713134765625,297.1499938964844,293.1499938964844,0.0017808853881433,-143.03338623046875,293.4450378417969,0.4193954765796661,0.050000000745058,0.0504878014326095,293.19708251953125,297.1499938964844,293.1499938964844,0.3552703559398651,-4888.310546875,304.1517028808594,0.9196489453315736,0.4394670128822326,0.3088474571704864,293.2185974121094,297.1499938964844,293.1499938964844,0.4542236924171448,-8036.54638671875,304.129150390625,0.9852588176727296,0.5352043509483337,0.5086235404014587,293.2324523925781,297.1499938964844,293.1499938964844,0.0121711883693933,-3441.101806640625,302.94940185546875,0.4193954765796661,0.050000000745058,0.2394923865795135,291.0523681640625,291.1499938964844,258.9804382324219,257.5215148925781,279.1849670410156,293.8721618652344,291.0533142089844,1.0,0.3461078107357025,0.7106391191482544,0.7106391191482544,1.0,1.0,-1.508825659751892,0.6353688836097717,0.8734567761421204,0.2824669778347015,0.0,0.0,0.773151159286499,93.03152465820312,105.0,-4.530450820922852,-18033.96484375,433.8274230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732360839844,309.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17675.91015625,18000.0,0.0,0.0,0.3976939618587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996862292289734,0.9968723058700562,-1.0031841156887822e-05,0.0,0.0004036088357679,0.0,0.0,126.63428497314452,0.0,0.0,0.0,0.5719522833824158,4.0,0.0,1.0
562500,293.1206359863281,297.1499938964844,293.1499938964844,0.1042362228035926,-2370.87646484375,304.14508056640625,0.6607725620269775,0.1635216623544693,0.1499298959970474,293.97705078125,297.1499938964844,293.1499938964844,0.0016620431561022,-133.4630889892578,293.2905578613281,0.4170545935630798,0.050000000745058,0.0505740940570831,293.1977233886719,297.1499938964844,293.1499938964844,0.3545303642749786,-4879.9189453125,304.1527404785156,0.9142820835113524,0.438743382692337,0.3084173798561096,293.22235107421875,297.1499938964844,293.1499938964844,0.4526861011981964,-8011.61376953125,304.1357116699219,0.9804057478904724,0.533594012260437,0.5069985389709473,293.2337646484375,297.1499938964844,293.1499938964844,0.0121603775769472,-3440.37109375,302.9320068359375,0.4170545935630798,0.050000000745058,0.2399017214775085,291.0577087402344,291.1499938964844,258.9993896484375,257.5375061035156,279.1867980957031,293.8803100585937,291.0585021972656,1.0,0.3480518460273742,0.7126171588897705,0.7126171588897705,1.0,1.0,-1.5072168111801147,0.635161817073822,0.8720549941062927,0.282578557729721,0.0,0.0,0.7787606716156006,95.18661499023438,105.0,4.340460777282715,-18026.525390625,438.4770202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35772705078125,309.0899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17706.02734375,18000.0,0.0,0.0,0.3983210623264313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0099527835845947,1.009963035583496,-1.0198178642895073e-05,0.0,0.0004042452492285,0.0,0.0,130.78382873535156,0.0,0.0,0.0,0.5779515504837036,4.0,0.0,1.0
562560,293.1219787597656,297.1499938964844,293.1499938964844,0.1043606847524643,-2372.990966796875,304.1457214355469,0.6581882238388062,0.1636293977499008,0.1501105576753616,293.9828186035156,297.1499938964844,293.1499938964844,0.0015422309515997,-123.82063293457033,293.1345520019531,0.4149746894836426,0.050000000745058,0.0506548881530761,293.19842529296875,297.1499938964844,293.1499938964844,0.3537721633911133,-4871.38232421875,304.1535949707031,0.9094680547714232,0.4380027055740356,0.3079690337181091,293.2245483398437,297.1499938964844,293.1499938964844,0.4514023065567016,-7991.107421875,304.1405944824219,0.9758935570716858,0.532243549823761,0.505696713924408,293.2350769042969,297.1499938964844,293.1499938964844,0.0121473614126443,-3439.31201171875,302.91424560546875,0.4149746894836426,0.050000000745058,0.2402849793434143,291.0624694824219,291.1499938964844,259.0185852050781,257.5537109375,279.1883239746094,293.8883361816406,291.063232421875,1.0,0.349883884191513,0.7146510481834412,0.7146510481834412,1.0,1.0,-1.5058894157409668,0.6350874900817871,0.8708019256591797,0.2827668786048889,0.0,0.0,0.7841117978096008,97.2078094482422,108.0,8.794158935546875,-18019.40234375,442.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,309.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,17727.28515625,18000.0,0.0,0.0,0.3990944027900696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0221351385116575,1.0221455097198486,-1.0353313882660586e-05,0.0,0.0004050300922244,0.0,0.0,134.7179718017578,0.0,0.0,0.0,0.5835407376289368,4.0,0.0,1.0
562620,293.1244506835937,297.1499938964844,293.1499938964844,0.1045745015144348,-2376.60888671875,304.14678955078125,0.6536222100257874,0.1638341546058654,0.1504400670528412,293.9944152832031,297.1499938964844,293.1499938964844,0.0012991091934964,-104.26354217529295,292.82000732421875,0.4113492369651794,0.050000000745058,0.050805427134037,293.19989013671875,297.1499938964844,293.1499938964844,0.3521721959114074,-4853.486328125,304.1550598144531,0.9011921286582948,0.4364793002605438,0.307033360004425,293.22662353515625,297.1499938964844,293.1499938964844,0.4491173028945923,-7955.60693359375,304.1474609375,0.9674862623214722,0.5299292206764221,0.5035650134086609,293.2377624511719,297.1499938964844,293.1499938964844,0.0121151367202401,-3436.111572265625,302.8780517578125,0.4113492369651794,0.050000000745058,0.2409990727901458,291.072265625,291.1499938964844,259.0576171875,257.5866394042969,279.19097900390625,293.90435791015625,291.0730895996094,1.0,0.3532971441745758,0.718886137008667,0.718886137008667,1.0,1.0,-1.5036404132843018,0.6351355314254761,0.8685048818588257,0.2832606136798858,0.0,0.0,0.7938292622566223,100.97797393798828,111.0,12.907732963562012,-18007.529296875,451.33538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,308.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.884765625,18000.0,0.0,0.0,0.4009611308574676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0441383123397827,1.0441489219665527,-1.0637448212946763e-05,0.0,0.0004069245769642,0.0,0.0,142.03173828125,0.0,0.0,0.0,0.5936548709869385,4.0,0.0,1.0
