time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562680,293.1244506835937,297.1499938964844,293.1499938964844,0.1045745015144348,-2376.60888671875,304.14678955078125,0.6536222100257874,0.1638341546058654,0.1504400670528412,293.9944152832031,297.1499938964844,293.1499938964844,0.0012991091934964,-104.26354217529295,292.82000732421875,0.4113492369651794,0.050000000745058,0.050805427134037,293.19989013671875,297.1499938964844,293.1499938964844,0.3521721959114074,-4853.486328125,304.1550598144531,0.9011921286582948,0.4364793002605438,0.307033360004425,293.22662353515625,297.1499938964844,293.1499938964844,0.4491173028945923,-7955.60693359375,304.1474609375,0.9674862623214722,0.5299292206764221,0.5035650134086609,293.2377624511719,297.1499938964844,293.1499938964844,0.0121151367202401,-3436.111572265625,302.8780517578125,0.4113492369651794,0.050000000745058,0.2409990727901458,291.072265625,291.1499938964844,259.0576171875,257.5866394042969,279.19097900390625,293.90435791015625,291.0730895996094,1.0,0.3532971441745758,0.718886137008667,0.718886137008667,1.0,1.0,-1.5036404132843018,0.6351355314254761,0.8685048818588257,0.2832606136798858,0.0,0.0,0.7938292622566223,100.97797393798828,111.0,12.907732963562012,-18007.529296875,451.33538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,308.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.884765625,18000.0,0.0,0.0,0.4009611308574676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0441383123397827,1.0441489219665527,-1.0637448212946763e-05,0.0,0.0004069245769642,0.0,0.0,142.03173828125,0.0,0.0,0.0,0.5936548709869385,4.0,0.0,1.0
562740,293.1266784667969,297.1499938964844,293.1499938964844,0.1047567203640937,-2379.66943359375,304.1475524902344,0.6496447920799255,0.1640297770500183,0.1507516503334045,294.0059814453125,297.1499938964844,293.1499938964844,0.0010512927547097,-84.34011840820312,292.5029602050781,0.4082058668136596,0.050000000745058,0.0509460382163524,293.2014465332031,297.1499938964844,293.1499938964844,0.3504500091075897,-4834.3271484375,304.15625,0.8939213752746582,0.4348976910114288,0.3060505092144012,293.2272644042969,297.1499938964844,293.1499938964844,0.4469161331653595,-7922.55419921875,304.15191650390625,0.959591507911682,0.5278609395027161,0.5017236471176147,293.24041748046875,297.1499938964844,293.1499938964844,0.0120759764686226,-3431.61328125,302.8411560058594,0.4082058668136596,0.050000000745058,0.2416660636663437,291.08319091796875,291.1499938964844,259.0974426269531,257.6202087402344,279.19342041015625,293.9203491210937,291.0841369628906,1.0,0.3564586639404297,0.7233534455299377,0.7233534455299377,1.0,1.0,-1.5015934705734253,0.6352903842926025,0.8663031458854675,0.283823162317276,0.0,0.0,0.8020179867744446,104.50066375732422,114.0,15.24405002593994,-17999.451171875,459.1973571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148254394531,308.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17799.04296875,18000.0,0.0,0.0,0.4030989706516266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062834620475769,1.0628454685211182,-1.0884836228797212e-05,0.0,0.0004090942093171,0.0,0.0,148.47927856445312,0.0,0.0,0.0,0.6022812128067017,4.0,0.0,1.0
562800,293.1266784667969,297.1499938964844,293.1499938964844,0.1047567203640937,-2379.66943359375,304.1475524902344,0.6496447920799255,0.1640297770500183,0.1507516503334045,294.0059814453125,297.1499938964844,293.1499938964844,0.0010512927547097,-84.34011840820312,292.5029602050781,0.4082058668136596,0.050000000745058,0.0509460382163524,293.2014465332031,297.1499938964844,293.1499938964844,0.3504500091075897,-4834.3271484375,304.15625,0.8939213752746582,0.4348976910114288,0.3060505092144012,293.2272644042969,297.1499938964844,293.1499938964844,0.4469161331653595,-7922.55419921875,304.15191650390625,0.959591507911682,0.5278609395027161,0.5017236471176147,293.24041748046875,297.1499938964844,293.1499938964844,0.0120759764686226,-3431.61328125,302.8411560058594,0.4082058668136596,0.050000000745058,0.2416660636663437,291.08319091796875,291.1499938964844,259.0974426269531,257.6202087402344,279.19342041015625,293.9203491210937,291.0841369628906,1.0,0.3564586639404297,0.7233534455299377,0.7233534455299377,1.0,1.0,-1.5015934705734253,0.6352903842926025,0.8663031458854675,0.283823162317276,0.0,0.0,0.8020179867744446,104.50066375732422,114.0,15.24405002593994,-17999.451171875,459.1973571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148254394531,308.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17799.04296875,18000.0,0.0,0.0,0.4030989706516266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062834620475769,1.0628454685211182,-1.0884836228797212e-05,0.0,0.0004090942093171,0.0,0.0,148.47927856445312,0.0,0.0,0.0,0.6022812128067017,4.0,0.0,1.0
562860,293.12872314453125,297.1499938964844,293.1499938964844,0.1049022823572158,-2382.056396484375,304.14813232421875,0.6460628509521484,0.1642088145017624,0.15104441344738,294.0174865722656,297.1499938964844,293.1499938964844,0.0007993656909093,-64.09884643554688,292.18438720703125,0.4053683876991272,0.050000000745058,0.0510805770754814,293.2031555175781,297.1499938964844,293.1499938964844,0.3485909700393677,-4813.69580078125,304.1572570800781,0.887166440486908,0.4332512319087982,0.3050195276737213,293.227294921875,297.1499938964844,293.1499938964844,0.4446562230587005,-7889.392578125,304.155029296875,0.9520037174224854,0.5258955359458923,0.4999955892562866,293.2430419921875,297.1499938964844,293.1499938964844,0.0120309721678495,-3425.9306640625,302.8036804199219,0.4053683876991272,0.050000000745058,0.242304265499115,291.095947265625,291.1499938964844,259.13787841796875,257.654296875,279.19586181640625,293.9364013671875,291.0970458984375,1.0,0.3594440817832947,0.7280609011650085,0.7280609011650085,1.0,1.0,-1.4995604753494265,0.635463535785675,0.8640969395637512,0.2844037115573883,0.0,0.0,0.8083905577659607,107.8699951171875,117.0,17.702808380126953,-17994.720703125,466.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087463378906,308.8179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.548828125,18000.0,0.0,0.0,0.4053258597850799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779036283493042,1.077914834022522,-1.1089889085269531e-05,0.0,0.0004113542090635,0.0,0.0,153.85113525390625,0.0,0.0,0.0,0.6092582941055298,4.0,0.0,1.0
562920,293.12872314453125,297.1499938964844,293.1499938964844,0.1049022823572158,-2382.056396484375,304.14813232421875,0.6460628509521484,0.1642088145017624,0.15104441344738,294.0174865722656,297.1499938964844,293.1499938964844,0.0007993656909093,-64.09884643554688,292.18438720703125,0.4053683876991272,0.050000000745058,0.0510805770754814,293.2031555175781,297.1499938964844,293.1499938964844,0.3485909700393677,-4813.69580078125,304.1572570800781,0.887166440486908,0.4332512319087982,0.3050195276737213,293.227294921875,297.1499938964844,293.1499938964844,0.4446562230587005,-7889.392578125,304.155029296875,0.9520037174224854,0.5258955359458923,0.4999955892562866,293.2430419921875,297.1499938964844,293.1499938964844,0.0120309721678495,-3425.9306640625,302.8036804199219,0.4053683876991272,0.050000000745058,0.242304265499115,291.095947265625,291.1499938964844,259.13787841796875,257.654296875,279.19586181640625,293.9364013671875,291.0970458984375,1.0,0.3594440817832947,0.7280609011650085,0.7280609011650085,1.0,1.0,-1.4995604753494265,0.635463535785675,0.8640969395637512,0.2844037115573883,0.0,0.0,0.8083905577659607,107.8699951171875,117.0,17.702808380126953,-17994.720703125,466.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087463378906,308.8179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.548828125,18000.0,0.0,0.0,0.4053258597850799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779036283493042,1.077914834022522,-1.1089889085269531e-05,0.0,0.0004113542090635,0.0,0.0,153.85113525390625,0.0,0.0,0.0,0.6092582941055298,4.0,0.0,1.0
562980,293.1305847167969,297.1499938964844,293.1499938964844,0.1050086319446563,-2383.714111328125,304.1485595703125,0.6427639722824097,0.1643662899732589,0.1513149291276931,294.0288391113281,297.1499938964844,293.1499938964844,0.00054382259259,-43.469947814941406,291.86456298828125,0.4027318358421325,0.050000000745058,0.0512111634016037,293.2049865722656,297.1499938964844,293.1499938964844,0.3465920686721802,-4791.53466796875,304.1581726074219,0.8807963132858276,0.4315320551395416,0.3039364516735077,293.22705078125,297.1499938964844,293.1499938964844,0.4423113465309143,-7855.48388671875,304.1572265625,0.9446494579315186,0.5239853262901306,0.4983237981796264,293.2456359863281,297.1499938964844,293.1499938964844,0.0119809918105602,-3419.19580078125,302.7656555175781,0.4027318358421325,0.050000000745058,0.2429237216711044,291.110595703125,291.1499938964844,259.1788635253906,257.68878173828125,279.1983337402344,293.9525146484375,291.11187744140625,1.0,0.3623000681400299,0.7330177426338196,0.7330177426338196,1.0,1.0,-1.4974783658981323,0.6356233358383179,0.8618550896644592,0.2849833071231842,0.0,0.0,0.8126774430274963,111.13849639892578,120.0,20.19241142272949,-17991.953125,473.8031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7431640625,308.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17884.79296875,18000.0,0.0,0.0,0.4074903130531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889307260513306,1.088942050933838,-1.124521622841712e-05,0.0,0.0004135508497711,0.0,0.0,157.9034423828125,0.0,0.0,0.0,0.6143803000450134,4.0,0.0,1.0
563040,293.1305847167969,297.1499938964844,293.1499938964844,0.1050086319446563,-2383.714111328125,304.1485595703125,0.6427639722824097,0.1643662899732589,0.1513149291276931,294.0288391113281,297.1499938964844,293.1499938964844,0.00054382259259,-43.469947814941406,291.86456298828125,0.4027318358421325,0.050000000745058,0.0512111634016037,293.2049865722656,297.1499938964844,293.1499938964844,0.3465920686721802,-4791.53466796875,304.1581726074219,0.8807963132858276,0.4315320551395416,0.3039364516735077,293.22705078125,297.1499938964844,293.1499938964844,0.4423113465309143,-7855.48388671875,304.1572265625,0.9446494579315186,0.5239853262901306,0.4983237981796264,293.2456359863281,297.1499938964844,293.1499938964844,0.0119809918105602,-3419.19580078125,302.7656555175781,0.4027318358421325,0.050000000745058,0.2429237216711044,291.110595703125,291.1499938964844,259.1788635253906,257.68878173828125,279.1983337402344,293.9525146484375,291.11187744140625,1.0,0.3623000681400299,0.7330177426338196,0.7330177426338196,1.0,1.0,-1.4974783658981323,0.6356233358383179,0.8618550896644592,0.2849833071231842,0.0,0.0,0.8126774430274963,111.13849639892578,120.0,20.19241142272949,-17991.953125,473.8031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7431640625,308.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17884.79296875,18000.0,0.0,0.0,0.4074903130531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889307260513306,1.088942050933838,-1.124521622841712e-05,0.0,0.0004135508497711,0.0,0.0,157.9034423828125,0.0,0.0,0.0,0.6143803000450134,4.0,0.0,1.0
563100,293.1315002441406,297.1499938964844,293.1499938964844,0.10504812002182,-2384.28857421875,304.14874267578125,0.6411976218223572,0.1644362956285476,0.1514414995908737,294.03448486328125,297.1499938964844,293.1499938964844,0.0004618255188688,-29.223588943481445,291.7040405273437,0.4014656245708465,0.050000000745058,0.0512754134833812,293.2059631347656,297.1499938964844,293.1499938964844,0.3455433249473572,-4779.91259765625,304.1585998535156,0.8777285814285278,0.4306430220603943,0.303374171257019,293.22686767578125,297.1499938964844,293.1499938964844,0.4411115944385528,-7838.26513671875,304.1580810546875,0.9410523772239684,0.5230445265769958,0.4975016713142395,293.2469177246094,297.1499938964844,293.1499938964844,0.0119544696062803,-3415.49853515625,302.7464599609375,0.4014656245708465,0.050000000745058,0.2432284951210022,291.1185302734375,291.1499938964844,259.199462890625,257.7061767578125,279.1995849609375,293.9606018066406,291.1198425292969,1.0,0.3636898100376129,0.735592782497406,0.735592782497406,1.0,1.0,-1.4964114427566528,0.6356937885284424,0.8607176542282104,0.2852698266506195,0.0,0.0,0.8139769434928894,112.7458953857422,120.0,21.27190589904785,-17990.703125,477.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72479248046875,308.78973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.841796875,18000.0,0.0,0.0,0.4085080325603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092816710472107,1.0928280353546145,-1.130213786382228e-05,0.0,0.0004145837156102,0.0,0.0,159.36737060546875,0.0,0.0,0.0,0.6161901950836182,4.0,0.0,1.0
563160,293.1323547363281,297.1499938964844,293.1499938964844,0.1050797402858734,-2384.7177734375,304.14892578125,0.6396775245666504,0.1645005047321319,0.1515623182058334,294.04010009765625,297.1499938964844,293.1499938964844,0.0003663376264739,-11.945547103881836,291.54315185546875,0.4002241790294647,0.050000000745058,0.0513391494750976,293.2069702148437,297.1499938964844,293.1499938964844,0.3444652557373047,-4767.96875,304.15899658203125,0.8747282028198242,0.4297336637973785,0.3027974665164947,293.2266540527344,297.1499938964844,293.1499938964844,0.4398995041847229,-7820.9345703125,304.1588134765625,0.9375083446502686,0.5221114754676819,0.4966867864131927,293.2481689453125,297.1499938964844,293.1499938964844,0.0119271026924252,-3411.623291015625,302.72711181640625,0.4002241790294647,0.050000000745058,0.2435308247804641,291.1267395019531,291.1499938964844,259.2201843261719,257.7236022949219,279.20086669921875,293.9686889648437,291.1280822753906,1.0,0.3650583028793335,0.738233745098114,0.738233745098114,1.0,1.0,-1.4953253269195557,0.6357565522193909,0.8595687747001648,0.2855531275272369,0.0,0.0,0.8147019743919373,114.33987426757812,123.0,22.14265823364257,-17989.1796875,480.72015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71533203125,308.79071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.5078125,18000.0,0.0,0.0,0.4094640016555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0955870151519775,1.0955983400344849,-1.134453123086132e-05,0.0,0.0004155538917984,0.0,0.0,160.43368530273438,0.0,0.0,0.0,0.6174837946891785,4.0,0.0,1.0
563220,293.1340026855469,297.1499938964844,293.1499938964844,0.1051243618130683,-2385.23974609375,304.1492004394531,0.636756420135498,0.164610281586647,0.151786983013153,294.0512390136719,297.1499938964844,293.1499938964844,0.0002759371709544,-1.5008533000946045,291.2195129394531,0.3977917432785034,0.050000000745058,0.0514654256403446,293.2091369628906,297.1499938964844,293.1499938964844,0.3422360420227051,-4743.28125,304.1596984863281,0.8689074516296387,0.4278515875339508,0.3015998005867004,293.2261962890625,297.1499938964844,293.1499938964844,0.4374614953994751,-7786.236328125,304.1599426269531,0.9305894374847412,0.5202661752700806,0.4950761198997497,293.2507019042969,297.1499938964844,293.1499938964844,0.011870564892888,-3403.505615234375,302.6879577636719,0.3977917432785034,0.050000000745058,0.2441298216581344,291.1434631347656,291.1499938964844,259.2617492675781,257.7586364746094,279.20343017578125,293.9847717285156,291.1448059082031,1.0,0.367740660905838,0.743709921836853,0.743709921836853,1.0,1.0,-1.4930943250656128,0.6358554363250732,0.8572389483451843,0.2861067950725555,0.0,0.0,0.8144381046295166,117.4966812133789,126.0,23.00027847290039,-17984.26171875,487.4576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72119140625,308.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.427734375,18000.0,0.0,0.0,0.4111424684524536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0977375507354736,1.097748875617981,-1.1384463505237363e-05,0.0,0.0004172573389951,0.0,0.0,161.3340301513672,0.0,0.0,0.0,0.6184995174407959,4.0,0.0,1.0
563280,293.1340026855469,297.1499938964844,293.1499938964844,0.1051243618130683,-2385.23974609375,304.1492004394531,0.636756420135498,0.164610281586647,0.151786983013153,294.0512390136719,297.1499938964844,293.1499938964844,0.0002759371709544,-1.5008533000946045,291.2195129394531,0.3977917432785034,0.050000000745058,0.0514654256403446,293.2091369628906,297.1499938964844,293.1499938964844,0.3422360420227051,-4743.28125,304.1596984863281,0.8689074516296387,0.4278515875339508,0.3015998005867004,293.2261962890625,297.1499938964844,293.1499938964844,0.4374614953994751,-7786.236328125,304.1599426269531,0.9305894374847412,0.5202661752700806,0.4950761198997497,293.2507019042969,297.1499938964844,293.1499938964844,0.011870564892888,-3403.505615234375,302.6879577636719,0.3977917432785034,0.050000000745058,0.2441298216581344,291.1434631347656,291.1499938964844,259.2617492675781,257.7586364746094,279.20343017578125,293.9847717285156,291.1448059082031,1.0,0.367740660905838,0.743709921836853,0.743709921836853,1.0,1.0,-1.4930943250656128,0.6358554363250732,0.8572389483451843,0.2861067950725555,0.0,0.0,0.8144381046295166,117.4966812133789,126.0,23.00027847290039,-17984.26171875,487.4576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72119140625,308.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.427734375,18000.0,0.0,0.0,0.4111424684524536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0977375507354736,1.097748875617981,-1.1384463505237363e-05,0.0,0.0004172573389951,0.0,0.0,161.3340301513672,0.0,0.0,0.0,0.6184995174407959,4.0,0.0,1.0
563340,293.13671875,297.1499938964844,293.1499938964844,0.1050496026873588,-2383.574951171875,304.14959716796875,0.6337850093841553,0.1644725799560547,0.1518614739179611,294.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723693847656,0.3953814208507538,0.050000000745058,0.051591157913208,293.2114562988281,297.1499938964844,293.1499938964844,0.3399474620819092,-4717.962890625,304.1602783203125,0.8632785081863403,0.4258840680122375,0.3003427982330322,293.22564697265625,297.1499938964844,293.1499938964844,0.4350585341453552,-7752.21875,304.1606140136719,0.9238969087600708,0.5184460282325745,0.4934890270233154,293.25323486328125,297.1499938964844,293.1499938964844,0.011812662705779,-3395.2099609375,302.6478271484375,0.3953814208507538,0.050000000745058,0.2447262406349182,291.1593322753906,291.1499938964844,259.30340576171875,257.79376220703125,279.2056884765625,293.9984436035156,291.1606750488281,1.0,0.3703573048114776,0.7493115067481995,0.7493115067481995,1.0,1.0,-1.4906365871429443,0.6358169913291931,0.8548195958137512,0.2865740358829498,0.0,0.0,0.812118649482727,120.63582611083984,129.0,22.46991920471192,-17974.66796875,493.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7555236816406,308.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.609375,18000.0,0.0,0.0,0.412454217672348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095604658126831,1.095616102218628,-1.1366725630068686e-05,0.0,0.0004185886064078,0.0,0.0,160.65821838378906,0.0,0.0,0.0,0.617529571056366,4.0,0.0,1.0
563400,293.13671875,297.1499938964844,293.1499938964844,0.1050496026873588,-2383.574951171875,304.14959716796875,0.6337850093841553,0.1644725799560547,0.1518614739179611,294.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723693847656,0.3953814208507538,0.050000000745058,0.051591157913208,293.2114562988281,297.1499938964844,293.1499938964844,0.3399474620819092,-4717.962890625,304.1602783203125,0.8632785081863403,0.4258840680122375,0.3003427982330322,293.22564697265625,297.1499938964844,293.1499938964844,0.4350585341453552,-7752.21875,304.1606140136719,0.9238969087600708,0.5184460282325745,0.4934890270233154,293.25323486328125,297.1499938964844,293.1499938964844,0.011812662705779,-3395.2099609375,302.6478271484375,0.3953814208507538,0.050000000745058,0.2447262406349182,291.1593322753906,291.1499938964844,259.30340576171875,257.79376220703125,279.2056884765625,293.9984436035156,291.1606750488281,1.0,0.3703573048114776,0.7493115067481995,0.7493115067481995,1.0,1.0,-1.4906365871429443,0.6358169913291931,0.8548195958137512,0.2865740358829498,0.0,0.0,0.812118649482727,120.63582611083984,129.0,22.46991920471192,-17974.66796875,493.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7555236816406,308.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.609375,18000.0,0.0,0.0,0.412454217672348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095604658126831,1.095616102218628,-1.1366725630068686e-05,0.0,0.0004185886064078,0.0,0.0,160.65821838378906,0.0,0.0,0.0,0.617529571056366,4.0,0.0,1.0
563460,293.1401062011719,297.1499938964844,293.1499938964844,0.1047802194952964,-2378.344482421875,304.1501770019531,0.6306257843971252,0.1641199588775634,0.1516967862844467,294.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.3929565846920013,0.050000000745058,0.0517168194055557,293.21392822265625,297.1499938964844,293.1499938964844,0.3376000225543976,-4692.001953125,304.1607666015625,0.8578146696090698,0.4238274693489074,0.2990244328975677,293.2250671386719,297.1499938964844,293.1499938964844,0.4326985478401184,-7718.92822265625,304.1610107421875,0.9174732565879822,0.5166481733322144,0.4919235408306122,293.2558898925781,297.1499938964844,293.1499938964844,0.011753425002098,-3386.744140625,302.6065368652344,0.3929565846920013,0.050000000745058,0.2453223317861557,291.1744384765625,291.1499938964844,259.3450622558594,257.828857421875,279.2059631347656,294.00701904296875,291.1755676269531,1.0,0.3729091882705688,0.7549025416374207,0.7549025416374207,1.0,1.0,-1.48784339427948,0.6355770826339722,0.8522663712501526,0.286910206079483,0.0,0.0,0.8078168630599976,123.7671127319336,132.0,20.724624633789062,-17958.9296875,500.2950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140563964844,308.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.275390625,18000.0,0.0,0.0,0.4133369624614715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089336633682251,1.0893478393554688,-1.12938878373825e-05,0.0,0.0004194844805169,0.0,0.0,158.47787475585938,0.0,0.0,0.0,0.6146442890167236,4.0,0.0,1.0
563520,293.1401062011719,297.1499938964844,293.1499938964844,0.1047802194952964,-2378.344482421875,304.1501770019531,0.6306257843971252,0.1641199588775634,0.1516967862844467,294.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.3929565846920013,0.050000000745058,0.0517168194055557,293.21392822265625,297.1499938964844,293.1499938964844,0.3376000225543976,-4692.001953125,304.1607666015625,0.8578146696090698,0.4238274693489074,0.2990244328975677,293.2250671386719,297.1499938964844,293.1499938964844,0.4326985478401184,-7718.92822265625,304.1610107421875,0.9174732565879822,0.5166481733322144,0.4919235408306122,293.2558898925781,297.1499938964844,293.1499938964844,0.011753425002098,-3386.744140625,302.6065368652344,0.3929565846920013,0.050000000745058,0.2453223317861557,291.1744384765625,291.1499938964844,259.3450622558594,257.828857421875,279.2059631347656,294.00701904296875,291.1755676269531,1.0,0.3729091882705688,0.7549025416374207,0.7549025416374207,1.0,1.0,-1.48784339427948,0.6355770826339722,0.8522663712501526,0.286910206079483,0.0,0.0,0.8078168630599976,123.7671127319336,132.0,20.724624633789062,-17958.9296875,500.2950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140563964844,308.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.275390625,18000.0,0.0,0.0,0.4133369624614715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089336633682251,1.0893478393554688,-1.12938878373825e-05,0.0,0.0004194844805169,0.0,0.0,158.47787475585938,0.0,0.0,0.0,0.6146442890167236,4.0,0.0,1.0
563580,293.1434326171875,297.1499938964844,293.1499938964844,0.1044577583670616,-2372.18994140625,304.1506652832031,0.627480685710907,0.1636945605278015,0.1514483094215393,294.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.3905033469200134,0.050000000745058,0.0518418103456497,293.2165222167969,297.1499938964844,293.1499938964844,0.3352335393428802,-4665.8525390625,304.1611022949219,0.8525246977806091,0.4216817021369934,0.2976433932781219,293.2244567871094,297.1499938964844,293.1499938964844,0.4304362535476684,-7687.130859375,304.1611022949219,0.9114084839820862,0.5148712992668152,0.4903772175312042,293.258544921875,297.1499938964844,293.1499938964844,0.0116942999884486,-3378.470703125,302.5641174316406,0.3905033469200134,0.050000000745058,0.2459152340888977,291.18731689453125,291.1499938964844,259.38653564453125,257.8638916015625,279.2079772949219,294.0180053710937,291.18829345703125,1.0,0.3754065632820129,0.76079261302948,0.76079261302948,1.0,1.0,-1.484892725944519,0.6352603435516357,0.8496323823928833,0.287203699350357,0.0,0.0,0.8019554615020752,126.878662109375,135.0,18.15333366394043,-17935.099609375,506.4246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917541503906,308.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.435546875,18000.0,0.0,0.0,0.4137530624866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0794458389282229,1.0794570446014404,-1.1172483027621638e-05,0.0,0.000419906747993,0.0,0.0,155.00987243652344,0.0,0.0,0.0,0.6100873947143555,4.0,0.0,1.0
563640,293.1434326171875,297.1499938964844,293.1499938964844,0.1044577583670616,-2372.18994140625,304.1506652832031,0.627480685710907,0.1636945605278015,0.1514483094215393,294.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.3905033469200134,0.050000000745058,0.0518418103456497,293.2165222167969,297.1499938964844,293.1499938964844,0.3352335393428802,-4665.8525390625,304.1611022949219,0.8525246977806091,0.4216817021369934,0.2976433932781219,293.2244567871094,297.1499938964844,293.1499938964844,0.4304362535476684,-7687.130859375,304.1611022949219,0.9114084839820862,0.5148712992668152,0.4903772175312042,293.258544921875,297.1499938964844,293.1499938964844,0.0116942999884486,-3378.470703125,302.5641174316406,0.3905033469200134,0.050000000745058,0.2459152340888977,291.18731689453125,291.1499938964844,259.38653564453125,257.8638916015625,279.2079772949219,294.0180053710937,291.18829345703125,1.0,0.3754065632820129,0.76079261302948,0.76079261302948,1.0,1.0,-1.484892725944519,0.6352603435516357,0.8496323823928833,0.287203699350357,0.0,0.0,0.8019554615020752,126.878662109375,135.0,18.15333366394043,-17935.099609375,506.4246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917541503906,308.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.435546875,18000.0,0.0,0.0,0.4137530624866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0794458389282229,1.0794570446014404,-1.1172483027621638e-05,0.0,0.000419906747993,0.0,0.0,155.00987243652344,0.0,0.0,0.0,0.6100873947143555,4.0,0.0,1.0
563700,293.14508056640625,297.1499938964844,293.1499938964844,0.1042867749929428,-2368.95361328125,304.1508483886719,0.62591952085495,0.1634589731693267,0.1513031870126724,294.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.3892581164836883,0.050000000745058,0.0519040860235691,293.2178649902344,297.1499938964844,293.1499938964844,0.3340477347373962,-4652.75732421875,304.1612548828125,0.8499404191970825,0.4205760359764099,0.2969298660755157,293.22412109375,297.1499938964844,293.1499938964844,0.4293475747108459,-7671.8671875,304.1610717773437,0.9085299372673036,0.5139904022216797,0.4896109700202942,293.2598876953125,297.1499938964844,293.1499938964844,0.0116648487746715,-3374.43115234375,302.5424194335937,0.3892581164836883,0.050000000745058,0.2462106347084045,291.1928405761719,291.1499938964844,259.4071655273437,257.8813171386719,279.209228515625,294.0239562988281,291.19366455078125,1.0,0.3766374289989471,0.7638498544692993,0.7638498544692993,1.0,1.0,-1.4833714962005615,0.6350794434547424,0.8482921123504639,0.2873381376266479,0.0,0.0,0.7985429167747498,128.42813110351562,135.0,16.472450256347656,-17920.1328125,509.4362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,308.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18132.703125,18000.0,0.0,0.0,0.4137803614139557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0732969045639038,1.073307991027832,-1.109600725612836e-05,0.0,0.0004199344839435,0.0,0.0,152.86672973632812,0.0,0.0,0.0,0.6072577834129333,4.0,0.0,1.0
563760,293.14666748046875,297.1499938964844,293.1499938964844,0.1041107401251792,-2365.63916015625,304.1510009765625,0.6243611574172974,0.1632082313299179,0.1511442214250564,294.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.3880059421062469,0.050000000745058,0.0519662536680698,293.21923828125,297.1499938964844,293.1499938964844,0.3328645825386047,-4639.697265625,304.1613464355469,0.8473931550979614,0.4194484353065491,0.2962009906768799,293.22381591796875,297.1499938964844,293.1499938964844,0.4282930493354797,-7657.10791015625,304.16094970703125,0.9057640433311462,0.5131143927574158,0.4888491928577423,293.26123046875,297.1499938964844,293.1499938964844,0.0116356052458286,-3370.494140625,302.5204162597656,0.3880059421062469,0.050000000745058,0.2465055286884308,291.19757080078125,291.1499938964844,259.4277038574219,257.898681640625,279.2106018066406,294.030029296875,291.1982727050781,1.0,0.3778574466705322,0.7669816613197327,0.7669816613197327,1.0,1.0,-1.4818198680877686,0.6348826289176941,0.8469372391700745,0.2874635756015777,0.0,0.0,0.7948914766311646,129.97434997558594,123.0,14.535089492797852,-17903.1640625,512.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835205078125,308.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18147.806640625,18000.0,0.0,0.0,0.4136872589588165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0664739608764648,1.0664849281311035,-1.1010766684194095e-05,0.0,0.000419839983806,0.0,0.0,150.5052947998047,0.0,0.0,0.0,0.604121208190918,4.0,0.0,1.0
563820,293.1495666503906,297.1499938964844,293.1499938964844,0.1035897359251976,-2355.887451171875,304.15155029296875,0.6252663135528564,0.1627033203840255,0.1506200283765792,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054748535156,0.3894736766815185,0.050000000745058,0.0518934279680252,293.2218322753906,297.1499938964844,293.1499938964844,0.3302817046642303,-4611.0654296875,304.1618957519531,0.8480863571166992,0.4171635210514068,0.2945664823055267,293.2229919433594,297.1499938964844,293.1499938964844,0.4260393381118774,-7625.37255859375,304.1610717773437,0.9072675704956056,0.5114070773124695,0.4871587455272674,293.2637939453125,297.1499938964844,293.1499938964844,0.0115099493414163,-3349.93115234375,302.4761962890625,0.3894736766815185,0.050000000745058,0.246160089969635,291.2065734863281,291.1499938964844,259.46844482421875,257.9331359863281,279.2146911621094,294.0430603027344,291.2073669433594,1.0,0.3751958012580871,0.7736462354660034,0.7736462354660034,1.0,1.0,-1.4766982793807983,0.6335752010345459,0.8431230783462524,0.2872337996959686,0.0,0.0,0.7867684364318848,128.03855895996094,111.0,13.468561172485352,-17849.16015625,504.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863342285156,309.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18175.34375,18000.0,0.0,0.0,0.4131231009960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051020860671997,1.0510317087173462,-1.0818291229952592e-05,0.0,0.0004192674241494,0.0,0.0,145.2414093017578,0.0,0.0,0.0,0.5970228910446167,4.0,0.0,1.0
563880,293.1495666503906,297.1499938964844,293.1499938964844,0.1035897359251976,-2355.887451171875,304.15155029296875,0.6252663135528564,0.1627033203840255,0.1506200283765792,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054748535156,0.3894736766815185,0.050000000745058,0.0518934279680252,293.2218322753906,297.1499938964844,293.1499938964844,0.3302817046642303,-4611.0654296875,304.1618957519531,0.8480863571166992,0.4171635210514068,0.2945664823055267,293.2229919433594,297.1499938964844,293.1499938964844,0.4260393381118774,-7625.37255859375,304.1610717773437,0.9072675704956056,0.5114070773124695,0.4871587455272674,293.2637939453125,297.1499938964844,293.1499938964844,0.0115099493414163,-3349.93115234375,302.4761962890625,0.3894736766815185,0.050000000745058,0.246160089969635,291.2065734863281,291.1499938964844,259.46844482421875,257.9331359863281,279.2146911621094,294.0430603027344,291.2073669433594,1.0,0.3751958012580871,0.7736462354660034,0.7736462354660034,1.0,1.0,-1.4766982793807983,0.6335752010345459,0.8431230783462524,0.2872337996959686,0.0,0.0,0.7867684364318848,128.03855895996094,111.0,13.468561172485352,-17849.16015625,504.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863342285156,309.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18175.34375,18000.0,0.0,0.0,0.4131231009960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051020860671997,1.0510317087173462,-1.0818291229952592e-05,0.0,0.0004192674241494,0.0,0.0,145.2414093017578,0.0,0.0,0.0,0.5970228910446167,4.0,0.0,1.0
563940,293.15191650390625,297.1499938964844,293.1499938964844,0.1029620617628097,-2344.14501953125,304.1520690917969,0.6292154788970947,0.1622351557016372,0.1499890089035034,294.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156982421875,0.3936472535133362,0.050000000745058,0.051681350916624,293.22418212890625,297.1499938964844,293.1499938964844,0.3274979293346405,-4580.103515625,304.1625671386719,0.85312420129776,0.4148676097393036,0.2928184568881988,293.2218933105469,297.1499938964844,293.1499938964844,0.4236569702625274,-7591.68017578125,304.161376953125,0.914263904094696,0.5097802877426147,0.4854022264480591,293.2659606933594,297.1499938964844,293.1499938964844,0.0113384965807199,-3320.125,302.4324951171875,0.3936472535133362,0.050000000745058,0.2451540827751159,291.2172241210937,291.1499938964844,259.5086364746094,257.9671936035156,279.2326965332031,294.05712890625,291.218505859375,1.0,0.3694475293159485,0.77647465467453,0.77647465467453,1.0,1.0,-1.4702717065811155,0.6310834884643555,0.839188277721405,0.2860805988311767,0.0,0.0,0.7771444916725159,122.5532684326172,99.0,16.441547393798828,-17768.65625,487.0011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18208.90234375,18000.0,0.0,0.0,0.412007212638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325546264648438,1.0325652360916138,-1.0592237231321631e-05,0.0,0.0004181349358987,0.0,0.0,139.1305389404297,0.0,0.0,0.0,0.5885709524154663,4.0,0.0,1.0
564000,293.15191650390625,297.1499938964844,293.1499938964844,0.1029620617628097,-2344.14501953125,304.1520690917969,0.6292154788970947,0.1622351557016372,0.1499890089035034,294.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156982421875,0.3936472535133362,0.050000000745058,0.051681350916624,293.22418212890625,297.1499938964844,293.1499938964844,0.3274979293346405,-4580.103515625,304.1625671386719,0.85312420129776,0.4148676097393036,0.2928184568881988,293.2218933105469,297.1499938964844,293.1499938964844,0.4236569702625274,-7591.68017578125,304.161376953125,0.914263904094696,0.5097802877426147,0.4854022264480591,293.2659606933594,297.1499938964844,293.1499938964844,0.0113384965807199,-3320.125,302.4324951171875,0.3936472535133362,0.050000000745058,0.2451540827751159,291.2172241210937,291.1499938964844,259.5086364746094,257.9671936035156,279.2326965332031,294.05712890625,291.218505859375,1.0,0.3694475293159485,0.77647465467453,0.77647465467453,1.0,1.0,-1.4702717065811155,0.6310834884643555,0.839188277721405,0.2860805988311767,0.0,0.0,0.7771444916725159,122.5532684326172,99.0,16.441547393798828,-17768.65625,487.0011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18208.90234375,18000.0,0.0,0.0,0.412007212638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325546264648438,1.0325652360916138,-1.0592237231321631e-05,0.0,0.0004181349358987,0.0,0.0,139.1305389404297,0.0,0.0,0.0,0.5885709524154663,4.0,0.0,1.0
564060,293.1537475585937,297.1499938964844,293.1499938964844,0.1022547259926796,-2330.851806640625,304.1525573730469,0.63547682762146,0.1618182212114334,0.149321511387825,294.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.3993331789970398,0.050000000745058,0.0513855144381523,293.226318359375,297.1499938964844,293.1499938964844,0.3244622945785522,-4546.19384765625,304.1634216308594,0.861486554145813,0.4125552177429199,0.2909983098506927,293.2206115722656,297.1499938964844,293.1499938964844,0.4210590124130249,-7554.7314453125,304.1618957519531,0.925751566886902,0.5082229971885681,0.4836301803588867,293.2677307128906,297.1499938964844,293.1499938964844,0.0111386748030781,-3283.796875,302.3899841308594,0.3993331789970398,0.050000000745058,0.2437507510185241,291.23358154296875,291.1499938964844,259.5481262207031,258.000732421875,279.2660522460937,294.07244873046875,291.2347717285156,1.0,0.3616087436676025,0.7757723331451416,0.7757723331451416,1.0,1.0,-1.463118553161621,0.6276874542236328,0.8354310989379883,0.284173309803009,0.0,0.0,0.7648941874504089,114.93453216552734,87.0,20.23532485961914,-17657.296875,463.9164733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,309.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18265.919921875,18000.0,0.0,0.0,0.4102656841278076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0091415643692017,1.009151816368103,-1.031485135172261e-05,0.0,0.0004163675184827,0.0,0.0,131.68597412109375,0.0,0.0,0.0,0.5779184103012085,4.0,0.0,1.0
564120,293.1537475585937,297.1499938964844,293.1499938964844,0.1022547259926796,-2330.851806640625,304.1525573730469,0.63547682762146,0.1618182212114334,0.149321511387825,294.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.3993331789970398,0.050000000745058,0.0513855144381523,293.226318359375,297.1499938964844,293.1499938964844,0.3244622945785522,-4546.19384765625,304.1634216308594,0.861486554145813,0.4125552177429199,0.2909983098506927,293.2206115722656,297.1499938964844,293.1499938964844,0.4210590124130249,-7554.7314453125,304.1618957519531,0.925751566886902,0.5082229971885681,0.4836301803588867,293.2677307128906,297.1499938964844,293.1499938964844,0.0111386748030781,-3283.796875,302.3899841308594,0.3993331789970398,0.050000000745058,0.2437507510185241,291.23358154296875,291.1499938964844,259.5481262207031,258.000732421875,279.2660522460937,294.07244873046875,291.2347717285156,1.0,0.3616087436676025,0.7757723331451416,0.7757723331451416,1.0,1.0,-1.463118553161621,0.6276874542236328,0.8354310989379883,0.284173309803009,0.0,0.0,0.7648941874504089,114.93453216552734,87.0,20.23532485961914,-17657.296875,463.9164733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,309.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18265.919921875,18000.0,0.0,0.0,0.4102656841278076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0091415643692017,1.009151816368103,-1.031485135172261e-05,0.0,0.0004163675184827,0.0,0.0,131.68597412109375,0.0,0.0,0.0,0.5779184103012085,4.0,0.0,1.0
564180,293.1550598144531,297.1499938964844,293.1499938964844,0.1015898063778877,-2318.426513671875,304.1528015136719,0.6439599394798279,0.1614564955234527,0.148654356598854,294.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.4062648713588714,0.050000000745058,0.0510377325117588,293.228271484375,297.1499938964844,293.1499938964844,0.3214935064315796,-4513.12646484375,304.16387939453125,0.8729286193847656,0.4102250635623932,0.2891273200511932,293.2191467285156,297.1499938964844,293.1499938964844,0.4186403453350067,-7520.5537109375,304.1619567871094,0.9410384893417358,0.5067295432090759,0.4818667471408844,293.2691345214844,297.1499938964844,293.1499938964844,0.0109314443543553,-3245.717041015625,302.3473205566406,0.4062648713588714,0.050000000745058,0.2421010285615921,291.2452392578125,291.1499938964844,259.5867614746094,258.0336303710937,279.29998779296875,294.0888366699219,291.24591064453125,1.0,0.3523030281066894,0.775070071220398,0.775070071220398,1.0,1.0,-1.4555567502975464,0.6241066455841064,0.8314501643180847,0.2821657955646515,0.0,0.0,0.7513560056686401,105.99403381347656,75.0,15.83582592010498,-17523.77734375,437.54681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714660644531,309.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18308.611328125,18000.0,0.0,0.0,0.4078459143638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9811206459999084,0.981130599975586,-9.985849828808568e-06,0.0,0.0004139117663726,0.0,0.0,123.11578369140624,0.0,0.0,0.0,0.5652759671211243,4.0,0.0,1.0
564240,293.1550598144531,297.1499938964844,293.1499938964844,0.1015898063778877,-2318.426513671875,304.1528015136719,0.6439599394798279,0.1614564955234527,0.148654356598854,294.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.4062648713588714,0.050000000745058,0.0510377325117588,293.228271484375,297.1499938964844,293.1499938964844,0.3214935064315796,-4513.12646484375,304.16387939453125,0.8729286193847656,0.4102250635623932,0.2891273200511932,293.2191467285156,297.1499938964844,293.1499938964844,0.4186403453350067,-7520.5537109375,304.1619567871094,0.9410384893417358,0.5067295432090759,0.4818667471408844,293.2691345214844,297.1499938964844,293.1499938964844,0.0109314443543553,-3245.717041015625,302.3473205566406,0.4062648713588714,0.050000000745058,0.2421010285615921,291.2452392578125,291.1499938964844,259.5867614746094,258.0336303710937,279.29998779296875,294.0888366699219,291.24591064453125,1.0,0.3523030281066894,0.775070071220398,0.775070071220398,1.0,1.0,-1.4555567502975464,0.6241066455841064,0.8314501643180847,0.2821657955646515,0.0,0.0,0.7513560056686401,105.99403381347656,75.0,15.83582592010498,-17523.77734375,437.54681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714660644531,309.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18308.611328125,18000.0,0.0,0.0,0.4078459143638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9811206459999084,0.981130599975586,-9.985849828808568e-06,0.0,0.0004139117663726,0.0,0.0,123.11578369140624,0.0,0.0,0.0,0.5652759671211243,4.0,0.0,1.0
564300,293.1555480957031,297.1499938964844,293.1499938964844,0.1012819781899452,-2312.705810546875,304.1528625488281,0.6491093635559082,0.1612946987152099,0.1483262926340103,294.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.410316914319992,0.050000000745058,0.0508510321378707,293.22918701171875,297.1499938964844,293.1499938964844,0.3200548887252807,-4497.14111328125,304.1639709472656,0.8798285722732544,0.4090524613857269,0.288177490234375,293.2183532714844,297.1499938964844,293.1499938964844,0.4175237119197845,-7504.86328125,304.16180419921875,0.949813723564148,0.506005585193634,0.4809940755367279,293.26971435546875,297.1499938964844,293.1499938964844,0.0108277089893817,-3226.56298828125,302.3258056640625,0.410316914319992,0.050000000745058,0.2412153929471969,291.2487487792969,291.1499938964844,259.6057434082031,258.0498046875,279.3170166015625,294.0973205566406,291.2491760253906,1.0,0.3472250699996948,0.7747188806533813,0.7747188806533813,1.0,1.0,-1.4516878128051758,0.6222766637802124,0.8294111490249634,0.2811410129070282,0.0,0.0,0.7444099187850952,101.19820404052734,75.0,12.276653289794922,-17451.34375,423.60784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462951660156,309.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18321.05078125,18000.0,0.0,0.0,0.4063792526721954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661046266555786,0.9661144614219666,-9.81110588327283e-06,0.0,0.0004124232800677,0.0,0.0,118.67501831054688,0.0,0.0,0.0,0.5585342049598694,4.0,0.0,1.0
564360,293.15594482421875,297.1499938964844,293.1499938964844,0.1009918600320816,-2307.336181640625,304.1528625488281,0.6549378037452698,0.1611447632312774,0.1480033695697784,294.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.4149010777473449,0.050000000745058,0.0506583303213119,293.2301025390625,297.1499938964844,293.1499938964844,0.3186488747596741,-4481.53955078125,304.1640014648437,0.8875563740730286,0.4078738391399383,0.2872191965579986,293.2175598144531,297.1499938964844,293.1499938964844,0.416471928358078,-7490.14013671875,304.1615600585937,0.9591467976570128,0.5052958130836487,0.4801290035247803,293.27020263671875,297.1499938964844,293.1499938964844,0.0107247177511453,-3207.49462890625,302.30419921875,0.4149010777473449,0.050000000745058,0.2403012961149215,291.2507629394531,291.1499938964844,259.6244506835937,258.0657653808594,279.333984375,294.1059875488281,291.2509155273437,1.0,0.3419099450111389,0.7744040489196777,0.7744040489196777,1.0,1.0,-1.4477826356887815,0.6204357147216797,0.8273468613624573,0.2801130712032318,0.0,0.0,0.7374863028526306,96.24998474121094,63.0,8.362469673156738,-17376.27734375,409.34515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6225891113281,309.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18327.7734375,18000.0,0.0,0.0,0.4047467112541199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507667422294616,0.9507763981819152,-9.634090019972064e-06,0.0,0.0004107664572075,0.0,0.0,114.24989318847656,0.0,0.0,0.0,0.5516732335090637,4.0,0.0,1.0
564420,293.1565246582031,297.1499938964844,293.1499938964844,0.1004630774259567,-2297.6103515625,304.1528015136719,0.6689299941062927,0.1608773916959762,0.1473756730556488,294.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.4262861013412475,0.050000000745058,0.0502602569758892,293.2318115234375,297.1499938964844,293.1499938964844,0.3159257173538208,-4451.36669921875,304.1638488769531,0.9057488441467284,0.4054948687553406,0.2852791845798492,293.2159423828125,297.1499938964844,293.1499938964844,0.4145519137382507,-7463.396484375,304.1609191894531,0.9788118600845336,0.5039150714874268,0.4784238934516907,293.27105712890625,297.1499938964844,293.1499938964844,0.0105220470577478,-3169.805908203125,302.26055908203125,0.4262861013412475,0.050000000745058,0.2384130209684372,291.2505187988281,291.1499938964844,259.6610412597656,258.0971069335937,279.36785888671875,294.1238098144531,291.2502746582031,1.0,0.3306600153446197,0.7737743854522705,0.7737743854522705,1.0,1.0,-1.439908504486084,0.6167271137237549,0.8231814503669739,0.2780449390411377,0.0,0.0,0.7240443825721741,86.03239440917969,51.0,0.7282459735870361,-17221.015625,380.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7756652832031,309.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18325.58203125,18000.0,0.0,0.0,0.4010177850723266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920090675354004,0.9200999736785888,-9.28509143705014e-06,0.0,0.0004069820861332,0.0,0.0,105.73468780517578,0.0,0.0,0.0,0.5380309224128723,4.0,0.0,1.0
