time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1565246582031,297.1499938964844,293.1499938964844,0.1004630774259567,-2297.6103515625,304.1528015136719,0.6689299941062927,0.1608773916959762,0.1473756730556488,294.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.4262861013412475,0.050000000745058,0.0502602569758892,293.2318115234375,297.1499938964844,293.1499938964844,0.3159257173538208,-4451.36669921875,304.1638488769531,0.9057488441467284,0.4054948687553406,0.2852791845798492,293.2159423828125,297.1499938964844,293.1499938964844,0.4145519137382507,-7463.396484375,304.1609191894531,0.9788118600845336,0.5039150714874268,0.4784238934516907,293.27105712890625,297.1499938964844,293.1499938964844,0.0105220470577478,-3169.805908203125,302.26055908203125,0.4262861013412475,0.050000000745058,0.2384130209684372,291.2505187988281,291.1499938964844,259.6610412597656,258.0971069335937,279.36785888671875,294.1238098144531,291.2502746582031,1.0,0.3306600153446197,0.7737743854522705,0.7737743854522705,1.0,1.0,-1.439908504486084,0.6167271137237549,0.8231814503669739,0.2780449390411377,0.0,0.0,0.7240443825721741,86.03239440917969,51.0,0.7282459735870361,-17221.015625,380.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7756652832031,309.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18325.58203125,18000.0,0.0,0.0,0.4010177850723266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920090675354004,0.9200999736785888,-9.28509143705014e-06,0.0,0.0004069820861332,0.0,0.0,105.73468780517578,0.0,0.0,0.0,0.5380309224128723,4.0,0.0,1.0
564540,293.1568298339844,297.1499938964844,293.1499938964844,0.0999940857291221,-2289.049560546875,304.15264892578125,0.6865852475166321,0.1606490910053253,0.1467751562595367,294.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.4419067800045013,0.050000000745058,0.0498523153364658,293.2334899902344,297.1499938964844,293.1499938964844,0.3132870495319366,-4422.14697265625,304.16363525390625,0.930456042289734,0.4030818939208984,0.2833090424537658,293.2142333984375,297.1499938964844,293.1499938964844,0.4126582145690918,-7437.861328125,304.16046142578125,0.9985272288322448,0.5025871992111206,0.4766986966133117,293.27166748046875,297.1499938964844,293.1499938964844,0.010324670933187,-3132.805908203125,302.2165222167969,0.4419067800045013,0.050000000745058,0.2364779263734817,291.2460021972656,291.1499938964844,259.6964111328125,258.12750244140625,279.4017333984375,294.1421813964844,291.24542236328125,1.0,0.3186741173267364,0.7731446623802185,0.7731446623802185,1.0,1.0,-1.43178129196167,0.6129016876220703,0.8188796639442444,0.2759279906749725,0.0,0.0,0.7115152478218079,75.56173706054688,39.0,-5.272473335266113,-17061.080078125,350.7027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227905273437,309.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.4765625,18000.0,0.0,0.0,0.3967458605766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906781077384949,0.8906870484352112,-8.957579666457605e-06,0.0,0.0004026466049253,0.0,0.0,97.98719024658205,0.0,0.0,0.0,0.5250553488731384,4.0,0.0,1.0
564600,293.1568298339844,297.1499938964844,293.1499938964844,0.0999940857291221,-2289.049560546875,304.15264892578125,0.6865852475166321,0.1606490910053253,0.1467751562595367,294.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.4419067800045013,0.050000000745058,0.0498523153364658,293.2334899902344,297.1499938964844,293.1499938964844,0.3132870495319366,-4422.14697265625,304.16363525390625,0.930456042289734,0.4030818939208984,0.2833090424537658,293.2142333984375,297.1499938964844,293.1499938964844,0.4126582145690918,-7437.861328125,304.16046142578125,0.9985272288322448,0.5025871992111206,0.4766986966133117,293.27166748046875,297.1499938964844,293.1499938964844,0.010324670933187,-3132.805908203125,302.2165222167969,0.4419067800045013,0.050000000745058,0.2364779263734817,291.2460021972656,291.1499938964844,259.6964111328125,258.12750244140625,279.4017333984375,294.1421813964844,291.24542236328125,1.0,0.3186741173267364,0.7731446623802185,0.7731446623802185,1.0,1.0,-1.43178129196167,0.6129016876220703,0.8188796639442444,0.2759279906749725,0.0,0.0,0.7115152478218079,75.56173706054688,39.0,-5.272473335266113,-17061.080078125,350.7027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227905273437,309.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.4765625,18000.0,0.0,0.0,0.3967458605766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906781077384949,0.8906870484352112,-8.957579666457605e-06,0.0,0.0004026466049253,0.0,0.0,97.98719024658205,0.0,0.0,0.0,0.5250553488731384,4.0,0.0,1.0
564660,293.16241455078125,297.1499938964844,293.1499938964844,0.0989390015602111,-2268.990234375,304.15362548828125,0.7015236020088196,0.1593738794326782,0.1457928121089935,294.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.4573046267032623,0.050000000745058,0.0495470911264419,293.2350158691406,297.1499938964844,293.1499938964844,0.3098725080490112,-4383.40869140625,304.1648864746094,0.9520824551582336,0.4006591737270355,0.281409740447998,293.1912536621094,297.1499938964844,293.1499938964844,0.3841281235218048,-7008.28759765625,304.2050170898437,0.9990000128746032,0.5055240392684937,0.4485013484954834,293.27178955078125,297.1499938964844,293.1499938964844,0.0101424222812056,-3095.283935546875,302.1782531738281,0.4573046267032623,0.050000000745058,0.2350300550460815,291.271484375,291.1499938964844,259.7303771972656,258.1568603515625,279.43621826171875,294.1246643066406,291.2762451171875,1.0,0.3049550354480743,0.7725446224212646,0.7725446224212646,1.0,1.0,-1.3925411701202393,0.5948308706283569,0.7977103590965271,0.2661445736885071,0.0,0.0,0.6944708228111267,67.16705322265625,42.0,40.87333297729492,-16679.94921875,312.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09112548828125,309.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18368.267578125,18000.0,0.0,0.0,0.3916563689708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587836027145386,0.8587921857833862,-8.632493518234696e-06,0.0,0.0003974814317189,0.0,0.0,90.20695495605467,0.0,0.0,0.0,0.5110474228858948,4.0,0.0,1.0
564720,293.16241455078125,297.1499938964844,293.1499938964844,0.0989390015602111,-2268.990234375,304.15362548828125,0.7015236020088196,0.1593738794326782,0.1457928121089935,294.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.4573046267032623,0.050000000745058,0.0495470911264419,293.2350158691406,297.1499938964844,293.1499938964844,0.3098725080490112,-4383.40869140625,304.1648864746094,0.9520824551582336,0.4006591737270355,0.281409740447998,293.1912536621094,297.1499938964844,293.1499938964844,0.3841281235218048,-7008.28759765625,304.2050170898437,0.9990000128746032,0.5055240392684937,0.4485013484954834,293.27178955078125,297.1499938964844,293.1499938964844,0.0101424222812056,-3095.283935546875,302.1782531738281,0.4573046267032623,0.050000000745058,0.2350300550460815,291.271484375,291.1499938964844,259.7303771972656,258.1568603515625,279.43621826171875,294.1246643066406,291.2762451171875,1.0,0.3049550354480743,0.7725446224212646,0.7725446224212646,1.0,1.0,-1.3925411701202393,0.5948308706283569,0.7977103590965271,0.2661445736885071,0.0,0.0,0.6944708228111267,67.16705322265625,42.0,40.87333297729492,-16679.94921875,312.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09112548828125,309.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18368.267578125,18000.0,0.0,0.0,0.3916563689708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587836027145386,0.8587921857833862,-8.632493518234696e-06,0.0,0.0003974814317189,0.0,0.0,90.20695495605467,0.0,0.0,0.0,0.5110474228858948,4.0,0.0,1.0
564780,293.17822265625,297.1499938964844,293.1499938964844,0.0961749255657196,-2216.794921875,304.1570129394531,0.7083377838134766,0.1558600813150406,0.142796978354454,294.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.4687493741512298,0.050000000745058,0.0493523031473159,293.23712158203125,297.1499938964844,293.1499938964844,0.30622598528862,-4341.98681640625,304.1659240722656,0.9660065174102784,0.3980789184570312,0.2795033752918243,293.1410522460937,297.1499938964844,293.1499938964844,0.3612460792064667,-6669.466796875,304.2239685058594,0.9990000128746032,0.5146437287330627,0.4273947775363922,293.2716064453125,297.1499938964844,293.1499938964844,0.0099889552220702,-3062.686279296875,302.1426696777344,0.4687493741512298,0.050000000745058,0.2341060787439346,291.30877685546875,291.1499938964844,259.76287841796875,258.18505859375,279.4552001953125,294.0890808105469,291.3099060058594,1.0,0.2954712808132171,0.771944522857666,0.771944522857666,1.0,1.0,-1.3599704504013062,0.579936683177948,0.7800337672233582,0.2578483819961548,0.0,0.0,0.6702700257301331,61.69091033935547,60.0,36.51803207397461,-16267.724609375,285.49176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32586669921875,309.52081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18519.447265625,18000.0,0.0,0.0,0.3850927948951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085024356842041,0.8085106015205383,-8.157607226166874e-06,0.0,0.0003908202343154,0.0,0.0,78.98285675048828,0.0,0.0,0.0,0.4897933900356293,4.0,0.0,1.0
564840,293.17822265625,297.1499938964844,293.1499938964844,0.0961749255657196,-2216.794921875,304.1570129394531,0.7083377838134766,0.1558600813150406,0.142796978354454,294.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.4687493741512298,0.050000000745058,0.0493523031473159,293.23712158203125,297.1499938964844,293.1499938964844,0.30622598528862,-4341.98681640625,304.1659240722656,0.9660065174102784,0.3980789184570312,0.2795033752918243,293.1410522460937,297.1499938964844,293.1499938964844,0.3612460792064667,-6669.466796875,304.2239685058594,0.9990000128746032,0.5146437287330627,0.4273947775363922,293.2716064453125,297.1499938964844,293.1499938964844,0.0099889552220702,-3062.686279296875,302.1426696777344,0.4687493741512298,0.050000000745058,0.2341060787439346,291.30877685546875,291.1499938964844,259.76287841796875,258.18505859375,279.4552001953125,294.0890808105469,291.3099060058594,1.0,0.2954712808132171,0.771944522857666,0.771944522857666,1.0,1.0,-1.3599704504013062,0.579936683177948,0.7800337672233582,0.2578483819961548,0.0,0.0,0.6702700257301331,61.69091033935547,60.0,36.51803207397461,-16267.724609375,285.49176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32586669921875,309.52081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18519.447265625,18000.0,0.0,0.0,0.3850927948951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085024356842041,0.8085106015205383,-8.157607226166874e-06,0.0,0.0003908202343154,0.0,0.0,78.98285675048828,0.0,0.0,0.0,0.4897933900356293,4.0,0.0,1.0
564900,293.1829833984375,297.1499938964844,293.1499938964844,0.0949324965476989,-2193.60791015625,304.1579895019531,0.7074301838874817,0.1545597314834594,0.1412970721721649,294.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.4702188074588775,0.050000000745058,0.049325942993164,293.23834228515625,297.1499938964844,293.1499938964844,0.3048879504203796,-4327.15283203125,304.1654357910156,0.967149019241333,0.3967340886592865,0.2785647809505462,293.1189880371094,297.1499938964844,293.1499938964844,0.3575800061225891,-6619.5888671875,304.21697998046875,0.9990000128746032,0.519092857837677,0.424454003572464,293.2713928222656,297.1499938964844,293.1499938964844,0.0099469106644392,-3055.094970703125,302.1224975585937,0.4702188074588775,0.050000000745058,0.233981043100357,291.3101806640625,291.1499938964844,259.77850341796875,258.1986999511719,279.4639587402344,294.0824279785156,291.3087158203125,1.0,0.2942811846733093,0.7716444730758667,0.7716444730758667,1.0,1.0,-1.3533207178115845,0.5768962502479553,0.7764244079589844,0.2560709714889526,0.0,0.0,0.659374475479126,60.91205978393555,60.0,12.58649730682373,-16120.603515625,280.9181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4559326171875,309.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18517.30859375,18000.0,0.0,0.0,0.3813100755214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7825971841812134,0.7826051115989685,-7.906828614068218e-06,0.0,0.0003869812353514,0.0,0.0,73.50135803222656,0.0,0.0,0.0,0.4789497852325439,4.0,0.0,1.0
564960,293.1839294433594,297.1499938964844,293.1499938964844,0.0944081246852874,-2184.211181640625,304.157470703125,0.7049627900123596,0.1539536714553833,0.140498086810112,294.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.4693171083927154,0.050000000745058,0.0493422411382198,293.2396545410156,297.1499938964844,293.1499938964844,0.3040516674518585,-4318.37255859375,304.1641540527344,0.9646801948547364,0.3953580856323242,0.2776317000389099,293.1055603027344,297.1499938964844,293.1499938964844,0.3591398894786834,-6649.43896484375,304.201904296875,0.9990000128746032,0.5221336483955383,0.4262678921222687,293.2712097167969,297.1499938964844,293.1499938964844,0.0099302558228373,-3054.484619140625,302.09942626953125,0.4693171083927154,0.050000000745058,0.2340583503246307,291.2933349609375,291.1499938964844,259.7937316894531,258.2120361328125,279.47076416015625,294.0819702148437,291.28863525390625,1.0,0.2950292825698852,0.7715273499488831,0.7715273499488831,1.0,1.0,-1.3535258769989014,0.576981246471405,0.7765445709228516,0.256069153547287,0.0,0.0,0.6514050960540771,61.326690673828125,78.0,-24.18494033813477,-16029.5283203125,281.95953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57733154296875,309.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18456.537109375,18000.0,0.0,0.0,0.377359926700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599450349807739,0.75995272397995,-7.680901035200804e-06,0.0,0.0003829723282251,0.0,0.0,68.8529281616211,0.0,0.0,0.0,0.4695343971252441,4.0,0.0,1.0
565020,293.183349609375,297.1499938964844,293.1499938964844,0.0944160819053649,-2185.711669921875,304.15496826171875,0.695294201374054,0.1532124131917953,0.1398598253726959,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.4612952470779419,0.050000000745058,0.0494788289070129,293.2424011230469,297.1499938964844,293.1499938964844,0.3033129274845123,-4311.88134765625,304.1606750488281,0.950767457485199,0.3925305902957916,0.2757866382598877,293.1026916503906,297.1499938964844,293.1499938964844,0.3747150599956512,-6896.43017578125,304.1582946777344,0.9990000128746032,0.5239032506942749,0.4412019252777099,293.2713623046875,297.1499938964844,293.1499938964844,0.0099491234868764,-3067.3212890625,302.0460205078125,0.4612952470779419,0.050000000745058,0.2347062677145004,291.22442626953125,291.1499938964844,259.82281494140625,258.2376403808594,279.4869689941406,294.1058044433594,291.21734619140625,1.0,0.3014995157718658,0.7712931632995605,0.7712931632995605,1.0,1.0,-1.369404673576355,0.5841771364212036,0.7852275967597961,0.2599465250968933,0.0,0.0,0.6457791924476624,65.0440902709961,96.0,-82.4415283203125,-16031.05078125,297.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7442321777344,309.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18208.01171875,18000.0,0.0,0.0,0.3696034848690033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348688244819641,0.7348762154579163,-7.397074114123825e-06,0.0,0.0003751005569938,0.0,0.0,63.68964767456055,0.0,0.0,0.0,0.4588833749294281,4.0,0.0,1.0
565080,293.183349609375,297.1499938964844,293.1499938964844,0.0944160819053649,-2185.711669921875,304.15496826171875,0.695294201374054,0.1532124131917953,0.1398598253726959,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.4612952470779419,0.050000000745058,0.0494788289070129,293.2424011230469,297.1499938964844,293.1499938964844,0.3033129274845123,-4311.88134765625,304.1606750488281,0.950767457485199,0.3925305902957916,0.2757866382598877,293.1026916503906,297.1499938964844,293.1499938964844,0.3747150599956512,-6896.43017578125,304.1582946777344,0.9990000128746032,0.5239032506942749,0.4412019252777099,293.2713623046875,297.1499938964844,293.1499938964844,0.0099491234868764,-3067.3212890625,302.0460205078125,0.4612952470779419,0.050000000745058,0.2347062677145004,291.22442626953125,291.1499938964844,259.82281494140625,258.2376403808594,279.4869689941406,294.1058044433594,291.21734619140625,1.0,0.3014995157718658,0.7712931632995605,0.7712931632995605,1.0,1.0,-1.369404673576355,0.5841771364212036,0.7852275967597961,0.2599465250968933,0.0,0.0,0.6457791924476624,65.0440902709961,96.0,-82.4415283203125,-16031.05078125,297.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7442321777344,309.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18208.01171875,18000.0,0.0,0.0,0.3696034848690033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348688244819641,0.7348762154579163,-7.397074114123825e-06,0.0,0.0003751005569938,0.0,0.0,63.68964767456055,0.0,0.0,0.0,0.4588833749294281,4.0,0.0,1.0
565140,293.1801452636719,297.1499938964844,293.1499938964844,0.0948821976780891,-2195.9150390625,304.15252685546875,0.680355429649353,0.1529971212148666,0.1396438479423523,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4472610652446747,0.050000000745058,0.0497379116714,293.2453918457031,297.1499938964844,293.1499938964844,0.3029626011848449,-4309.720703125,304.15771484375,0.9270616769790648,0.3895858526229858,0.2739540040493011,293.13055419921875,297.1499938964844,293.1499938964844,0.4036078453063965,-7336.94580078125,304.1072998046875,0.9990000128746032,0.519527018070221,0.4682264328002929,293.27301025390625,297.1499938964844,293.1499938964844,0.0100052934139966,-3089.55712890625,301.9857177734375,0.4472610652446747,0.050000000745058,0.235935240983963,291.14166259765625,291.1499938964844,259.8500061035156,258.2618103027344,279.5067443847656,294.15728759765625,291.1343688964844,1.0,0.313266396522522,0.7710589170455933,0.7710589170455933,1.0,1.0,-1.4011657238006592,0.5986204743385315,0.8025452494621277,0.2678246796131134,0.0,0.0,0.6523603200912476,72.13480377197266,99.0,-107.47112274169922,-16237.8583984375,328.0989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74383544921875,309.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.93359375,18000.0,0.0,0.0,0.3631665706634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372468709945679,0.7372542023658752,-7.358837137871887e-06,0.0,0.0003685678821057,0.0,0.0,63.733978271484375,0.0,0.0,0.0,0.4594088792800903,4.0,0.0,1.0
565200,293.1801452636719,297.1499938964844,293.1499938964844,0.0948821976780891,-2195.9150390625,304.15252685546875,0.680355429649353,0.1529971212148666,0.1396438479423523,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4472610652446747,0.050000000745058,0.0497379116714,293.2453918457031,297.1499938964844,293.1499938964844,0.3029626011848449,-4309.720703125,304.15771484375,0.9270616769790648,0.3895858526229858,0.2739540040493011,293.13055419921875,297.1499938964844,293.1499938964844,0.4036078453063965,-7336.94580078125,304.1072998046875,0.9990000128746032,0.519527018070221,0.4682264328002929,293.27301025390625,297.1499938964844,293.1499938964844,0.0100052934139966,-3089.55712890625,301.9857177734375,0.4472610652446747,0.050000000745058,0.235935240983963,291.14166259765625,291.1499938964844,259.8500061035156,258.2618103027344,279.5067443847656,294.15728759765625,291.1343688964844,1.0,0.313266396522522,0.7710589170455933,0.7710589170455933,1.0,1.0,-1.4011657238006592,0.5986204743385315,0.8025452494621277,0.2678246796131134,0.0,0.0,0.6523603200912476,72.13480377197266,99.0,-107.47112274169922,-16237.8583984375,328.0989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74383544921875,309.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.93359375,18000.0,0.0,0.0,0.3631665706634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372468709945679,0.7372542023658752,-7.358837137871887e-06,0.0,0.0003685678821057,0.0,0.0,63.733978271484375,0.0,0.0,0.0,0.4594088792800903,4.0,0.0,1.0
565260,293.1775817871094,297.1499938964844,293.1499938964844,0.0953819155693054,-2206.302001953125,304.15087890625,0.6666743755340576,0.1527221947908401,0.1396664828062057,294.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.4348485767841339,0.050000000745058,0.0500212647020816,293.25787353515625,297.1499938964844,293.1499938964844,0.300596684217453,-4283.37744140625,304.1592102050781,0.9034015536308287,0.3846203684806824,0.2709760069847107,293.19287109375,297.1499938964844,293.1499938964844,0.4220550060272217,-7609.08740234375,304.09344482421875,0.9940338730812072,0.5073791742324829,0.484023243188858,293.28814697265625,297.1499938964844,293.1499938964844,0.0099846431985497,-3096.206298828125,301.889892578125,0.4348485767841339,0.050000000745058,0.2372793406248092,291.0782775878906,291.1499938964844,259.8764953613281,258.2854919433594,279.54693603515625,294.2227783203125,291.076416015625,1.0,0.3228255212306976,0.7702222466468811,0.7702222466468811,1.0,1.0,-1.41798996925354,0.6060894131660461,0.8119004964828491,0.2722134888172149,0.0,0.0,0.6668288111686707,79.60667419433594,102.0,-72.9974136352539,-16409.212890625,354.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55389404296875,309.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17740.779296875,18000.0,0.0,0.0,0.3590183854103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762334406375885,0.7623419761657715,-7.541120339737972e-06,0.0,0.0003643580130301,0.0,0.0,68.20423889160156,0.0,0.0,0.0,0.4693655669689178,4.0,0.0,1.0
565320,293.1775817871094,297.1499938964844,293.1499938964844,0.0953819155693054,-2206.302001953125,304.15087890625,0.6666743755340576,0.1527221947908401,0.1396664828062057,294.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.4348485767841339,0.050000000745058,0.0500212647020816,293.25787353515625,297.1499938964844,293.1499938964844,0.300596684217453,-4283.37744140625,304.1592102050781,0.9034015536308287,0.3846203684806824,0.2709760069847107,293.19287109375,297.1499938964844,293.1499938964844,0.4220550060272217,-7609.08740234375,304.09344482421875,0.9940338730812072,0.5073791742324829,0.484023243188858,293.28814697265625,297.1499938964844,293.1499938964844,0.0099846431985497,-3096.206298828125,301.889892578125,0.4348485767841339,0.050000000745058,0.2372793406248092,291.0782775878906,291.1499938964844,259.8764953613281,258.2854919433594,279.54693603515625,294.2227783203125,291.076416015625,1.0,0.3228255212306976,0.7702222466468811,0.7702222466468811,1.0,1.0,-1.41798996925354,0.6060894131660461,0.8119004964828491,0.2722134888172149,0.0,0.0,0.6668288111686707,79.60667419433594,102.0,-72.9974136352539,-16409.212890625,354.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55389404296875,309.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17740.779296875,18000.0,0.0,0.0,0.3590183854103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762334406375885,0.7623419761657715,-7.541120339737972e-06,0.0,0.0003643580130301,0.0,0.0,68.20423889160156,0.0,0.0,0.0,0.4693655669689178,4.0,0.0,1.0
565380,293.1762390136719,297.1499938964844,293.1499938964844,0.0954195857048034,-2206.6923828125,304.1506042480469,0.6541564464569092,0.1523194909095764,0.1399311572313308,294.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.4238819777965545,0.050000000745058,0.0503360442817211,293.2638244628906,297.1499938964844,293.1499938964844,0.296493649482727,-4235.90625,304.1629638671875,0.8828960657119751,0.3806697726249695,0.268353670835495,293.22381591796875,297.1499938964844,293.1499938964844,0.4149119853973388,-7488.92822265625,304.123779296875,0.9732263684272766,0.4999535977840423,0.4758563637733459,293.2998352050781,297.1499938964844,293.1499938964844,0.0099292788654565,-3087.48876953125,301.8127746582031,0.4238819777965545,0.050000000745058,0.2387725263833999,291.098876953125,291.1499938964844,259.9034729003906,258.30963134765625,279.5806884765625,294.2439880371094,291.1004333496094,1.0,0.3298677802085876,0.7693855166435242,0.7693855166435242,1.0,1.0,-1.4080939292907717,0.6014487743377686,0.8066451549530029,0.2695755064487457,0.0,0.0,0.6726683974266052,87.40707397460938,105.0,2.956923007965088,-16343.0263671875,367.8691101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2879333496094,309.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.087890625,18000.0,0.0,0.0,0.3565897643566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782914936542511,0.7829226851463318,-7.754434591333847e-06,0.0,0.0003618932678364,0.0,0.0,72.46385192871094,0.0,0.0,0.0,0.477948933839798,4.0,0.0,1.0
565440,293.1762390136719,297.1499938964844,293.1499938964844,0.0954195857048034,-2206.6923828125,304.1506042480469,0.6541564464569092,0.1523194909095764,0.1399311572313308,294.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.4238819777965545,0.050000000745058,0.0503360442817211,293.2638244628906,297.1499938964844,293.1499938964844,0.296493649482727,-4235.90625,304.1629638671875,0.8828960657119751,0.3806697726249695,0.268353670835495,293.22381591796875,297.1499938964844,293.1499938964844,0.4149119853973388,-7488.92822265625,304.123779296875,0.9732263684272766,0.4999535977840423,0.4758563637733459,293.2998352050781,297.1499938964844,293.1499938964844,0.0099292788654565,-3087.48876953125,301.8127746582031,0.4238819777965545,0.050000000745058,0.2387725263833999,291.098876953125,291.1499938964844,259.9034729003906,258.30963134765625,279.5806884765625,294.2439880371094,291.1004333496094,1.0,0.3298677802085876,0.7693855166435242,0.7693855166435242,1.0,1.0,-1.4080939292907717,0.6014487743377686,0.8066451549530029,0.2695755064487457,0.0,0.0,0.6726683974266052,87.40707397460938,105.0,2.956923007965088,-16343.0263671875,367.8691101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2879333496094,309.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.087890625,18000.0,0.0,0.0,0.3565897643566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782914936542511,0.7829226851463318,-7.754434591333847e-06,0.0,0.0003618932678364,0.0,0.0,72.46385192871094,0.0,0.0,0.0,0.477948933839798,4.0,0.0,1.0
565500,293.1785583496094,297.1499938964844,293.1499938964844,0.0950240492820739,-2199.174560546875,304.1512145996094,0.6487146615982056,0.1515334844589233,0.1395031511783599,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.420004665851593,0.050000000745058,0.0504670292139053,293.2659912109375,297.1499938964844,293.1499938964844,0.2946913540363312,-4215.27392578125,304.16387939453125,0.874966025352478,0.3788031339645386,0.2671348750591278,293.230224609375,297.1499938964844,293.1499938964844,0.412794828414917,-7454.57958984375,304.13232421875,0.9647036790847778,0.4977540373802185,0.4735558331012726,293.3046264648437,297.1499938964844,293.1499938964844,0.009899285621941,-3083.034423828125,301.7748107910156,0.420004665851593,0.050000000745058,0.2393938452005386,291.1046142578125,291.1499938964844,259.9171447753906,258.32183837890625,279.5913391113281,294.24468994140625,291.1051025390625,1.0,0.332776814699173,0.7689671516418457,0.7689671516418457,1.0,1.0,-1.4042580127716064,0.599629282951355,0.8046287298202515,0.2685638666152954,0.0,0.0,0.6750875115394592,90.6586685180664,105.0,6.977941036224365,-16288.1201171875,373.7772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15606689453125,309.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17868.314453125,18000.0,0.0,0.0,0.3557669818401336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886124849319458,0.7886202931404114,-7.81745166023029e-06,0.0,0.0003610582498367,0.0,0.0,73.69818878173828,0.0,0.0,0.0,0.4804817140102386,4.0,0.0,1.0
565560,293.1817626953125,297.1499938964844,293.1499938964844,0.0944348201155662,-2188.06201171875,304.1520690917969,0.6436342597007751,0.1505426913499832,0.1388152539730072,294.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.4167788326740265,0.050000000745058,0.0505854971706867,293.2678527832031,297.1499938964844,293.1499938964844,0.2929799556732178,-4195.75927734375,304.1644592285156,0.8680480718612671,0.3769668340682983,0.2659366428852081,293.23388671875,297.1499938964844,293.1499938964844,0.4112364053726196,-7429.4462890625,304.1383361816406,0.9571220278739928,0.496018499135971,0.4718330502510071,293.308837890625,297.1499938964844,293.1499938964844,0.0098689291626214,-3078.644775390625,301.737060546875,0.4167788326740265,0.050000000745058,0.2399558126926422,291.1071472167969,291.1499938964844,259.93084716796875,258.3341064453125,279.6004943847656,294.2434997558594,291.1075439453125,1.0,0.335375964641571,0.7686258554458618,0.7686258554458618,1.0,1.0,-1.4007422924041748,0.5979667901992798,0.8027755618095398,0.2676470577716827,0.0,0.0,0.6776871681213379,93.5991668701172,108.0,7.524911403656006,-16238.3349609375,379.06646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02886962890625,309.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17877.22265625,18000.0,0.0,0.0,0.3551554083824157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944520711898804,0.7944599390029907,-7.875602932472248e-06,0.0,0.0003604376106522,0.0,0.0,74.9294662475586,0.0,0.0,0.0,0.4829895496368408,4.0,0.0,1.0
565620,293.1886901855469,297.1499938964844,293.1499938964844,0.0929530262947082,-2160.17041015625,304.1538391113281,0.6345580816268921,0.1483289301395416,0.137081578373909,294.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.4116357266902923,0.050000000745058,0.0507940202951431,293.2710876464844,297.1499938964844,293.1499938964844,0.2895647287368774,-4156.822265625,304.1653137207031,0.8563721776008606,0.3733258545398712,0.2635558247566223,293.23699951171875,297.1499938964844,293.1499938964844,0.408755749464035,-7390.26318359375,304.146240234375,0.944060742855072,0.4932526350021362,0.46924889087677,293.3158569335937,297.1499938964844,293.1499938964844,0.0098029449582099,-3068.451416015625,301.66326904296875,0.4116357266902923,0.050000000745058,0.240944966673851,291.1123046875,291.1499938964844,259.95849609375,258.3587951660156,279.6181945800781,294.2405090332031,291.1127624511719,1.0,0.3398430347442627,0.767943263053894,0.767943263053894,1.0,1.0,-1.3941385746002195,0.5948383808135986,0.7993001937866211,0.2659284174442291,0.0,0.0,0.682371973991394,98.76858520507812,111.0,8.008750915527344,-16144.78515625,388.0825500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79266357421875,309.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.859375,18000.0,0.0,0.0,0.3544875383377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055577874183655,0.8055657744407654,-7.98613837105222e-06,0.0,0.0003597597824409,0.0,0.0,77.30404663085938,0.0,0.0,0.0,0.4877187609672546,4.0,0.0,1.0
565680,293.1886901855469,297.1499938964844,293.1499938964844,0.0929530262947082,-2160.17041015625,304.1538391113281,0.6345580816268921,0.1483289301395416,0.137081578373909,294.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.4116357266902923,0.050000000745058,0.0507940202951431,293.2710876464844,297.1499938964844,293.1499938964844,0.2895647287368774,-4156.822265625,304.1653137207031,0.8563721776008606,0.3733258545398712,0.2635558247566223,293.23699951171875,297.1499938964844,293.1499938964844,0.408755749464035,-7390.26318359375,304.146240234375,0.944060742855072,0.4932526350021362,0.46924889087677,293.3158569335937,297.1499938964844,293.1499938964844,0.0098029449582099,-3068.451416015625,301.66326904296875,0.4116357266902923,0.050000000745058,0.240944966673851,291.1123046875,291.1499938964844,259.95849609375,258.3587951660156,279.6181945800781,294.2405090332031,291.1127624511719,1.0,0.3398430347442627,0.767943263053894,0.767943263053894,1.0,1.0,-1.3941385746002195,0.5948383808135986,0.7993001937866211,0.2659284174442291,0.0,0.0,0.682371973991394,98.76858520507812,111.0,8.008750915527344,-16144.78515625,388.0825500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79266357421875,309.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.859375,18000.0,0.0,0.0,0.3544875383377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055577874183655,0.8055657744407654,-7.98613837105222e-06,0.0,0.0003597597824409,0.0,0.0,77.30404663085938,0.0,0.0,0.0,0.4877187609672546,4.0,0.0,1.0
565740,293.1948547363281,297.1499938964844,293.1499938964844,0.0913722962141037,-2130.468017578125,304.1551818847656,0.6267161965370178,0.146101176738739,0.1352443993091583,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4075963199138641,0.050000000745058,0.0509753338992595,293.27392578125,297.1499938964844,293.1499938964844,0.2861099243164062,-4117.38427734375,304.1659545898437,0.8466481566429138,0.3696832656860351,0.2611607611179352,293.2376708984375,297.1499938964844,293.1499938964844,0.4065639674663543,-7356.68359375,304.1510925292969,0.9330166578292848,0.4909085035324096,0.467156320810318,293.3214416503906,297.1499938964844,293.1499938964844,0.0097314696758985,-3056.702880859375,301.5911865234375,0.4075963199138641,0.050000000745058,0.2418050318956375,291.1181945800781,291.1499938964844,259.9862365722656,258.3835754394531,279.63677978515625,294.2391967773437,291.1187438964844,1.0,0.3435988128185272,0.7672606706619263,0.7672606706619263,1.0,1.0,-1.38779616355896,0.5918295979499817,0.7959665060043335,0.2642814517021179,0.0,0.0,0.6862300634384155,103.25408172607422,99.0,8.797869682312012,-16055.5712890625,395.5197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882263183594,308.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.337890625,18000.0,0.0,0.0,0.354384034872055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150542974472046,0.815062403678894,-8.083321517915465e-06,0.0,0.000359654717613,0.0,0.0,79.38904571533203,0.0,0.0,0.0,0.4917888641357422,4.0,0.0,1.0
565800,293.1948547363281,297.1499938964844,293.1499938964844,0.0913722962141037,-2130.468017578125,304.1551818847656,0.6267161965370178,0.146101176738739,0.1352443993091583,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4075963199138641,0.050000000745058,0.0509753338992595,293.27392578125,297.1499938964844,293.1499938964844,0.2861099243164062,-4117.38427734375,304.1659545898437,0.8466481566429138,0.3696832656860351,0.2611607611179352,293.2376708984375,297.1499938964844,293.1499938964844,0.4065639674663543,-7356.68359375,304.1510925292969,0.9330166578292848,0.4909085035324096,0.467156320810318,293.3214416503906,297.1499938964844,293.1499938964844,0.0097314696758985,-3056.702880859375,301.5911865234375,0.4075963199138641,0.050000000745058,0.2418050318956375,291.1181945800781,291.1499938964844,259.9862365722656,258.3835754394531,279.63677978515625,294.2391967773437,291.1187438964844,1.0,0.3435988128185272,0.7672606706619263,0.7672606706619263,1.0,1.0,-1.38779616355896,0.5918295979499817,0.7959665060043335,0.2642814517021179,0.0,0.0,0.6862300634384155,103.25408172607422,99.0,8.797869682312012,-16055.5712890625,395.5197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882263183594,308.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.337890625,18000.0,0.0,0.0,0.354384034872055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150542974472046,0.815062403678894,-8.083321517915465e-06,0.0,0.000359654717613,0.0,0.0,79.38904571533203,0.0,0.0,0.0,0.4917888641357422,4.0,0.0,1.0
565860,293.1996154785156,297.1499938964844,293.1499938964844,0.0896663963794708,-2098.404541015625,304.1562805175781,0.6244745254516602,0.1439933180809021,0.1332965493202209,294.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4080656766891479,0.050000000745058,0.0509535633027553,293.2763366699219,297.1499938964844,293.1499938964844,0.2823783755302429,-4074.571044921875,304.1668701171875,0.8448412418365479,0.3660551905632019,0.2586187124252319,293.2372436523437,297.1499938964844,293.1499938964844,0.4041622579097748,-7320.66796875,304.1547241210937,0.9325242042541504,0.4887726902961731,0.4650856852531433,293.3258972167969,297.1499938964844,293.1499938964844,0.0096061546355485,-3032.247314453125,301.5212097167969,0.4080656766891479,0.050000000745058,0.2417017668485641,291.12762451171875,291.1499938964844,260.0140075683594,258.40838623046875,279.6577453613281,294.2406005859375,291.1287536621094,1.0,0.3416458368301391,0.7667030096054077,0.7667030096054077,1.0,1.0,-1.379771709442139,0.5880712270736694,0.791700541973114,0.2622508108615875,0.0,0.0,0.6886617541313171,102.5702667236328,87.0,13.91043758392334,-15957.525390625,389.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234313964844,308.7834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.7578125,18000.0,0.0,0.0,0.3546235263347626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221761584281921,0.8221843242645264,-8.160328434314579e-06,0.0,0.0003598977928049,0.0,0.0,81.0049057006836,0.0,0.0,0.0,0.4948578774929046,4.0,0.0,1.0
565920,293.1996154785156,297.1499938964844,293.1499938964844,0.0896663963794708,-2098.404541015625,304.1562805175781,0.6244745254516602,0.1439933180809021,0.1332965493202209,294.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4080656766891479,0.050000000745058,0.0509535633027553,293.2763366699219,297.1499938964844,293.1499938964844,0.2823783755302429,-4074.571044921875,304.1668701171875,0.8448412418365479,0.3660551905632019,0.2586187124252319,293.2372436523437,297.1499938964844,293.1499938964844,0.4041622579097748,-7320.66796875,304.1547241210937,0.9325242042541504,0.4887726902961731,0.4650856852531433,293.3258972167969,297.1499938964844,293.1499938964844,0.0096061546355485,-3032.247314453125,301.5212097167969,0.4080656766891479,0.050000000745058,0.2417017668485641,291.12762451171875,291.1499938964844,260.0140075683594,258.40838623046875,279.6577453613281,294.2406005859375,291.1287536621094,1.0,0.3416458368301391,0.7667030096054077,0.7667030096054077,1.0,1.0,-1.379771709442139,0.5880712270736694,0.791700541973114,0.2622508108615875,0.0,0.0,0.6886617541313171,102.5702667236328,87.0,13.91043758392334,-15957.525390625,389.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234313964844,308.7834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.7578125,18000.0,0.0,0.0,0.3546235263347626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221761584281921,0.8221843242645264,-8.160328434314579e-06,0.0,0.0003598977928049,0.0,0.0,81.0049057006836,0.0,0.0,0.0,0.4948578774929046,4.0,0.0,1.0
565980,293.2029724121094,297.1499938964844,293.1499938964844,0.087924338877201,-2065.653564453125,304.1570739746094,0.6264293193817139,0.1420537680387497,0.1313564777374267,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4118724465370178,0.050000000745058,0.0507840625941753,293.2782592773437,297.1499938964844,293.1499938964844,0.2784171402454376,-4028.93310546875,304.1678466796875,0.8487433791160583,0.3624620735645294,0.2559915482997894,293.2361145019531,297.1499938964844,293.1499938964844,0.4015208184719085,-7281.5625,304.15753173828125,0.9398162364959716,0.486793041229248,0.4630244374275207,293.3293151855469,297.1499938964844,293.1499938964844,0.0094436164945364,-2998.34619140625,301.45379638671875,0.4118724465370178,0.050000000745058,0.2408977299928665,291.1422119140625,291.1499938964844,260.0416259765625,258.4330749511719,279.6808776855469,294.2444763183594,291.14361572265625,1.0,0.3361063301563263,0.7661454081535339,0.7661454081535339,1.0,1.0,-1.3706464767456057,0.5838168263435364,0.7868297100067139,0.2599477171897888,0.0,0.0,0.6887555122375488,98.1282958984375,75.0,19.431745529174805,-15847.646484375,374.9932556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070373535156,308.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0625,18000.0,0.0,0.0,0.3549424707889557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8248305916786194,0.8248388171195984,-8.197574970836286e-06,0.0,0.0003602214856073,0.0,0.0,81.67591857910156,0.0,0.0,0.0,0.4960474371910095,4.0,0.0,1.0
566040,293.2029724121094,297.1499938964844,293.1499938964844,0.087924338877201,-2065.653564453125,304.1570739746094,0.6264293193817139,0.1420537680387497,0.1313564777374267,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4118724465370178,0.050000000745058,0.0507840625941753,293.2782592773437,297.1499938964844,293.1499938964844,0.2784171402454376,-4028.93310546875,304.1678466796875,0.8487433791160583,0.3624620735645294,0.2559915482997894,293.2361145019531,297.1499938964844,293.1499938964844,0.4015208184719085,-7281.5625,304.15753173828125,0.9398162364959716,0.486793041229248,0.4630244374275207,293.3293151855469,297.1499938964844,293.1499938964844,0.0094436164945364,-2998.34619140625,301.45379638671875,0.4118724465370178,0.050000000745058,0.2408977299928665,291.1422119140625,291.1499938964844,260.0416259765625,258.4330749511719,279.6808776855469,294.2444763183594,291.14361572265625,1.0,0.3361063301563263,0.7661454081535339,0.7661454081535339,1.0,1.0,-1.3706464767456057,0.5838168263435364,0.7868297100067139,0.2599477171897888,0.0,0.0,0.6887555122375488,98.1282958984375,75.0,19.431745529174805,-15847.646484375,374.9932556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070373535156,308.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0625,18000.0,0.0,0.0,0.3549424707889557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8248305916786194,0.8248388171195984,-8.197574970836286e-06,0.0,0.0003602214856073,0.0,0.0,81.67591857910156,0.0,0.0,0.0,0.4960474371910095,4.0,0.0,1.0
566100,293.2041931152344,297.1499938964844,293.1499938964844,0.0870617181062698,-2049.449462890625,304.1573791503906,0.628632664680481,0.1411433815956115,0.1304057538509369,294.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4148220121860504,0.050000000745058,0.0506621673703193,293.2790832519531,297.1499938964844,293.1499938964844,0.2763908207416534,-4005.54052734375,304.16827392578125,0.852381706237793,0.360674113035202,0.254657506942749,293.2353515625,297.1499938964844,293.1499938964844,0.4001584053039551,-7261.53759765625,304.1586303710937,0.9456374645233154,0.4858508110046386,0.4620040655136108,293.3306884765625,297.1499938964844,293.1499938964844,0.009354306384921,-2979.20166015625,301.4207763671875,0.4148220121860504,0.050000000745058,0.2403195053339004,291.150390625,291.1499938964844,260.05535888671875,258.4453125,279.69305419921875,294.24725341796875,291.1518859863281,1.0,0.3323435187339782,0.7658665776252747,0.7658665776252747,1.0,1.0,-1.365838646888733,0.5815792679786682,0.7842593193054199,0.2587380111217499,0.0,0.0,0.687907874584198,94.9631118774414,75.0,21.33446884155273,-15788.9375,365.3005065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,308.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.458984375,18000.0,0.0,0.0,0.3550564050674438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8242249488830566,0.8242331743240356,-8.1974794738926e-06,0.0,0.0003603371151257,0.0,0.0,81.5853271484375,0.0,0.0,0.0,0.4958197474479675,4.0,0.0,1.0
566160,293.20513916015625,297.1499938964844,293.1499938964844,0.0862102508544921,-2033.46875,304.1575622558594,0.6315760612487793,0.1402695178985595,0.1294716000556945,294.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4184833168983459,0.050000000745058,0.050522107630968,293.27984619140625,297.1499938964844,293.1499938964844,0.2743459045886993,-3981.90478515625,304.1686706542969,0.8570651412010193,0.3588893413543701,0.2533127963542938,293.2344970703125,297.1499938964844,293.1499938964844,0.3987841606140136,-7241.41650390625,304.1595458984375,0.952634334564209,0.4849362671375274,0.4609927535057068,293.3318786621094,297.1499938964844,293.1499938964844,0.0092617273330688,-2959.070068359375,301.3881225585937,0.4184833168983459,0.050000000745058,0.2396551221609115,291.1589050292969,291.1499938964844,260.0690002441406,258.45751953125,279.7055053710937,294.25048828125,291.160400390625,1.0,0.3280604183673858,0.7656139731407166,0.7656139731407166,1.0,1.0,-1.360923409461975,0.5792977213859558,0.7816257476806641,0.2575076520442962,0.0,0.0,0.6864623427391052,91.33660888671876,63.0,22.604734420776367,-15728.0556640625,354.55145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,308.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.580078125,18000.0,0.0,0.0,0.3551040589809418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8222874402999878,0.822295606136322,-8.184240869013593e-06,0.0,0.0003603854856919,0.0,0.0,81.1995620727539,0.0,0.0,0.0,0.4950235486030578,4.0,0.0,1.0
566220,293.2063903808594,297.1499938964844,293.1499938964844,0.0845520123839378,-2002.4014892578125,304.1578063964844,0.6397048830986023,0.1386203318834304,0.1276573985815048,294.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4282623827457428,0.050000000745058,0.0502018630504608,293.2812194824219,297.1499938964844,293.1499938964844,0.270232617855072,-3934.28759765625,304.1693115234375,0.8696060180664062,0.3553223609924316,0.2505973279476166,293.23260498046875,297.1499938964844,293.1499938964844,0.3960466086864471,-7201.53125,304.1609191894531,0.969352960586548,0.4831815063953399,0.4590027928352356,293.3337707519531,297.1499938964844,293.1499938964844,0.0090711852535605,-2916.90673828125,301.3236389160156,0.4282623827457428,0.050000000745058,0.2381360232830047,291.17584228515625,291.1499938964844,260.09600830078125,258.4815979003906,279.7310791015625,294.2581787109375,291.17730712890625,1.0,0.3182273805141449,0.7651088237762451,0.7651088237762451,1.0,1.0,-1.3508894443511963,0.5746450424194336,0.7762444019317627,0.2550042569637298,0.0,0.0,0.6818762421607971,83.06547546386719,51.0,23.24920654296875,-15600.208984375,330.83612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,308.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.857421875,18000.0,0.0,0.0,0.3549103140830993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144833445549011,0.8144914507865906,-8.118721780192573e-06,0.0,0.0003601888602133,0.0,0.0,79.5672607421875,0.0,0.0,0.0,0.4917592406272888,4.0,0.0,1.0
