time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.2063903808594,297.1499938964844,293.1499938964844,0.0845520123839378,-2002.4014892578125,304.1578063964844,0.6397048830986023,0.1386203318834304,0.1276573985815048,294.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4282623827457428,0.050000000745058,0.0502018630504608,293.2812194824219,297.1499938964844,293.1499938964844,0.270232617855072,-3934.28759765625,304.1693115234375,0.8696060180664062,0.3553223609924316,0.2505973279476166,293.23260498046875,297.1499938964844,293.1499938964844,0.3960466086864471,-7201.53125,304.1609191894531,0.969352960586548,0.4831815063953399,0.4590027928352356,293.3337707519531,297.1499938964844,293.1499938964844,0.0090711852535605,-2916.90673828125,301.3236389160156,0.4282623827457428,0.050000000745058,0.2381360232830047,291.17584228515625,291.1499938964844,260.09600830078125,258.4815979003906,279.7310791015625,294.2581787109375,291.17730712890625,1.0,0.3182273805141449,0.7651088237762451,0.7651088237762451,1.0,1.0,-1.3508894443511963,0.5746450424194336,0.7762444019317627,0.2550042569637298,0.0,0.0,0.6818762421607971,83.06547546386719,51.0,23.24920654296875,-15600.208984375,330.83612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,308.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.857421875,18000.0,0.0,0.0,0.3549103140830993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144833445549011,0.8144914507865906,-8.118721780192573e-06,0.0,0.0003601888602133,0.0,0.0,79.5672607421875,0.0,0.0,0.0,0.4917592406272888,4.0,0.0,1.0
566340,293.2069091796875,297.1499938964844,293.1499938964844,0.082963541150093,-1972.73388671875,304.1578369140625,0.6512835025787354,0.1370857805013656,0.1259162425994873,294.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.4422504901885986,0.050000000745058,0.0498453676700592,293.2824401855469,297.1499938964844,293.1499938964844,0.2661268711090088,-3886.6669921875,304.1697082519531,0.8868021965026855,0.3517491519451141,0.2478525340557098,293.2304992675781,297.1499938964844,293.1499938964844,0.3933833539485931,-7162.94384765625,304.1617126464844,0.9882729649543762,0.4815148413181305,0.4570622742176056,293.33514404296875,297.1499938964844,293.1499938964844,0.0088786967098712,-2873.504638671875,301.259765625,0.4422504901885986,0.050000000745058,0.2364449650049209,291.1914367675781,291.1499938964844,260.1224975585937,258.5052490234375,279.75732421875,294.2671813964844,291.1927490234375,1.0,0.3070404231548309,0.7646036148071289,0.7646036148071289,1.0,1.0,-1.3407171964645386,0.5699330568313599,0.7707840800285339,0.2524773478507995,0.0,0.0,0.6752833127975464,73.87562561035156,39.0,21.66864585876465,-15464.990234375,305.29412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618713378906,308.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.521484375,18000.0,0.0,0.0,0.3542123138904571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801849901676178,0.8018579483032227,-8.005502422747668e-06,0.0,0.00035948047298,0.0,0.0,76.91535949707031,0.0,0.0,0.0,0.4864560961723327,4.0,0.0,1.0
566400,293.2069091796875,297.1499938964844,293.1499938964844,0.082963541150093,-1972.73388671875,304.1578369140625,0.6512835025787354,0.1370857805013656,0.1259162425994873,294.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.4422504901885986,0.050000000745058,0.0498453676700592,293.2824401855469,297.1499938964844,293.1499938964844,0.2661268711090088,-3886.6669921875,304.1697082519531,0.8868021965026855,0.3517491519451141,0.2478525340557098,293.2304992675781,297.1499938964844,293.1499938964844,0.3933833539485931,-7162.94384765625,304.1617126464844,0.9882729649543762,0.4815148413181305,0.4570622742176056,293.33514404296875,297.1499938964844,293.1499938964844,0.0088786967098712,-2873.504638671875,301.259765625,0.4422504901885986,0.050000000745058,0.2364449650049209,291.1914367675781,291.1499938964844,260.1224975585937,258.5052490234375,279.75732421875,294.2671813964844,291.1927490234375,1.0,0.3070404231548309,0.7646036148071289,0.7646036148071289,1.0,1.0,-1.3407171964645386,0.5699330568313599,0.7707840800285339,0.2524773478507995,0.0,0.0,0.6752833127975464,73.87562561035156,39.0,21.66864585876465,-15464.990234375,305.29412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618713378906,308.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.521484375,18000.0,0.0,0.0,0.3542123138904571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801849901676178,0.8018579483032227,-8.005502422747668e-06,0.0,0.00035948047298,0.0,0.0,76.91535949707031,0.0,0.0,0.0,0.4864560961723327,4.0,0.0,1.0
566460,293.2069702148437,297.1499938964844,293.1499938964844,0.0814359709620475,-1944.23583984375,304.15777587890625,0.6649983525276184,0.1356283277273178,0.1242734193801879,294.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.4594069123268127,0.050000000745058,0.0495111159980297,293.2842102050781,297.1499938964844,293.1499938964844,0.2619673609733581,-3838.217529296875,304.1700744628906,0.9063278436660768,0.3480411171913147,0.245101124048233,293.2239685058594,297.1499938964844,293.1499938964844,0.3805493116378784,-6969.04638671875,304.1810302734375,0.9990000128746032,0.4807599186897278,0.4446264505386352,293.33599853515625,297.1499938964844,293.1499938964844,0.0086975395679473,-2831.650390625,301.1973876953125,0.4594069123268127,0.050000000745058,0.2348594069480896,291.2087707519531,291.1499938964844,260.1483459472656,258.5283203125,279.78863525390625,294.2703552246094,291.21240234375,1.0,0.2944402396678924,0.7641459107398987,0.7641459107398987,1.0,1.0,-1.3182247877120972,0.5596122145652771,0.7586125135421753,0.2470781952142715,0.0,0.0,0.6664685606956482,65.0592269897461,27.0,34.40070343017578,-15242.359375,275.91656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33935546875,308.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18178.716796875,18000.0,0.0,0.0,0.352853775024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849780321121216,0.7849858999252319,-7.85292013461003e-06,0.0,0.0003581017372198,0.0,0.0,73.44781494140625,0.0,0.0,0.0,0.4793766736984253,4.0,0.0,1.0
566520,293.2069702148437,297.1499938964844,293.1499938964844,0.0814359709620475,-1944.23583984375,304.15777587890625,0.6649983525276184,0.1356283277273178,0.1242734193801879,294.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.4594069123268127,0.050000000745058,0.0495111159980297,293.2842102050781,297.1499938964844,293.1499938964844,0.2619673609733581,-3838.217529296875,304.1700744628906,0.9063278436660768,0.3480411171913147,0.245101124048233,293.2239685058594,297.1499938964844,293.1499938964844,0.3805493116378784,-6969.04638671875,304.1810302734375,0.9990000128746032,0.4807599186897278,0.4446264505386352,293.33599853515625,297.1499938964844,293.1499938964844,0.0086975395679473,-2831.650390625,301.1973876953125,0.4594069123268127,0.050000000745058,0.2348594069480896,291.2087707519531,291.1499938964844,260.1483459472656,258.5283203125,279.78863525390625,294.2703552246094,291.21240234375,1.0,0.2944402396678924,0.7641459107398987,0.7641459107398987,1.0,1.0,-1.3182247877120972,0.5596122145652771,0.7586125135421753,0.2470781952142715,0.0,0.0,0.6664685606956482,65.0592269897461,27.0,34.40070343017578,-15242.359375,275.91656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33935546875,308.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18178.716796875,18000.0,0.0,0.0,0.352853775024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849780321121216,0.7849858999252319,-7.85292013461003e-06,0.0,0.0003581017372198,0.0,0.0,73.44781494140625,0.0,0.0,0.0,0.4793766736984253,4.0,0.0,1.0
566580,293.205322265625,297.1499938964844,293.1499938964844,0.0797916054725647,-1912.97802734375,304.1579284667969,0.6799488663673401,0.1345152109861374,0.1229073405265808,294.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.4757209718227386,0.050000000745058,0.0492235422134399,293.2894592285156,297.1499938964844,293.1499938964844,0.2560550272464752,-3767.924072265625,304.1732482910156,0.927467167377472,0.3435668647289276,0.2417975515127182,293.18829345703125,297.1499938964844,293.1499938964844,0.3469255566596985,-6459.64013671875,304.2265014648437,0.9990000128746032,0.4860719442367553,0.4128031134605407,293.33599853515625,297.1499938964844,293.1499938964844,0.0085090631619095,-2783.01611328125,301.1484375,0.4757209718227386,0.050000000745058,0.23349529504776,291.2740783691406,291.1499938964844,260.1734313964844,258.5507202148437,279.8092956542969,294.226806640625,291.2803039550781,1.0,0.2797465026378631,0.7636882066726685,0.7636882066726685,1.0,1.0,-1.2724385261535645,0.5388415455818176,0.7335969805717468,0.2359606772661209,0.0,0.0,0.645828127861023,57.07109451293945,30.0,78.50690460205078,-14815.4228515625,240.4688873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,308.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18381.109375,18000.0,0.0,0.0,0.3500181138515472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511273622512817,0.7511349320411682,-7.582932084915228e-06,0.0,0.0003552238631527,0.0,0.0,67.02342224121094,0.0,0.0,0.0,0.4654599726200104,4.0,0.0,1.0
566640,293.205322265625,297.1499938964844,293.1499938964844,0.0797916054725647,-1912.97802734375,304.1579284667969,0.6799488663673401,0.1345152109861374,0.1229073405265808,294.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.4757209718227386,0.050000000745058,0.0492235422134399,293.2894592285156,297.1499938964844,293.1499938964844,0.2560550272464752,-3767.924072265625,304.1732482910156,0.927467167377472,0.3435668647289276,0.2417975515127182,293.18829345703125,297.1499938964844,293.1499938964844,0.3469255566596985,-6459.64013671875,304.2265014648437,0.9990000128746032,0.4860719442367553,0.4128031134605407,293.33599853515625,297.1499938964844,293.1499938964844,0.0085090631619095,-2783.01611328125,301.1484375,0.4757209718227386,0.050000000745058,0.23349529504776,291.2740783691406,291.1499938964844,260.1734313964844,258.5507202148437,279.8092956542969,294.226806640625,291.2803039550781,1.0,0.2797465026378631,0.7636882066726685,0.7636882066726685,1.0,1.0,-1.2724385261535645,0.5388415455818176,0.7335969805717468,0.2359606772661209,0.0,0.0,0.645828127861023,57.07109451293945,30.0,78.50690460205078,-14815.4228515625,240.4688873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,308.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18381.109375,18000.0,0.0,0.0,0.3500181138515472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511273622512817,0.7511349320411682,-7.582932084915228e-06,0.0,0.0003552238631527,0.0,0.0,67.02342224121094,0.0,0.0,0.0,0.4654599726200104,4.0,0.0,1.0
566700,293.2042236328125,297.1499938964844,293.1499938964844,0.0791173577308654,-1900.218505859375,304.1576843261719,0.686652421951294,0.1340328752994537,0.1223548129200935,294.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.4814629256725311,0.050000000745058,0.0491119809448719,293.2901306152344,297.1499938964844,293.1499938964844,0.253464013338089,-3737.26123046875,304.1737060546875,0.9368902444839478,0.34166419506073,0.2403416633605957,293.1655578613281,297.1499938964844,293.1499938964844,0.3328567743301391,-6247.59716796875,304.2380065917969,0.9990000128746032,0.490051805973053,0.3997737765312195,293.33563232421875,297.1499938964844,293.1499938964844,0.0084269130602478,-2761.86767578125,301.124267578125,0.4814629256725311,0.050000000745058,0.2329660952091217,291.30291748046875,291.1499938964844,260.1856384277344,258.5616455078125,279.8110046386719,294.1950378417969,291.3069152832031,1.0,0.2741205394268036,0.7634593844413757,0.7634593844413757,1.0,1.0,-1.2536119222640991,0.5303381681442261,0.723273754119873,0.2313771694898605,0.0,0.0,0.6326873898506165,53.962379455566406,30.0,72.09188842773438,-14595.4892578125,226.89700317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496276855469,308.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18475.453125,18000.0,0.0,0.0,0.3478192090988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7253882884979248,0.725395679473877,-7.373488188022748e-06,0.0,0.0003529922687448,0.0,0.0,62.348087310791016,0.0,0.0,0.0,0.4551493227481842,4.0,0.0,1.0
566760,293.2030334472656,297.1499938964844,293.1499938964844,0.0785886049270629,-1890.377197265625,304.1572570800781,0.6922423243522644,0.1335766166448593,0.1218491122126579,294.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.4859989583492279,0.050000000745058,0.0490237921476364,293.2904663085937,297.1499938964844,293.1499938964844,0.2513176500797272,-3712.123779296875,304.1732788085937,0.9444984197616576,0.3398214280605316,0.2389755398035049,293.14361572265625,297.1499938964844,293.1499938964844,0.3215346038341522,-6077.7021484375,304.2425231933594,0.9990000128746032,0.4941654205322265,0.3891654014587402,293.33502197265625,297.1499938964844,293.1499938964844,0.008359583094716,-2745.475341796875,301.09747314453125,0.4859989583492279,0.050000000745058,0.2325477749109268,291.3171691894531,291.1499938964844,260.1976318359375,258.57232666015625,279.8124389648437,294.1678771972656,291.31854248046875,1.0,0.2693719565868377,0.7634142637252808,0.7634142637252808,1.0,1.0,-1.2380211353302002,0.5233151316642761,0.7147060036659241,0.2276607900857925,0.0,0.0,0.6200384497642517,51.49893569946289,33.0,50.08824157714844,-14389.4423828125,216.1564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055114746094,308.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18511.169921875,18000.0,0.0,0.0,0.3451075553894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979451775550842,0.6979523301124573,-7.144370101741515e-06,0.0,0.0003502402978483,0.0,0.0,57.54942321777344,0.0,0.0,0.0,0.4442662000656128,4.0,0.0,1.0
566820,293.2005310058594,297.1499938964844,293.1499938964844,0.0778212919831276,-1876.4415283203125,304.1561279296875,0.7007779479026794,0.1327398121356964,0.1209539249539375,294.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.4928836822509765,0.050000000745058,0.0488956235349178,293.290771484375,297.1499938964844,293.1499938964844,0.2477768510580063,-3671.09521484375,304.1714172363281,0.9552896022796632,0.3362059295177459,0.2363538891077041,293.1051330566406,297.1499938964844,293.1499938964844,0.3047317862510681,-5827.32958984375,304.23931884765625,0.9990000128746032,0.5021468997001648,0.3732092976570129,293.333251953125,297.1499938964844,293.1499938964844,0.0082544144243001,-2721.906494140625,301.0389709472656,0.4928836822509765,0.050000000745058,0.2319397777318954,291.31756591796875,291.1499938964844,260.2208251953125,258.593017578125,279.8188171386719,294.1290588378906,291.3162841796875,1.0,0.2621731758117676,0.7633240818977356,0.7633240818977356,1.0,1.0,-1.2137596607208252,0.5123950242996216,0.7013646960258484,0.2219519019126892,0.0,0.0,0.5973813533782959,47.90231323242188,51.0,7.069699764251709,-14040.29296875,200.3954315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15240478515625,308.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18461.9140625,18000.0,0.0,0.0,0.3383282721042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473148465156555,0.6473215818405151,-6.719627435813891e-06,0.0,0.0003433601814322,0.0,0.0,49.28080749511719,0.0,0.0,0.0,0.4243787229061126,4.0,0.0,1.0
566880,293.2005310058594,297.1499938964844,293.1499938964844,0.0778212919831276,-1876.4415283203125,304.1561279296875,0.7007779479026794,0.1327398121356964,0.1209539249539375,294.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.4928836822509765,0.050000000745058,0.0488956235349178,293.290771484375,297.1499938964844,293.1499938964844,0.2477768510580063,-3671.09521484375,304.1714172363281,0.9552896022796632,0.3362059295177459,0.2363538891077041,293.1051330566406,297.1499938964844,293.1499938964844,0.3047317862510681,-5827.32958984375,304.23931884765625,0.9990000128746032,0.5021468997001648,0.3732092976570129,293.333251953125,297.1499938964844,293.1499938964844,0.0082544144243001,-2721.906494140625,301.0389709472656,0.4928836822509765,0.050000000745058,0.2319397777318954,291.31756591796875,291.1499938964844,260.2208251953125,258.593017578125,279.8188171386719,294.1290588378906,291.3162841796875,1.0,0.2621731758117676,0.7633240818977356,0.7633240818977356,1.0,1.0,-1.2137596607208252,0.5123950242996216,0.7013646960258484,0.2219519019126892,0.0,0.0,0.5973813533782959,47.90231323242188,51.0,7.069699764251709,-14040.29296875,200.3954315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15240478515625,308.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18461.9140625,18000.0,0.0,0.0,0.3383282721042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473148465156555,0.6473215818405151,-6.719627435813891e-06,0.0,0.0003433601814322,0.0,0.0,49.28080749511719,0.0,0.0,0.0,0.4243787229061126,4.0,0.0,1.0
566940,293.1982727050781,297.1499938964844,293.1499938964844,0.0774696767330169,-1870.679931640625,304.1546630859375,0.6974099278450012,0.1319189071655273,0.1202439665794372,294.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.4916198551654815,0.050000000745058,0.0489184521138668,293.29119873046875,297.1499938964844,293.1499938964844,0.245198905467987,-3641.955810546875,304.16851806640625,0.948911190032959,0.3325531780719757,0.2338461130857467,293.0836181640625,297.1499938964844,293.1499938964844,0.3068595230579376,-5873.6220703125,304.2052307128906,0.9990000128746032,0.5077038407325745,0.3760931193828583,293.3315124511719,297.1499938964844,293.1499938964844,0.0082015199586749,-2714.374267578125,300.9721984863281,0.4916198551654815,0.050000000745058,0.2320480793714523,291.2823791503906,291.1499938964844,260.24285888671875,258.6126708984375,279.8258361816406,294.1216125488281,291.2758178710937,1.0,0.263582706451416,0.7632338404655457,0.7632338404655457,1.0,1.0,-1.213503122329712,0.5122652053833008,0.7012379169464111,0.2218833565711975,0.0,0.0,0.581416666507721,48.47602844238281,69.0,-51.31083297729492,-13880.8564453125,201.49688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4808654785156,309.02764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18334.72265625,18000.0,0.0,0.0,0.3303536176681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076526641845703,0.6076590418815613,-6.388605925167212e-06,0.0,0.0003352669300511,0.0,0.0,43.3392448425293,0.0,0.0,0.0,0.4091081321239471,4.0,0.0,1.0
567000,293.1982727050781,297.1499938964844,293.1499938964844,0.0774696767330169,-1870.679931640625,304.1546630859375,0.6974099278450012,0.1319189071655273,0.1202439665794372,294.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.4916198551654815,0.050000000745058,0.0489184521138668,293.29119873046875,297.1499938964844,293.1499938964844,0.245198905467987,-3641.955810546875,304.16851806640625,0.948911190032959,0.3325531780719757,0.2338461130857467,293.0836181640625,297.1499938964844,293.1499938964844,0.3068595230579376,-5873.6220703125,304.2052307128906,0.9990000128746032,0.5077038407325745,0.3760931193828583,293.3315124511719,297.1499938964844,293.1499938964844,0.0082015199586749,-2714.374267578125,300.9721984863281,0.4916198551654815,0.050000000745058,0.2320480793714523,291.2823791503906,291.1499938964844,260.24285888671875,258.6126708984375,279.8258361816406,294.1216125488281,291.2758178710937,1.0,0.263582706451416,0.7632338404655457,0.7632338404655457,1.0,1.0,-1.213503122329712,0.5122652053833008,0.7012379169464111,0.2218833565711975,0.0,0.0,0.581416666507721,48.47602844238281,69.0,-51.31083297729492,-13880.8564453125,201.49688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4808654785156,309.02764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18334.72265625,18000.0,0.0,0.0,0.3303536176681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076526641845703,0.6076590418815613,-6.388605925167212e-06,0.0,0.0003352669300511,0.0,0.0,43.3392448425293,0.0,0.0,0.0,0.4091081321239471,4.0,0.0,1.0
567060,293.1966857910156,297.1499938964844,293.1499938964844,0.0774523913860321,-1871.566162109375,304.15313720703125,0.6839436292648315,0.1310212910175323,0.1196092590689659,294.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.4834406673908233,0.050000000745058,0.0490735173225402,293.2923278808594,297.1499938964844,293.1499938964844,0.2434747666120529,-3623.356689453125,304.1652526855469,0.9272828102111816,0.3287472426891327,0.2313472628593444,293.0906066894531,297.1499938964844,293.1499938964844,0.3260593712329864,-6183.4775390625,304.15460205078125,0.9990000128746032,0.508023738861084,0.3951636254787445,293.3309020996094,297.1499938964844,293.1499938964844,0.0081937797367572,-2721.5244140625,300.8925170898437,0.4834406673908233,0.050000000745058,0.2327836453914642,291.2071838378906,291.1499938964844,260.2636413574219,258.6311950683594,279.8412475585937,294.15478515625,291.1993103027344,1.0,0.2716724574565887,0.7630161643028259,0.7630161643028259,1.0,1.0,-1.233694314956665,0.5212786197662354,0.7124156951904297,0.2266797721385955,0.0,0.0,0.578659176826477,52.69558334350586,87.0,-93.898193359375,-13957.16015625,217.16827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6899108886719,309.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18113.638671875,18000.0,0.0,0.0,0.3224665820598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592119038105011,0.5921252965927124,-6.2254362092062365e-06,0.0,0.0003272625908721,0.0,0.0,40.95469665527344,0.0,0.0,0.0,0.4028164744377136,4.0,0.0,1.0
567120,293.1966857910156,297.1499938964844,293.1499938964844,0.0774523913860321,-1871.566162109375,304.15313720703125,0.6839436292648315,0.1310212910175323,0.1196092590689659,294.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.4834406673908233,0.050000000745058,0.0490735173225402,293.2923278808594,297.1499938964844,293.1499938964844,0.2434747666120529,-3623.356689453125,304.1652526855469,0.9272828102111816,0.3287472426891327,0.2313472628593444,293.0906066894531,297.1499938964844,293.1499938964844,0.3260593712329864,-6183.4775390625,304.15460205078125,0.9990000128746032,0.508023738861084,0.3951636254787445,293.3309020996094,297.1499938964844,293.1499938964844,0.0081937797367572,-2721.5244140625,300.8925170898437,0.4834406673908233,0.050000000745058,0.2327836453914642,291.2071838378906,291.1499938964844,260.2636413574219,258.6311950683594,279.8412475585937,294.15478515625,291.1993103027344,1.0,0.2716724574565887,0.7630161643028259,0.7630161643028259,1.0,1.0,-1.233694314956665,0.5212786197662354,0.7124156951904297,0.2266797721385955,0.0,0.0,0.578659176826477,52.69558334350586,87.0,-93.898193359375,-13957.16015625,217.16827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6899108886719,309.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18113.638671875,18000.0,0.0,0.0,0.3224665820598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592119038105011,0.5921252965927124,-6.2254362092062365e-06,0.0,0.0003272625908721,0.0,0.0,40.95469665527344,0.0,0.0,0.0,0.4028164744377136,4.0,0.0,1.0
567180,293.1961364746094,297.1499938964844,293.1499938964844,0.0774462446570396,-1872.6607666015625,304.1521301269531,0.6646550297737122,0.1299524009227752,0.1189498528838157,294.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4693470597267151,0.050000000745058,0.0493423715233802,293.2946472167969,297.1499938964844,293.1499938964844,0.2417531460523605,-3604.54150390625,304.1630554199219,0.897980272769928,0.3246736824512481,0.2287650555372238,293.12420654296875,297.1499938964844,293.1499938964844,0.3580938279628753,-6682.49462890625,304.09967041015625,0.9990000128746032,0.5027713775634766,0.4262135624885559,293.3322448730469,297.1499938964844,293.1499938964844,0.0082057258114218,-2734.316650390625,300.8056030273437,0.4693470597267151,0.050000000745058,0.2340589612722396,291.12677001953125,291.1499938964844,260.28302001953125,258.64849853515625,279.8636474609375,294.2208557128906,291.11920166015625,1.0,0.2849452197551727,0.7627984881401062,0.7627984881401062,1.0,1.0,-1.268922209739685,0.5370855927467346,0.7318366169929504,0.2350926250219345,0.0,0.0,0.5871292352676392,60.02703857421875,105.0,-107.01998138427734,-14221.1669921875,245.5504302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70245361328125,309.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.19921875,18000.0,0.0,0.0,0.316087931394577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998899936676025,0.5998961925506592,-6.235678483790252e-06,0.0,0.0003207890549674,0.0,0.0,41.7497444152832,0.0,0.0,0.0,0.4052153825759887,4.0,0.0,1.0
567240,293.1961364746094,297.1499938964844,293.1499938964844,0.0774462446570396,-1872.6607666015625,304.1521301269531,0.6646550297737122,0.1299524009227752,0.1189498528838157,294.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4693470597267151,0.050000000745058,0.0493423715233802,293.2946472167969,297.1499938964844,293.1499938964844,0.2417531460523605,-3604.54150390625,304.1630554199219,0.897980272769928,0.3246736824512481,0.2287650555372238,293.12420654296875,297.1499938964844,293.1499938964844,0.3580938279628753,-6682.49462890625,304.09967041015625,0.9990000128746032,0.5027713775634766,0.4262135624885559,293.3322448730469,297.1499938964844,293.1499938964844,0.0082057258114218,-2734.316650390625,300.8056030273437,0.4693470597267151,0.050000000745058,0.2340589612722396,291.12677001953125,291.1499938964844,260.28302001953125,258.64849853515625,279.8636474609375,294.2208557128906,291.11920166015625,1.0,0.2849452197551727,0.7627984881401062,0.7627984881401062,1.0,1.0,-1.268922209739685,0.5370855927467346,0.7318366169929504,0.2350926250219345,0.0,0.0,0.5871292352676392,60.02703857421875,105.0,-107.01998138427734,-14221.1669921875,245.5504302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70245361328125,309.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.19921875,18000.0,0.0,0.0,0.316087931394577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998899936676025,0.5998961925506592,-6.235678483790252e-06,0.0,0.0003207890549674,0.0,0.0,41.7497444152832,0.0,0.0,0.0,0.4052153825759887,4.0,0.0,1.0
567300,293.1963195800781,297.1499938964844,293.1499938964844,0.0774040445685386,-1872.4493408203125,304.1518249511719,0.6541613340377808,0.1293322443962097,0.1185856312513351,294.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.4591172933578491,0.050000000745058,0.0495163947343826,293.2963256835937,297.1499938964844,293.1499938964844,0.2407963871955871,-3593.861083984375,304.1624450683594,0.8829062581062317,0.3225127756595611,0.2274207323789596,293.1494445800781,297.1499938964844,293.1499938964844,0.3779982924461365,-6985.91748046875,304.0726623535156,0.9990000128746032,0.498144119977951,0.4451583921909332,293.3337707519531,297.1499938964844,293.1499938964844,0.0082159545272588,-2741.822265625,300.7597045898437,0.4591172933578491,0.050000000745058,0.2348844558000564,291.0877685546875,291.1499938964844,260.2921447753906,258.6566162109375,279.87774658203125,294.26513671875,291.0807189941406,1.0,0.2930977046489715,0.7626896500587463,0.7626896500587463,1.0,1.0,-1.2908087968826294,0.5469417572021484,0.7438670992851257,0.240352526307106,0.0,0.0,0.5951914191246033,64.76705932617188,105.0,-106.6728744506836,-14405.2021484375,264.30291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6239013671875,308.9927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17813.93359375,18000.0,0.0,0.0,0.3138391077518463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117042303085327,0.6117105484008789,-6.300830136751756e-06,0.0,0.0003185067907907,0.0,0.0,43.25129699707031,0.0,0.0,0.0,0.4094358682632446,4.0,0.0,1.0
567360,293.1968078613281,297.1499938964844,293.1499938964844,0.077318787574768,-1871.402099609375,304.1516418457031,0.6436994671821594,0.1286503672599792,0.1181904673576355,294.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.448408305644989,0.050000000745058,0.0497152991592884,293.29833984375,297.1499938964844,293.1499938964844,0.239735871553421,-3581.843017578125,304.162109375,0.8676384687423706,0.3202646374702453,0.2260345518589019,293.1792907714844,297.1499938964844,293.1499938964844,0.3999686539173126,-7316.3603515625,304.0468139648437,0.9990000128746032,0.492296814918518,0.4658582508563995,293.3358154296875,297.1499938964844,293.1499938964844,0.0082280244678258,-2749.69580078125,300.7124938964844,0.448408305644989,0.050000000745058,0.2358279824256897,291.051025390625,291.1499938964844,260.30084228515625,258.6643981933594,279.8960266113281,294.318115234375,291.0446472167969,1.0,0.3020422458648681,0.7622780799865723,0.7622780799865723,1.0,1.0,-1.3148210048675537,0.5577378869056702,0.7570830583572388,0.2461121976375579,0.0,0.0,0.6054808497428894,70.17692565917969,108.0,-102.80824279785156,-14612.939453125,286.0088195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4883728027344,308.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17720.3984375,18000.0,0.0,0.0,0.3123741447925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284176111221313,0.6284240484237671,-6.405539807019522e-06,0.0,0.0003170200507156,0.0,0.0,45.50265884399414,0.0,0.0,0.0,0.4155927002429962,4.0,0.0,1.0
567420,293.19647216796875,297.1499938964844,293.1499938964844,0.0767048224806785,-1860.0067138671875,304.15216064453125,0.6233803629875183,0.1275217086076736,0.1175279691815376,294.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.4283608794212341,0.050000000745058,0.0501993112266063,293.3002014160156,297.1499938964844,293.1499938964844,0.2361886352300644,-3539.234130859375,304.16412353515625,0.837947428226471,0.316120445728302,0.2234282344579696,293.2195739746094,297.1499938964844,293.1499938964844,0.3975425660610199,-7255.39697265625,304.0857238769531,0.9704453945159912,0.4832959175109863,0.4603580832481384,293.3403015136719,297.1499938964844,293.1499938964844,0.0082334876060485,-2753.829345703125,300.63543701171875,0.4283608794212341,0.050000000745058,0.2381239235401153,291.0525207519531,291.1499938964844,260.3170471191406,258.6788635253906,279.9486999511719,294.3837585449219,291.0579528808594,1.0,0.3144374191761017,0.7614548802375793,0.7614548802375793,1.0,1.0,-1.3086304664611816,0.5547276139259338,0.7539029121398926,0.2447359412908554,0.0,0.0,0.6202806830406189,82.34373474121094,96.0,7.629040718078613,-14678.037109375,310.31402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1212158203125,308.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17701.65234375,18000.0,0.0,0.0,0.3114118278026581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654691696166992,0.6654758453369141,-6.69241808282095e-06,0.0,0.000316043413477,0.0,0.0,51.07494354248047,0.0,0.0,0.0,0.4296644628047943,4.0,0.0,1.0
567480,293.19647216796875,297.1499938964844,293.1499938964844,0.0767048224806785,-1860.0067138671875,304.15216064453125,0.6233803629875183,0.1275217086076736,0.1175279691815376,294.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.4283608794212341,0.050000000745058,0.0501993112266063,293.3002014160156,297.1499938964844,293.1499938964844,0.2361886352300644,-3539.234130859375,304.16412353515625,0.837947428226471,0.316120445728302,0.2234282344579696,293.2195739746094,297.1499938964844,293.1499938964844,0.3975425660610199,-7255.39697265625,304.0857238769531,0.9704453945159912,0.4832959175109863,0.4603580832481384,293.3403015136719,297.1499938964844,293.1499938964844,0.0082334876060485,-2753.829345703125,300.63543701171875,0.4283608794212341,0.050000000745058,0.2381239235401153,291.0525207519531,291.1499938964844,260.3170471191406,258.6788635253906,279.9486999511719,294.3837585449219,291.0579528808594,1.0,0.3144374191761017,0.7614548802375793,0.7614548802375793,1.0,1.0,-1.3086304664611816,0.5547276139259338,0.7539029121398926,0.2447359412908554,0.0,0.0,0.6202806830406189,82.34373474121094,96.0,7.629040718078613,-14678.037109375,310.31402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1212158203125,308.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17701.65234375,18000.0,0.0,0.0,0.3114118278026581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654691696166992,0.6654758453369141,-6.69241808282095e-06,0.0,0.000316043413477,0.0,0.0,51.07494354248047,0.0,0.0,0.0,0.4296644628047943,4.0,0.0,1.0
567540,293.1960754394531,297.1499938964844,293.1499938964844,0.0759020820260047,-1844.8699951171875,304.1527709960937,0.6149977445602417,0.1264315396547317,0.1168284565210342,294.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.421798974275589,0.050000000745058,0.050405777990818,293.3022766113281,297.1499938964844,293.1499938964844,0.2319899052381515,-3488.42919921875,304.1663513183594,0.8254433870315552,0.311896413564682,0.2206795662641525,293.2327575683594,297.1499938964844,293.1499938964844,0.392483651638031,-7174.01025390625,304.1148376464844,0.95521342754364,0.4788279235363006,0.4556150436401367,293.3446350097656,297.1499938964844,293.1499938964844,0.0081599606201052,-2735.903564453125,300.5654602050781,0.421798974275589,0.050000000745058,0.2391033172607422,291.0838317871094,291.1499938964844,260.3314819335937,258.69171142578125,279.972412109375,294.3952941894531,291.0851745605469,1.0,0.3183091580867767,0.7606317400932312,0.7606317400932312,1.0,1.0,-1.2993158102035522,0.5503417253494263,0.7489741444587708,0.2424961626529693,0.0,0.0,0.6264614462852478,87.43037414550781,84.0,23.780498504638672,-14571.146484375,317.77276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76434326171875,308.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.091796875,18000.0,0.0,0.0,0.3118265569210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814262270927429,0.6814330816268921,-6.854465482319938e-06,0.0,0.000316464313073,0.0,0.0,53.832618713378906,0.0,0.0,0.0,0.4364041090011596,4.0,0.0,1.0
567600,293.1960754394531,297.1499938964844,293.1499938964844,0.0759020820260047,-1844.8699951171875,304.1527709960937,0.6149977445602417,0.1264315396547317,0.1168284565210342,294.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.421798974275589,0.050000000745058,0.050405777990818,293.3022766113281,297.1499938964844,293.1499938964844,0.2319899052381515,-3488.42919921875,304.1663513183594,0.8254433870315552,0.311896413564682,0.2206795662641525,293.2327575683594,297.1499938964844,293.1499938964844,0.392483651638031,-7174.01025390625,304.1148376464844,0.95521342754364,0.4788279235363006,0.4556150436401367,293.3446350097656,297.1499938964844,293.1499938964844,0.0081599606201052,-2735.903564453125,300.5654602050781,0.421798974275589,0.050000000745058,0.2391033172607422,291.0838317871094,291.1499938964844,260.3314819335937,258.69171142578125,279.972412109375,294.3952941894531,291.0851745605469,1.0,0.3183091580867767,0.7606317400932312,0.7606317400932312,1.0,1.0,-1.2993158102035522,0.5503417253494263,0.7489741444587708,0.2424961626529693,0.0,0.0,0.6264614462852478,87.43037414550781,84.0,23.780498504638672,-14571.146484375,317.77276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76434326171875,308.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.091796875,18000.0,0.0,0.0,0.3118265569210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814262270927429,0.6814330816268921,-6.854465482319938e-06,0.0,0.000316464313073,0.0,0.0,53.832618713378906,0.0,0.0,0.0,0.4364041090011596,4.0,0.0,1.0
567660,293.19793701171875,297.1499938964844,293.1499938964844,0.0746683999896049,-1822.054931640625,304.1539306640625,0.6130377054214478,0.1248899474740028,0.1155154258012771,294.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.4221316874027252,0.050000000745058,0.0503946170210838,293.3043518066406,297.1499938964844,293.1499938964844,0.2277686297893524,-3437.469482421875,304.1679382324219,0.8224372863769531,0.3076185286045074,0.217697188258171,293.2366943359375,297.1499938964844,293.1499938964844,0.3897372484207153,-7126.63232421875,304.1309509277344,0.9535844326019288,0.4759271740913391,0.4526094496250152,293.34814453125,297.1499938964844,293.1499938964844,0.0080515751615166,-2709.64990234375,300.492431640625,0.4221316874027252,0.050000000745058,0.2390503734350204,291.0998229980469,291.1499938964844,260.343994140625,258.702880859375,279.9891967773437,294.3981018066406,291.1014099121094,1.0,0.316665917634964,0.7600575685501099,0.7600575685501099,1.0,1.0,-1.290475368499756,0.5462254285812378,0.7442499399185181,0.2403707951307296,0.0,0.0,0.6321197748184204,87.01372528076172,72.0,24.51360511779785,-14473.3896484375,313.0180358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638671875,308.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17873.6171875,18000.0,0.0,0.0,0.312995433807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951305866241455,0.6951375603675842,-6.976377790124388e-06,0.0,0.0003176505560986,0.0,0.0,56.15981674194336,0.0,0.0,0.0,0.441942423582077,4.0,0.0,1.0
567720,293.19793701171875,297.1499938964844,293.1499938964844,0.0746683999896049,-1822.054931640625,304.1539306640625,0.6130377054214478,0.1248899474740028,0.1155154258012771,294.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.4221316874027252,0.050000000745058,0.0503946170210838,293.3043518066406,297.1499938964844,293.1499938964844,0.2277686297893524,-3437.469482421875,304.1679382324219,0.8224372863769531,0.3076185286045074,0.217697188258171,293.2366943359375,297.1499938964844,293.1499938964844,0.3897372484207153,-7126.63232421875,304.1309509277344,0.9535844326019288,0.4759271740913391,0.4526094496250152,293.34814453125,297.1499938964844,293.1499938964844,0.0080515751615166,-2709.64990234375,300.492431640625,0.4221316874027252,0.050000000745058,0.2390503734350204,291.0998229980469,291.1499938964844,260.343994140625,258.702880859375,279.9891967773437,294.3981018066406,291.1014099121094,1.0,0.316665917634964,0.7600575685501099,0.7600575685501099,1.0,1.0,-1.290475368499756,0.5462254285812378,0.7442499399185181,0.2403707951307296,0.0,0.0,0.6321197748184204,87.01372528076172,72.0,24.51360511779785,-14473.3896484375,313.0180358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638671875,308.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17873.6171875,18000.0,0.0,0.0,0.312995433807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951305866241455,0.6951375603675842,-6.976377790124388e-06,0.0,0.0003176505560986,0.0,0.0,56.15981674194336,0.0,0.0,0.0,0.441942423582077,4.0,0.0,1.0
567780,293.1994934082031,297.1499938964844,293.1499938964844,0.0731991752982139,-1795.056884765625,304.1550598144531,0.6156483888626099,0.1233563348650932,0.1139422506093978,294.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4269099831581116,0.050000000745058,0.0502425692975521,293.3067321777344,297.1499938964844,293.1499938964844,0.2233627587556839,-3384.12451171875,304.1693115234375,0.825476348400116,0.3032310307025909,0.2145748734474182,293.23712158203125,297.1499938964844,293.1499938964844,0.3872080743312835,-7085.0927734375,304.1413879394531,0.9607049822807312,0.4736402928829193,0.4501984119415283,293.3507995605469,297.1499938964844,293.1499938964844,0.0079176304861903,-2676.116455078125,300.4210510253906,0.4269099831581116,0.050000000745058,0.2383291274309158,291.1167907714844,291.1499938964844,260.3544921875,258.71221923828125,280.0058898925781,294.40118408203125,291.118408203125,1.0,0.31118044257164,0.7594834566116333,0.7594834566116333,1.0,1.0,-1.28089702129364,0.5417790412902832,0.7391179800033569,0.2380817830562591,0.0,0.0,0.6354106664657593,83.01966857910156,60.0,24.4608211517334,-14366.451171875,300.1980285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308044433594,308.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4609375,18000.0,0.0,0.0,0.3145597279071808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042540907859802,0.7042611241340637,-7.063822067721048e-06,0.0,0.0003192381409462,0.0,0.0,57.7817611694336,0.0,0.0,0.0,0.4456916451454162,4.0,0.0,1.0
567840,293.1994934082031,297.1499938964844,293.1499938964844,0.0731991752982139,-1795.056884765625,304.1550598144531,0.6156483888626099,0.1233563348650932,0.1139422506093978,294.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4269099831581116,0.050000000745058,0.0502425692975521,293.3067321777344,297.1499938964844,293.1499938964844,0.2233627587556839,-3384.12451171875,304.1693115234375,0.825476348400116,0.3032310307025909,0.2145748734474182,293.23712158203125,297.1499938964844,293.1499938964844,0.3872080743312835,-7085.0927734375,304.1413879394531,0.9607049822807312,0.4736402928829193,0.4501984119415283,293.3507995605469,297.1499938964844,293.1499938964844,0.0079176304861903,-2676.116455078125,300.4210510253906,0.4269099831581116,0.050000000745058,0.2383291274309158,291.1167907714844,291.1499938964844,260.3544921875,258.71221923828125,280.0058898925781,294.40118408203125,291.118408203125,1.0,0.31118044257164,0.7594834566116333,0.7594834566116333,1.0,1.0,-1.28089702129364,0.5417790412902832,0.7391179800033569,0.2380817830562591,0.0,0.0,0.6354106664657593,83.01966857910156,60.0,24.4608211517334,-14366.451171875,300.1980285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308044433594,308.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4609375,18000.0,0.0,0.0,0.3145597279071808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042540907859802,0.7042611241340637,-7.063822067721048e-06,0.0,0.0003192381409462,0.0,0.0,57.7817611694336,0.0,0.0,0.0,0.4456916451454162,4.0,0.0,1.0
567900,293.1993713378906,297.1499938964844,293.1499938964844,0.0725359320640564,-1782.9197998046875,304.15533447265625,0.6185705661773682,0.1227532923221588,0.1132453456521034,294.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4308368861675262,0.050000000745058,0.0501291044056415,293.3084411621094,297.1499938964844,293.1499938964844,0.2210199981927871,-3355.66455078125,304.1700439453125,0.8287466168403625,0.3009065985679626,0.2129003554582595,293.2366943359375,297.1499938964844,293.1499938964844,0.3859466910362243,-7065.02587890625,304.1452331542969,0.9666489362716676,0.472617894411087,0.4490924179553985,293.3518371582031,297.1499938964844,293.1499938964844,0.0078445542603731,-2657.4892578125,300.38592529296875,0.4308368861675262,0.050000000745058,0.2377908825874328,291.12548828125,291.1499938964844,260.3589172363281,258.7161865234375,280.014892578125,294.4041748046875,291.1271667480469,1.0,0.307365208864212,0.759196400642395,0.759196400642395,1.0,1.0,-1.2759405374526978,0.5394813418388367,0.7364591956138611,0.2369018495082855,0.0,0.0,0.6361735463142395,80.07247161865234,60.0,24.766815185546875,-14311.3935546875,291.7195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,308.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17940.693359375,18000.0,0.0,0.0,0.3153791427612304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070156931877136,0.7070227861404419,-7.092742634995375e-06,0.0,0.0003200697537977,0.0,0.0,58.29378509521485,0.0,0.0,0.0,0.4468466937541961,4.0,0.0,1.0
567960,293.1990051269531,297.1499938964844,293.1499938964844,0.0719162449240684,-1771.6026611328125,304.1554870605469,0.62241131067276,0.1222024708986282,0.1126028969883918,294.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.435847133398056,0.050000000745058,0.0499971359968185,293.3101806640625,297.1499938964844,293.1499938964844,0.2186158746480941,-3326.40234375,304.1707763671875,0.8331148028373718,0.2985618710517883,0.2111775577068328,293.23602294921875,297.1499938964844,293.1499938964844,0.3846730589866638,-7045.09765625,304.1484069824219,0.9737808108329772,0.471649706363678,0.4480263292789459,293.35272216796875,297.1499938964844,293.1499938964844,0.0077689341269433,-2637.99462890625,300.3512268066406,0.435847133398056,0.050000000745058,0.2371648848056793,291.13446044921875,291.1499938964844,260.3628234863281,258.7196655273437,280.0237121582031,294.4076843261719,291.1361694335937,1.0,0.3029795885086059,0.759005069732666,0.759005069732666,1.0,1.0,-1.2709118127822876,0.537165641784668,0.7337461709976196,0.2357220649719238,0.0,0.0,0.6363111138343811,76.6561279296875,48.0,25.08932304382324,-14255.7001953125,282.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07159423828125,308.2613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.33984375,18000.0,0.0,0.0,0.3161712288856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084863185882568,0.7084934711456299,-7.110957994882483e-06,0.0,0.0003208736306987,0.0,0.0,58.58560180664063,0.0,0.0,0.0,0.4474836587905884,4.0,0.0,1.0
568020,293.1978454589844,297.1499938964844,293.1499938964844,0.0707260072231292,-1749.9349365234375,304.1556396484375,0.6326931118965149,0.1211914420127868,0.1113790646195411,294.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4495928287506103,0.050000000745058,0.0496920086443424,293.3132629394531,297.1499938964844,293.1499938964844,0.2137643694877624,-3267.20556640625,304.17193603515625,0.8454009890556335,0.2938743233680725,0.2076891809701919,293.2342224121094,297.1499938964844,293.1499938964844,0.3821110427379608,-7005.765625,304.1531677246094,0.9904816746711732,0.4698380529880523,0.4459826648235321,293.35400390625,297.1499938964844,293.1499938964844,0.0076131783425807,-2597.266845703125,300.28271484375,0.4495928287506103,0.050000000745058,0.2357174903154373,291.1525573730469,291.1499938964844,260.3688659667969,258.7250366210937,280.0412902832031,294.4156799316406,291.1542663574219,1.0,0.29279625415802,0.7586225271224976,0.7586225271224976,1.0,1.0,-1.260698914527893,0.5324655771255493,0.728233277797699,0.2333454340696334,0.0,0.0,0.6347612142562866,68.77945709228516,36.0,25.319015502929688,-14142.173828125,261.2421264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,308.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80859375,18000.0,0.0,0.0,0.317537784576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074872851371765,0.7074944376945496,-7.113781066436786e-06,0.0,0.0003222604864276,0.0,0.0,58.48473358154297,0.0,0.0,0.0,0.4471709132194519,4.0,0.0,1.0
