time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.1978454589844,297.1499938964844,293.1499938964844,0.0707260072231292,-1749.9349365234375,304.1556396484375,0.6326931118965149,0.1211914420127868,0.1113790646195411,294.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4495928287506103,0.050000000745058,0.0496920086443424,293.3132629394531,297.1499938964844,293.1499938964844,0.2137643694877624,-3267.20556640625,304.17193603515625,0.8454009890556335,0.2938743233680725,0.2076891809701919,293.2342224121094,297.1499938964844,293.1499938964844,0.3821110427379608,-7005.765625,304.1531677246094,0.9904816746711732,0.4698380529880523,0.4459826648235321,293.35400390625,297.1499938964844,293.1499938964844,0.0076131783425807,-2597.266845703125,300.28271484375,0.4495928287506103,0.050000000745058,0.2357174903154373,291.1525573730469,291.1499938964844,260.3688659667969,258.7250366210937,280.0412902832031,294.4156799316406,291.1542663574219,1.0,0.29279625415802,0.7586225271224976,0.7586225271224976,1.0,1.0,-1.260698914527893,0.5324655771255493,0.728233277797699,0.2333454340696334,0.0,0.0,0.6347612142562866,68.77945709228516,36.0,25.319015502929688,-14142.173828125,261.2421264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,308.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80859375,18000.0,0.0,0.0,0.317537784576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074872851371765,0.7074944376945496,-7.113781066436786e-06,0.0,0.0003222604864276,0.0,0.0,58.48473358154297,0.0,0.0,0.0,0.4471709132194519,4.0,0.0,1.0
568140,293.1962585449219,297.1499938964844,293.1499938964844,0.0695833042263984,-1729.1260986328125,304.1556701660156,0.6449087858200073,0.120300680398941,0.1102659553289413,294.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4663028419017792,0.050000000745058,0.0493960529565811,293.3167724609375,297.1499938964844,293.1499938964844,0.2087768167257309,-3205.984130859375,304.1729431152344,0.8600264191627502,0.2890364527702331,0.204172134399414,293.2266845703125,297.1499938964844,293.1499938964844,0.367895245552063,-6788.29150390625,304.1775817871094,0.9990000128746032,0.4691902995109558,0.4321292340755462,293.35467529296875,297.1499938964844,293.1499938964844,0.0074629141017794,-2556.736083984375,300.2173156738281,0.4663028419017792,0.050000000745058,0.2343136072158813,291.17608642578125,291.1499938964844,260.3724975585937,258.728271484375,280.06512451171875,294.416259765625,291.1810302734375,1.0,0.2807190418243408,0.7582399249076843,0.7582399249076843,1.0,1.0,-1.236485719680786,0.5213899612426758,0.7150956988334656,0.2279220670461654,0.0,0.0,0.6299682259559631,60.93715286254883,25.0,44.56768035888672,-13936.654296875,235.4781951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,308.2218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.0234375,18000.0,0.0,0.0,0.3183582127094269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7009549736976624,0.7009620070457458,-7.07107665220974e-06,0.0,0.0003230931179132,0.0,0.0,57.43912124633789,0.0,0.0,0.0,0.4446131289005279,4.0,0.0,1.0
568200,293.1962585449219,297.1499938964844,293.1499938964844,0.0695833042263984,-1729.1260986328125,304.1556701660156,0.6449087858200073,0.120300680398941,0.1102659553289413,294.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4663028419017792,0.050000000745058,0.0493960529565811,293.3167724609375,297.1499938964844,293.1499938964844,0.2087768167257309,-3205.984130859375,304.1729431152344,0.8600264191627502,0.2890364527702331,0.204172134399414,293.2266845703125,297.1499938964844,293.1499938964844,0.367895245552063,-6788.29150390625,304.1775817871094,0.9990000128746032,0.4691902995109558,0.4321292340755462,293.35467529296875,297.1499938964844,293.1499938964844,0.0074629141017794,-2556.736083984375,300.2173156738281,0.4663028419017792,0.050000000745058,0.2343136072158813,291.17608642578125,291.1499938964844,260.3724975585937,258.728271484375,280.06512451171875,294.416259765625,291.1810302734375,1.0,0.2807190418243408,0.7582399249076843,0.7582399249076843,1.0,1.0,-1.236485719680786,0.5213899612426758,0.7150956988334656,0.2279220670461654,0.0,0.0,0.6299682259559631,60.93715286254883,25.0,44.56768035888672,-13936.654296875,235.4781951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,308.2218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.0234375,18000.0,0.0,0.0,0.3183582127094269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7009549736976624,0.7009620070457458,-7.07107665220974e-06,0.0,0.0003230931179132,0.0,0.0,57.43912124633789,0.0,0.0,0.0,0.4446131289005279,4.0,0.0,1.0
568260,293.1943359375,297.1499938964844,293.1499938964844,0.0682608783245086,-1704.5771484375,304.1559753417969,0.6587409973144531,0.1195176839828491,0.1092906072735786,294.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374572753906,0.4805425703525543,0.050000000745058,0.0491303913295269,293.3186340332031,297.1499938964844,293.1499938964844,0.2030101716518402,-3134.140380859375,304.17486572265625,0.8760256767272949,0.2844241261482239,0.2006545960903167,293.1943359375,297.1499938964844,293.1499938964844,0.3359359502792358,-6300.5986328125,304.2214050292969,0.9990000128746032,0.4737638831138611,0.4019076228141784,293.3544616699219,297.1499938964844,293.1499938964844,0.0073052830994129,-2509.80859375,300.16851806640625,0.4805425703525543,0.050000000745058,0.2330534309148788,291.2454528808594,291.1499938964844,260.3735656738281,258.729248046875,280.0755615234375,294.3613586425781,291.2522277832031,1.0,0.2667446732521057,0.757963240146637,0.757963240146637,1.0,1.0,-1.1929861307144165,0.5015519857406616,0.6914341449737549,0.2185470163822174,0.0,0.0,0.61275315284729,53.60608673095703,28.0,83.62159729003906,-13551.44140625,205.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08935546875,308.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18278.6484375,18000.0,0.0,0.0,0.3177304565906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754981875419617,0.6755051016807556,-6.904572728672065e-06,0.0,0.0003224560059607,0.0,0.0,53.473724365234375,0.0,0.0,0.0,0.4347745776176452,4.0,0.0,1.0
568320,293.1943359375,297.1499938964844,293.1499938964844,0.0682608783245086,-1704.5771484375,304.1559753417969,0.6587409973144531,0.1195176839828491,0.1092906072735786,294.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374572753906,0.4805425703525543,0.050000000745058,0.0491303913295269,293.3186340332031,297.1499938964844,293.1499938964844,0.2030101716518402,-3134.140380859375,304.17486572265625,0.8760256767272949,0.2844241261482239,0.2006545960903167,293.1943359375,297.1499938964844,293.1499938964844,0.3359359502792358,-6300.5986328125,304.2214050292969,0.9990000128746032,0.4737638831138611,0.4019076228141784,293.3544616699219,297.1499938964844,293.1499938964844,0.0073052830994129,-2509.80859375,300.16851806640625,0.4805425703525543,0.050000000745058,0.2330534309148788,291.2454528808594,291.1499938964844,260.3735656738281,258.729248046875,280.0755615234375,294.3613586425781,291.2522277832031,1.0,0.2667446732521057,0.757963240146637,0.757963240146637,1.0,1.0,-1.1929861307144165,0.5015519857406616,0.6914341449737549,0.2185470163822174,0.0,0.0,0.61275315284729,53.60608673095703,28.0,83.62159729003906,-13551.44140625,205.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08935546875,308.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18278.6484375,18000.0,0.0,0.0,0.3177304565906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754981875419617,0.6755051016807556,-6.904572728672065e-06,0.0,0.0003224560059607,0.0,0.0,53.473724365234375,0.0,0.0,0.0,0.4347745776176452,4.0,0.0,1.0
568380,293.1922302246094,297.1499938964844,293.1499938964844,0.0672311782836914,-1685.7232666015625,304.1556701660156,0.6702110767364502,0.1188197210431099,0.1084696650505065,294.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898254394531,0.4901435375213623,0.050000000745058,0.0489458478987216,293.3187866210937,297.1499938964844,293.1499938964844,0.1981464475393295,-3073.74755859375,304.17462158203125,0.8885049819946289,0.2801183760166168,0.1974925547838211,293.1528015136719,297.1499938964844,293.1499938964844,0.3118270933628082,-5935.10791015625,304.2370300292969,0.9990000128746032,0.481063574552536,0.3794966340065002,293.353271484375,297.1499938964844,293.1499938964844,0.0071766856126487,-2472.427490234375,300.11639404296875,0.4901435375213623,0.050000000745058,0.2321780323982238,291.2933044433594,291.1499938964844,260.3720092773437,258.72784423828125,280.0747375488281,294.2958374023437,291.2955627441406,1.0,0.2568469941616058,0.7576866149902344,0.7576866149902344,1.0,1.0,-1.1600252389907837,0.4864280819892883,0.6735972166061401,0.2119294553995132,0.0,0.0,0.5899156928062439,48.49956512451172,31.0,57.55653381347656,-13166.3232421875,184.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,308.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18405.419921875,18000.0,0.0,0.0,0.3150142431259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315333843231201,0.6315400004386902,-6.584295533684781e-06,0.0,0.0003196994075551,0.0,0.0,46.84162521362305,0.0,0.0,0.0,0.4181171059608459,4.0,0.0,1.0
568440,293.1922302246094,297.1499938964844,293.1499938964844,0.0672311782836914,-1685.7232666015625,304.1556701660156,0.6702110767364502,0.1188197210431099,0.1084696650505065,294.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898254394531,0.4901435375213623,0.050000000745058,0.0489458478987216,293.3187866210937,297.1499938964844,293.1499938964844,0.1981464475393295,-3073.74755859375,304.17462158203125,0.8885049819946289,0.2801183760166168,0.1974925547838211,293.1528015136719,297.1499938964844,293.1499938964844,0.3118270933628082,-5935.10791015625,304.2370300292969,0.9990000128746032,0.481063574552536,0.3794966340065002,293.353271484375,297.1499938964844,293.1499938964844,0.0071766856126487,-2472.427490234375,300.11639404296875,0.4901435375213623,0.050000000745058,0.2321780323982238,291.2933044433594,291.1499938964844,260.3720092773437,258.72784423828125,280.0747375488281,294.2958374023437,291.2955627441406,1.0,0.2568469941616058,0.7576866149902344,0.7576866149902344,1.0,1.0,-1.1600252389907837,0.4864280819892883,0.6735972166061401,0.2119294553995132,0.0,0.0,0.5899156928062439,48.49956512451172,31.0,57.55653381347656,-13166.3232421875,184.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,308.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18405.419921875,18000.0,0.0,0.0,0.3150142431259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315333843231201,0.6315400004386902,-6.584295533684781e-06,0.0,0.0003196994075551,0.0,0.0,46.84162521362305,0.0,0.0,0.0,0.4181171059608459,4.0,0.0,1.0
568500,293.19110107421875,297.1499938964844,293.1499938964844,0.0668706148862838,-1679.28564453125,304.1553039550781,0.6746824979782104,0.1185086816549301,0.1081159710884094,294.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.4937815070152282,0.050000000745058,0.0488800704479217,293.31866455078125,297.1499938964844,293.1499938964844,0.196073904633522,-3048.189453125,304.1739196777344,0.892901599407196,0.2780056595802307,0.1959650218486786,293.13385009765625,297.1499938964844,293.1499938964844,0.3029925227165222,-5802.02587890625,304.2372131347656,0.9990000128746032,0.4847535490989685,0.3711814880371094,293.35235595703125,297.1499938964844,293.1499938964844,0.0071257497183978,-2458.599365234375,300.0863342285156,0.4937815070152282,0.050000000745058,0.2318660169839859,291.30084228515625,291.1499938964844,260.37017822265625,258.7262268066406,280.0756225585937,294.27099609375,291.3015441894531,1.0,0.2530781030654907,0.7575483322143555,0.7575483322143555,1.0,1.0,-1.1473312377929688,0.4805706143379211,0.6667606830596924,0.2095156759023666,0.0,0.0,0.5790643692016602,46.67308807373047,31.0,36.29627990722656,-12999.2744140625,176.81552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,308.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18403.55078125,18000.0,0.0,0.0,0.3128897249698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090871095657349,0.6090935468673706,-6.414770268747816e-06,0.0,0.0003175433084834,0.0,0.0,43.624629974365234,0.0,0.0,0.0,0.4096725583076477,4.0,0.0,1.0
568560,293.1899108886719,297.1499938964844,293.1499938964844,0.0665812417864799,-1674.2017822265625,304.1548767089844,0.6783850193023682,0.1182218044996261,0.1077975034713745,294.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30194091796875,0.4968306124210357,0.050000000745058,0.048827588558197,293.3184509277344,297.1499938964844,293.1499938964844,0.1941462457180023,-3024.468994140625,304.1730651855469,0.896192729473114,0.2759113311767578,0.1944621056318283,293.1167907714844,297.1499938964844,293.1499938964844,0.2958251237869262,-5694.6103515625,304.2343444824219,0.9990000128746032,0.4883058965206146,0.3644105494022369,293.3512878417969,297.1499938964844,293.1499938964844,0.0070807235315442,-2446.840576171875,300.0548095703125,0.4968306124210357,0.050000000745058,0.2316170632839203,291.302001953125,291.1499938964844,260.3676147460937,258.72393798828125,280.0766906738281,294.2512512207031,291.301513671875,1.0,0.249981090426445,0.7575873136520386,0.7575873136520386,1.0,1.0,-1.1366546154022217,0.4756549000740051,0.6609997153282166,0.2075589746236801,0.0,0.0,0.5687881708145142,45.21117782592773,34.0,17.02677345275879,-12851.2392578125,170.77012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66827392578125,308.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18382.638671875,18000.0,0.0,0.0,0.3103186786174774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878568291664124,0.5878630876541138,-6.255730568227591e-06,0.0,0.0003149340045638,0.0,0.0,40.71392059326172,0.0,0.0,0.0,0.4017555117607116,4.0,0.0,1.0
568620,293.1874694824219,297.1499938964844,293.1499938964844,0.0661766231060028,-1667.3232421875,304.1539306640625,0.6835182905197144,0.1177046373486518,0.1072488352656364,294.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.5012693405151367,0.050000000745058,0.0487558618187904,293.3179016113281,297.1499938964844,293.1499938964844,0.1906271129846573,-2981.261962890625,304.1712341308594,0.8995890617370605,0.2717529833316803,0.191508486866951,293.0892333984375,297.1499938964844,293.1499938964844,0.2858770191669464,-5547.4921875,304.22265625,0.9990000128746032,0.4947549402713775,0.3549471199512481,293.3489990234375,297.1499938964844,293.1499938964844,0.0070042219012975,-2428.13720703125,299.9879150390625,0.5012693405151367,0.050000000745058,0.2312768250703811,291.28924560546875,291.1499938964844,260.3603515625,258.7174377441406,280.07989501953125,294.2254333496094,291.2868957519531,1.0,0.2455443739891052,0.7576653957366943,0.7576653957366943,1.0,1.0,-1.120595097541809,0.468250572681427,0.6523445844650269,0.2047041803598404,0.0,0.0,0.5508841276168823,43.19877243041992,37.0,-14.18603515625,-12609.7939453125,162.21559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0157470703125,308.5504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18312.896484375,18000.0,0.0,0.0,0.304068922996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550745964050293,0.5507519245147705,-5.983478331472725e-06,0.0,0.000308591290377,0.0,0.0,35.93914794921875,0.0,0.0,0.0,0.3881442546844482,4.0,0.0,1.0
568680,293.1874694824219,297.1499938964844,293.1499938964844,0.0661766231060028,-1667.3232421875,304.1539306640625,0.6835182905197144,0.1177046373486518,0.1072488352656364,294.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.5012693405151367,0.050000000745058,0.0487558618187904,293.3179016113281,297.1499938964844,293.1499938964844,0.1906271129846573,-2981.261962890625,304.1712341308594,0.8995890617370605,0.2717529833316803,0.191508486866951,293.0892333984375,297.1499938964844,293.1499938964844,0.2858770191669464,-5547.4921875,304.22265625,0.9990000128746032,0.4947549402713775,0.3549471199512481,293.3489990234375,297.1499938964844,293.1499938964844,0.0070042219012975,-2428.13720703125,299.9879150390625,0.5012693405151367,0.050000000745058,0.2312768250703811,291.28924560546875,291.1499938964844,260.3603515625,258.7174377441406,280.07989501953125,294.2254333496094,291.2868957519531,1.0,0.2455443739891052,0.7576653957366943,0.7576653957366943,1.0,1.0,-1.120595097541809,0.468250572681427,0.6523445844650269,0.2047041803598404,0.0,0.0,0.5508841276168823,43.19877243041992,37.0,-14.18603515625,-12609.7939453125,162.21559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0157470703125,308.5504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18312.896484375,18000.0,0.0,0.0,0.304068922996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550745964050293,0.5507519245147705,-5.983478331472725e-06,0.0,0.000308591290377,0.0,0.0,35.93914794921875,0.0,0.0,0.0,0.3881442546844482,4.0,0.0,1.0
568740,293.18511962890625,297.1499938964844,293.1499938964844,0.0659258589148521,-1663.3232421875,304.1530456542969,0.6858278512954712,0.117231860756874,0.1067821905016899,294.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5036530494689941,0.050000000745058,0.0487196594476699,293.31744384765625,297.1499938964844,293.1499938964844,0.1873796731233596,-2941.38818359375,304.1695861816406,0.8991164565086365,0.2675948739051819,0.1885892301797866,293.0703430175781,297.1499938964844,293.1499938964844,0.2807948291301727,-5475.619140625,304.20684814453125,0.9990000128746032,0.50013667345047,0.3500714004039764,293.3468322753906,297.1499938964844,293.1499938964844,0.0069400514476001,-2413.726318359375,299.91717529296875,0.5036530494689941,0.050000000745058,0.2311050742864608,291.2636108398437,291.1499938964844,260.3500061035156,258.7082214355469,280.08331298828125,294.2146911621094,291.26031494140625,1.0,0.2430628985166549,0.7577434182167053,0.7577434182167053,1.0,1.0,-1.1104272603988647,0.4635613560676574,0.6468659043312073,0.2029390186071396,0.0,0.0,0.5373626351356506,42.15977096557617,40.0,-33.326942443847656,-12439.939453125,157.35154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3290405273437,308.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.15234375,18000.0,0.0,0.0,0.2968267500400543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226084589958191,0.5226142406463623,-5.781856543762842e-06,0.0,0.0003012414381373,0.0,0.0,32.57453155517578,0.0,0.0,0.0,0.3780149221420288,4.0,0.0,1.0
568800,293.18511962890625,297.1499938964844,293.1499938964844,0.0659258589148521,-1663.3232421875,304.1530456542969,0.6858278512954712,0.117231860756874,0.1067821905016899,294.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5036530494689941,0.050000000745058,0.0487196594476699,293.31744384765625,297.1499938964844,293.1499938964844,0.1873796731233596,-2941.38818359375,304.1695861816406,0.8991164565086365,0.2675948739051819,0.1885892301797866,293.0703430175781,297.1499938964844,293.1499938964844,0.2807948291301727,-5475.619140625,304.20684814453125,0.9990000128746032,0.50013667345047,0.3500714004039764,293.3468322753906,297.1499938964844,293.1499938964844,0.0069400514476001,-2413.726318359375,299.91717529296875,0.5036530494689941,0.050000000745058,0.2311050742864608,291.2636108398437,291.1499938964844,260.3500061035156,258.7082214355469,280.08331298828125,294.2146911621094,291.26031494140625,1.0,0.2430628985166549,0.7577434182167053,0.7577434182167053,1.0,1.0,-1.1104272603988647,0.4635613560676574,0.6468659043312073,0.2029390186071396,0.0,0.0,0.5373626351356506,42.15977096557617,40.0,-33.326942443847656,-12439.939453125,157.35154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3290405273437,308.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.15234375,18000.0,0.0,0.0,0.2968267500400543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226084589958191,0.5226142406463623,-5.781856543762842e-06,0.0,0.0003012414381373,0.0,0.0,32.57453155517578,0.0,0.0,0.0,0.3780149221420288,4.0,0.0,1.0
568860,293.1830139160156,297.1499938964844,293.1499938964844,0.065747432410717,-1660.64990234375,304.1523132324219,0.6856356859207153,0.1167704910039901,0.1063595190644264,294.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.504206657409668,0.050000000745058,0.0487114936113357,293.3172302246094,297.1499938964844,293.1499938964844,0.1842277944087982,-2902.538818359375,304.1683349609375,0.89528489112854,0.2633955776691437,0.1856686919927597,293.0595397949219,297.1499938964844,293.1499938964844,0.2796229422092438,-5464.1865234375,304.1898498535156,0.9990000128746032,0.5043628811836243,0.3489600121974945,293.3450622558594,297.1499938964844,293.1499938964844,0.0068826619535684,-2401.50537109375,299.84405517578125,0.504206657409668,0.050000000745058,0.2310663610696792,291.2326354980469,291.1499938964844,260.3378295898437,258.69732666015625,280.0865783691406,294.21563720703125,291.22906494140625,1.0,0.2421684563159942,0.7576329112052917,0.7576329112052917,1.0,1.0,-1.105022668838501,0.4610655009746551,0.6439571380615234,0.2019378244876861,0.0,0.0,0.528384804725647,41.88746643066406,43.0,-41.998313903808594,-12332.75390625,155.32313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5682983398437,308.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18150.703125,18000.0,0.0,0.0,0.2892118096351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035303235054016,0.5035359859466553,-5.646302270179149e-06,0.0,0.0002935132069978,0.0,0.0,30.408578872680664,0.0,0.0,0.0,0.371223121881485,4.0,0.0,1.0
568920,293.1830139160156,297.1499938964844,293.1499938964844,0.065747432410717,-1660.64990234375,304.1523132324219,0.6856356859207153,0.1167704910039901,0.1063595190644264,294.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.504206657409668,0.050000000745058,0.0487114936113357,293.3172302246094,297.1499938964844,293.1499938964844,0.1842277944087982,-2902.538818359375,304.1683349609375,0.89528489112854,0.2633955776691437,0.1856686919927597,293.0595397949219,297.1499938964844,293.1499938964844,0.2796229422092438,-5464.1865234375,304.1898498535156,0.9990000128746032,0.5043628811836243,0.3489600121974945,293.3450622558594,297.1499938964844,293.1499938964844,0.0068826619535684,-2401.50537109375,299.84405517578125,0.504206657409668,0.050000000745058,0.2310663610696792,291.2326354980469,291.1499938964844,260.3378295898437,258.69732666015625,280.0865783691406,294.21563720703125,291.22906494140625,1.0,0.2421684563159942,0.7576329112052917,0.7576329112052917,1.0,1.0,-1.105022668838501,0.4610655009746551,0.6439571380615234,0.2019378244876861,0.0,0.0,0.528384804725647,41.88746643066406,43.0,-41.998313903808594,-12332.75390625,155.32313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5682983398437,308.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18150.703125,18000.0,0.0,0.0,0.2892118096351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035303235054016,0.5035359859466553,-5.646302270179149e-06,0.0,0.0002935132069978,0.0,0.0,30.408578872680664,0.0,0.0,0.0,0.371223121881485,4.0,0.0,1.0
568980,293.1812438964844,297.1499938964844,293.1499938964844,0.065587468445301,-1658.29345703125,304.1518249511719,0.6833242177963257,0.1162948533892631,0.1059510111808776,294.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5032274127006531,0.050000000745058,0.0487260669469833,293.3174133300781,297.1499938964844,293.1499938964844,0.1810616850852966,-2863.281982421875,304.1675109863281,0.8886569142341614,0.259122371673584,0.1827183216810226,293.05584716796875,297.1499938964844,293.1499938964844,0.2816240191459656,-5501.56494140625,304.1732788085937,0.9990000128746032,0.5074160099029541,0.350931704044342,293.3438720703125,297.1499938964844,293.1499938964844,0.0068285716697573,-2390.18212890625,299.7692565917969,0.5032274127006531,0.050000000745058,0.2311354875564575,291.20074462890625,291.1499938964844,260.3251342773437,258.6858215332031,280.08868408203125,294.2257385253906,291.1972351074219,1.0,0.2425647974014282,0.7575223445892334,0.7575223445892334,1.0,1.0,-1.103456735610962,0.4603756368160248,0.6430810689926147,0.2015091925859451,0.0,0.0,0.5237556099891663,42.23453140258789,46.0,-44.15903091430664,-12277.0224609375,155.5382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7079162597656,308.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.73828125,18000.0,0.0,0.0,0.2818293571472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926715493202209,0.492677092552185,-5.5661089390923735e-06,0.0,0.0002860209788195,0.0,0.0,29.201074600219727,0.0,0.0,0.0,0.3673394620418548,4.0,0.0,1.0
569040,293.1812438964844,297.1499938964844,293.1499938964844,0.065587468445301,-1658.29345703125,304.1518249511719,0.6833242177963257,0.1162948533892631,0.1059510111808776,294.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5032274127006531,0.050000000745058,0.0487260669469833,293.3174133300781,297.1499938964844,293.1499938964844,0.1810616850852966,-2863.281982421875,304.1675109863281,0.8886569142341614,0.259122371673584,0.1827183216810226,293.05584716796875,297.1499938964844,293.1499938964844,0.2816240191459656,-5501.56494140625,304.1732788085937,0.9990000128746032,0.5074160099029541,0.350931704044342,293.3438720703125,297.1499938964844,293.1499938964844,0.0068285716697573,-2390.18212890625,299.7692565917969,0.5032274127006531,0.050000000745058,0.2311354875564575,291.20074462890625,291.1499938964844,260.3251342773437,258.6858215332031,280.08868408203125,294.2257385253906,291.1972351074219,1.0,0.2425647974014282,0.7575223445892334,0.7575223445892334,1.0,1.0,-1.103456735610962,0.4603756368160248,0.6430810689926147,0.2015091925859451,0.0,0.0,0.5237556099891663,42.23453140258789,46.0,-44.15903091430664,-12277.0224609375,155.5382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7079162597656,308.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.73828125,18000.0,0.0,0.0,0.2818293571472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926715493202209,0.492677092552185,-5.5661089390923735e-06,0.0,0.0002860209788195,0.0,0.0,29.201074600219727,0.0,0.0,0.0,0.3673394620418548,4.0,0.0,1.0
569100,293.18048095703125,297.1499938964844,293.1499938964844,0.0655035227537155,-1657.033935546875,304.1516418457031,0.6815016269683838,0.1160456836223602,0.1057449355721473,294.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.5022675395011902,0.050000000745058,0.0487405955791473,293.31768798828125,297.1499938964844,293.1499938964844,0.1794532984495163,-2843.241455078125,304.167236328125,0.8844813108444214,0.2569511234760284,0.1812255531549453,293.0563659667969,297.1499938964844,293.1499938964844,0.2836255133152008,-5535.52783203125,304.1654052734375,0.9990000128746032,0.5085080862045288,0.3528881967067718,293.3435363769531,297.1499938964844,293.1499938964844,0.0068020820617675,-2384.61328125,299.7313232421875,0.5022675395011902,0.050000000745058,0.2312043905258178,291.1851501464844,291.1499938964844,260.3185729980469,258.67987060546875,280.0892639160156,294.2335510253906,291.1817321777344,1.0,0.2431685626506805,0.7574670314788818,0.7574670314788818,1.0,1.0,-1.103865623474121,0.4605931341648102,0.6432724595069885,0.201467365026474,0.0,0.0,0.5229789018630981,42.60482406616211,46.0,-43.747928619384766,-12265.2939453125,156.3479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7364196777344,308.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.291015625,18000.0,0.0,0.0,0.278395801782608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900420606136322,0.4900476038455963,-5.543772203964181e-06,0.0,0.0002825363480951,0.0,0.0,28.90000534057617,0.0,0.0,0.0,0.3663627207279205,4.0,0.0,1.0
569160,293.1798400878906,297.1499938964844,293.1499938964844,0.0654125809669494,-1655.6400146484375,304.1515197753906,0.6793067455291748,0.1157868430018425,0.1055347919464111,294.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5010523796081543,0.050000000745058,0.0487593524158,293.31805419921875,297.1499938964844,293.1499938964844,0.177820473909378,-2822.827392578125,304.1670837402344,0.879837155342102,0.2547546923160553,0.1797187179327011,293.05828857421875,297.1499938964844,293.1499938964844,0.2862008213996887,-5578.15966796875,304.1579284667969,0.9990000128746032,0.5093182921409607,0.355398952960968,293.3433837890625,297.1499938964844,293.1499938964844,0.0067757163196802,-2379.014404296875,299.693115234375,0.5010523796081543,0.050000000745058,0.2312933802604675,291.17010498046875,291.1499938964844,260.3119201660156,258.6737670898437,280.0897216796875,294.2428894042969,291.1668395996094,1.0,0.2440041154623031,0.7573510408401489,0.7573510408401489,1.0,1.0,-1.1049470901489258,0.4611203670501709,0.6438267230987549,0.2015138566493988,0.0,0.0,0.5231500864028931,43.08977127075195,49.0,-42.63454818725586,-12262.619140625,157.56271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73712158203125,308.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.88671875,18000.0,0.0,0.0,0.2752117216587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891174435615539,0.489122986793518,-5.531937858904712e-06,0.0,0.0002793048915918,0.0,0.0,28.77692222595215,0.0,0.0,0.0,0.3659669458866119,4.0,0.0,1.0
569220,293.1788330078125,297.1499938964844,293.1499938964844,0.0652012228965759,-1652.29638671875,304.1513671875,0.6739930510520935,0.1152358725666999,0.1050967425107956,294.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.498004138469696,0.050000000745058,0.0488082468509674,293.3191223144531,297.1499938964844,293.1499938964844,0.174467995762825,-2780.699951171875,304.1669921875,0.8694332242012024,0.2502815425395965,0.1766583621501922,293.0658874511719,297.1499938964844,293.1499938964844,0.2928554713726043,-5685.85107421875,304.1442565917969,0.9990000128746032,0.5101087689399719,0.3618623316287994,293.3435974121094,297.1499938964844,293.1499938964844,0.0067228125408291,-2367.53173828125,299.61578369140625,0.498004138469696,0.050000000745058,0.2315253019332885,291.1420593261719,291.1499938964844,260.2982177734375,258.66119384765625,280.09002685546875,294.265625,291.1391296386719,1.0,0.2462799847126007,0.7571190595626831,0.7571190595626831,1.0,1.0,-1.1088420152664185,0.462990939617157,0.6458510756492615,0.2018567621707916,0.0,0.0,0.5261175632476807,44.36727142333984,52.0,-39.13559722900391,-12280.7060546875,161.07095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6575927734375,308.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.47265625,18000.0,0.0,0.0,0.2697867751121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919877648353576,0.4919933080673218,-5.537145170819713e-06,0.0,0.0002737992617767,0.0,0.0,29.01934814453125,0.0,0.0,0.0,0.3667817115783691,4.0,0.0,1.0
569280,293.1788330078125,297.1499938964844,293.1499938964844,0.0652012228965759,-1652.29638671875,304.1513671875,0.6739930510520935,0.1152358725666999,0.1050967425107956,294.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.498004138469696,0.050000000745058,0.0488082468509674,293.3191223144531,297.1499938964844,293.1499938964844,0.174467995762825,-2780.699951171875,304.1669921875,0.8694332242012024,0.2502815425395965,0.1766583621501922,293.0658874511719,297.1499938964844,293.1499938964844,0.2928554713726043,-5685.85107421875,304.1442565917969,0.9990000128746032,0.5101087689399719,0.3618623316287994,293.3435974121094,297.1499938964844,293.1499938964844,0.0067228125408291,-2367.53173828125,299.61578369140625,0.498004138469696,0.050000000745058,0.2315253019332885,291.1420593261719,291.1499938964844,260.2982177734375,258.66119384765625,280.09002685546875,294.265625,291.1391296386719,1.0,0.2462799847126007,0.7571190595626831,0.7571190595626831,1.0,1.0,-1.1088420152664185,0.462990939617157,0.6458510756492615,0.2018567621707916,0.0,0.0,0.5261175632476807,44.36727142333984,52.0,-39.13559722900391,-12280.7060546875,161.07095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6575927734375,308.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.47265625,18000.0,0.0,0.0,0.2697867751121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919877648353576,0.4919933080673218,-5.537145170819713e-06,0.0,0.0002737992617767,0.0,0.0,29.01934814453125,0.0,0.0,0.0,0.3667817115783691,4.0,0.0,1.0
569340,293.1781921386719,297.1499938964844,293.1499938964844,0.0649430379271507,-1648.07958984375,304.1513366699219,0.6677674651145935,0.1146374493837356,0.1046292260289192,294.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4943519234657287,0.050000000745058,0.0488702803850173,293.3205871582031,297.1499938964844,293.1499938964844,0.1709905713796615,-2736.714599609375,304.1671142578125,0.8580173254013062,0.2456992864608764,0.1735316663980484,293.0777893066406,297.1499938964844,293.1499938964844,0.3011804819107055,-5817.943359375,304.1323547363281,0.9990000128746032,0.5098353624343872,0.3699010014533996,293.344482421875,297.1499938964844,293.1499938964844,0.0066691390238702,-2355.48486328125,299.53741455078125,0.4943519234657287,0.050000000745058,0.2318195700645446,291.1170959472656,291.1499938964844,260.2840881347656,258.6481628417969,280.0897521972656,294.2928161621094,291.1145935058594,1.0,0.2492208033800125,0.7568870782852173,0.7568870782852173,1.0,1.0,-1.1146035194396973,0.4657390117645263,0.6488645076751709,0.202481672167778,0.0,0.0,0.5322070121765137,45.998966217041016,55.0,-34.73414611816406,-12324.5703125,165.81265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4808044433594,308.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2658524215221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005444884300232,0.5005500912666321,-5.577570846071467e-06,0.0,0.000269806390861,0.0,0.0,29.861906051635746,0.0,0.0,0.0,0.3695500493049621,4.0,0.0,1.0
569400,293.1781921386719,297.1499938964844,293.1499938964844,0.0649430379271507,-1648.07958984375,304.1513366699219,0.6677674651145935,0.1146374493837356,0.1046292260289192,294.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4943519234657287,0.050000000745058,0.0488702803850173,293.3205871582031,297.1499938964844,293.1499938964844,0.1709905713796615,-2736.714599609375,304.1671142578125,0.8580173254013062,0.2456992864608764,0.1735316663980484,293.0777893066406,297.1499938964844,293.1499938964844,0.3011804819107055,-5817.943359375,304.1323547363281,0.9990000128746032,0.5098353624343872,0.3699010014533996,293.344482421875,297.1499938964844,293.1499938964844,0.0066691390238702,-2355.48486328125,299.53741455078125,0.4943519234657287,0.050000000745058,0.2318195700645446,291.1170959472656,291.1499938964844,260.2840881347656,258.6481628417969,280.0897521972656,294.2928161621094,291.1145935058594,1.0,0.2492208033800125,0.7568870782852173,0.7568870782852173,1.0,1.0,-1.1146035194396973,0.4657390117645263,0.6488645076751709,0.202481672167778,0.0,0.0,0.5322070121765137,45.998966217041016,55.0,-34.73414611816406,-12324.5703125,165.81265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4808044433594,308.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2658524215221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005444884300232,0.5005500912666321,-5.577570846071467e-06,0.0,0.000269806390861,0.0,0.0,29.861906051635746,0.0,0.0,0.0,0.3695500493049621,4.0,0.0,1.0
569460,293.1778564453125,297.1499938964844,293.1499938964844,0.0646314918994903,-1642.873291015625,304.15142822265625,0.6609765887260437,0.1139914691448211,0.1041292771697044,294.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.4902910888195038,0.050000000745058,0.048943392932415,293.3224182128906,297.1499938964844,293.1499938964844,0.1673805862665176,-2690.753662109375,304.1674194335937,0.84607994556427,0.2410095781087875,0.1703374087810516,293.0931701660156,297.1499938964844,293.1499938964844,0.3108198344707489,-5968.5869140625,304.1222229003906,0.9990000128746032,0.5085514783859253,0.3791571855545044,293.3459167480469,297.1499938964844,293.1499938964844,0.0066141532734036,-2342.66455078125,299.4581298828125,0.4902910888195038,0.050000000745058,0.2321663945913314,291.0958251953125,291.1499938964844,260.26953125,258.6346740722656,280.0898132324219,294.3236999511719,291.0937194824219,1.0,0.2526815533638,0.7565564513206482,0.7565564513206482,1.0,1.0,-1.121782898902893,0.4691332876682281,0.6526495218276978,0.203329786658287,0.0,0.0,0.5408973097801208,47.92829132080078,58.0,-29.59113502502441,-12388.5810546875,171.58531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225341796875,308.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.5546875,18000.0,0.0,0.0,0.2635766267776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141072273254395,0.5141128897666931,-5.650815182889346e-06,0.0,0.0002674967690836,0.0,0.0,31.269376754760746,0.0,0.0,0.0,0.3740883767604828,4.0,0.0,1.0
569520,293.1778564453125,297.1499938964844,293.1499938964844,0.0646314918994903,-1642.873291015625,304.15142822265625,0.6609765887260437,0.1139914691448211,0.1041292771697044,294.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.4902910888195038,0.050000000745058,0.048943392932415,293.3224182128906,297.1499938964844,293.1499938964844,0.1673805862665176,-2690.753662109375,304.1674194335937,0.84607994556427,0.2410095781087875,0.1703374087810516,293.0931701660156,297.1499938964844,293.1499938964844,0.3108198344707489,-5968.5869140625,304.1222229003906,0.9990000128746032,0.5085514783859253,0.3791571855545044,293.3459167480469,297.1499938964844,293.1499938964844,0.0066141532734036,-2342.66455078125,299.4581298828125,0.4902910888195038,0.050000000745058,0.2321663945913314,291.0958251953125,291.1499938964844,260.26953125,258.6346740722656,280.0898132324219,294.3236999511719,291.0937194824219,1.0,0.2526815533638,0.7565564513206482,0.7565564513206482,1.0,1.0,-1.121782898902893,0.4691332876682281,0.6526495218276978,0.203329786658287,0.0,0.0,0.5408973097801208,47.92829132080078,58.0,-29.59113502502441,-12388.5810546875,171.58531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225341796875,308.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.5546875,18000.0,0.0,0.0,0.2635766267776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141072273254395,0.5141128897666931,-5.650815182889346e-06,0.0,0.0002674967690836,0.0,0.0,31.269376754760746,0.0,0.0,0.0,0.3740883767604828,4.0,0.0,1.0
569580,293.17779541015625,297.1499938964844,293.1499938964844,0.0642643421888351,-1636.640625,304.15155029296875,0.6539133787155151,0.1133006438612937,0.1035971119999885,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.4859304130077362,0.050000000745058,0.0490258447825908,293.3244934082031,297.1499938964844,293.1499938964844,0.1636386811733245,-2642.8037109375,304.1678466796875,0.8339533805847168,0.2362178117036819,0.16707743704319,293.111328125,297.1499938964844,293.1499938964844,0.321471095085144,-6132.85888671875,304.11376953125,0.9990000128746032,0.5063124299049377,0.3893316686153412,293.3478698730469,297.1499938964844,293.1499938964844,0.0065575744956731,-2328.95068359375,299.37823486328125,0.4859304130077362,0.050000000745058,0.2325575053691864,291.0785217285156,291.1499938964844,260.2545166015625,258.6207580566406,280.0904541015625,294.3577880859375,291.0768737792969,1.0,0.2565409243106842,0.7562258839607239,0.7562258839607239,1.0,1.0,-1.1300113201141355,0.4730057418346405,0.6570056080818176,0.2043845355510711,0.0,0.0,0.5516300797462463,50.10766220092773,61.0,-24.069425582885746,-12468.1259765625,178.22244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9139099121094,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.171875,18000.0,0.0,0.0,0.263002336025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319460034370422,0.5319517850875854,-5.7549318626115564e-06,0.0,0.0002669139357749,0.0,0.0,33.21700668334961,0.0,0.0,0.0,0.3802144229412079,4.0,0.0,1.0
569640,293.17779541015625,297.1499938964844,293.1499938964844,0.0642643421888351,-1636.640625,304.15155029296875,0.6539133787155151,0.1133006438612937,0.1035971119999885,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.4859304130077362,0.050000000745058,0.0490258447825908,293.3244934082031,297.1499938964844,293.1499938964844,0.1636386811733245,-2642.8037109375,304.1678466796875,0.8339533805847168,0.2362178117036819,0.16707743704319,293.111328125,297.1499938964844,293.1499938964844,0.321471095085144,-6132.85888671875,304.11376953125,0.9990000128746032,0.5063124299049377,0.3893316686153412,293.3478698730469,297.1499938964844,293.1499938964844,0.0065575744956731,-2328.95068359375,299.37823486328125,0.4859304130077362,0.050000000745058,0.2325575053691864,291.0785217285156,291.1499938964844,260.2545166015625,258.6207580566406,280.0904541015625,294.3577880859375,291.0768737792969,1.0,0.2565409243106842,0.7562258839607239,0.7562258839607239,1.0,1.0,-1.1300113201141355,0.4730057418346405,0.6570056080818176,0.2043845355510711,0.0,0.0,0.5516300797462463,50.10766220092773,61.0,-24.069425582885746,-12468.1259765625,178.22244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9139099121094,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.171875,18000.0,0.0,0.0,0.263002336025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319460034370422,0.5319517850875854,-5.7549318626115564e-06,0.0,0.0002669139357749,0.0,0.0,33.21700668334961,0.0,0.0,0.0,0.3802144229412079,4.0,0.0,1.0
569700,293.1778259277344,297.1499938964844,293.1499938964844,0.0640599727630615,-1633.1414794921875,304.1516418457031,0.6503533124923706,0.1129397079348564,0.1033195778727531,294.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.4836474657058716,0.050000000745058,0.0490701012313365,293.3256225585937,297.1499938964844,293.1499938964844,0.1617199778556823,-2618.0966796875,304.1680908203125,0.827854335308075,0.23378586769104,0.1654239296913147,293.12127685546875,297.1499938964844,293.1499938964844,0.3270950019359588,-6218.798828125,304.1101379394531,0.9990000128746032,0.5048514008522034,0.3946847021579742,293.3489990234375,297.1499938964844,293.1499938964844,0.0065285959281027,-2321.72314453125,299.3381042480469,0.4836474657058716,0.050000000745058,0.2327674329280853,291.0714111328125,291.1499938964844,260.24688720703125,258.6136474609375,280.0911865234375,294.3759155273437,291.0700378417969,1.0,0.2585881650447845,0.7560606002807617,0.7560606002807617,1.0,1.0,-1.1344236135482788,0.4750740230083465,0.6593495607376099,0.2049835622310638,0.0,0.0,0.5575886964797974,51.2783317565918,61.0,-21.174495697021484,-12512.6171875,181.82118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7447814941406,308.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.2109375,18000.0,0.0,0.0,0.2633378803730011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422420501708984,0.5422478914260864,-5.81800577492686e-06,0.0,0.0002672544796951,0.0,0.0,34.3878173828125,0.0,0.0,0.0,0.383816510438919,4.0,0.0,1.0
569760,293.17791748046875,297.1499938964844,293.1499938964844,0.0638419762253761,-1629.3916015625,304.1517333984375,0.6468067765235901,0.112569510936737,0.1030350178480148,294.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.481292575597763,0.050000000745058,0.0491161197423934,293.3268127441406,297.1499938964844,293.1499938964844,0.1597706973552703,-2592.913818359375,304.1683654785156,0.8217083215713501,0.2313317954540252,0.1637556850910186,293.13165283203125,297.1499938964844,293.1499938964844,0.3328747153282165,-6306.59912109375,304.1069030761719,0.9990000128746032,0.5031757354736328,0.4001751542091369,293.3501892089844,297.1499938964844,293.1499938964844,0.0064991731196641,-2314.245849609375,299.2978820800781,0.481292575597763,0.050000000745058,0.232985720038414,291.0653991699219,291.1499938964844,260.2391662597656,258.6064453125,280.0924072265625,294.394775390625,291.06427001953125,1.0,0.2606974840164184,0.7558623552322388,0.7558623552322388,1.0,1.0,-1.1389868259429932,0.4772021770477295,0.6617846488952637,0.2056226879358291,0.0,0.0,0.5638334155082703,52.49607849121094,64.0,-18.167133331298828,-12559.5810546875,185.58311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,308.140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.63671875,18000.0,0.0,0.0,0.2640607059001922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533013939857483,0.5533072352409363,-5.887902716494864e-06,0.0,0.0002679880417417,0.0,0.0,35.68326187133789,0.0,0.0,0.0,0.3877348005771637,4.0,0.0,1.0
569820,293.17822265625,297.1499938964844,293.1499938964844,0.063365563750267,-1621.1497802734375,304.1519470214844,0.6398138403892517,0.11180379986763,0.1024466603994369,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.4763225615024566,0.050000000745058,0.0492128729820251,293.3292236328125,297.1499938964844,293.1499938964844,0.1557837575674057,-2541.146728515625,304.1688842773437,0.8090089559555054,0.2263608425855636,0.1603774577379226,293.153564453125,297.1499938964844,293.1499938964844,0.3448012769222259,-6486.2138671875,304.1014099121094,0.9990000128746032,0.4992015957832336,0.4114799797534942,293.35284423828125,297.1499938964844,293.1499938964844,0.0064388457685709,-2298.4794921875,299.21746826171875,0.4763225615024566,0.050000000745058,0.2334446907043457,291.0568542480469,291.1499938964844,260.2234191894531,258.5918273925781,280.0963439941406,294.43463134765625,291.0562438964844,1.0,0.2650660276412964,0.7554658651351929,0.7554658651351929,1.0,1.0,-1.1484615802764893,0.4815981090068817,0.6668634414672852,0.207029789686203,0.0,0.0,0.5768717527389526,55.057373046875,67.0,-11.917622566223145,-12659.625,193.5445709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205505371094,307.9737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17788.865234375,18000.0,0.0,0.0,0.266586571931839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772383809089661,0.5772444009780884,-6.046322596375831e-06,0.0,0.0002705514780245,0.0,0.0,38.62337875366211,0.0,0.0,0.0,0.3963799774646759,4.0,0.0,1.0
