time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.17822265625,297.1499938964844,293.1499938964844,0.063365563750267,-1621.1497802734375,304.1519470214844,0.6398138403892517,0.11180379986763,0.1024466603994369,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.4763225615024566,0.050000000745058,0.0492128729820251,293.3292236328125,297.1499938964844,293.1499938964844,0.1557837575674057,-2541.146728515625,304.1688842773437,0.8090089559555054,0.2263608425855636,0.1603774577379226,293.153564453125,297.1499938964844,293.1499938964844,0.3448012769222259,-6486.2138671875,304.1014099121094,0.9990000128746032,0.4992015957832336,0.4114799797534942,293.35284423828125,297.1499938964844,293.1499938964844,0.0064388457685709,-2298.4794921875,299.21746826171875,0.4763225615024566,0.050000000745058,0.2334446907043457,291.0568542480469,291.1499938964844,260.2234191894531,258.5918273925781,280.0963439941406,294.43463134765625,291.0562438964844,1.0,0.2650660276412964,0.7554658651351929,0.7554658651351929,1.0,1.0,-1.1484615802764893,0.4815981090068817,0.6668634414672852,0.207029789686203,0.0,0.0,0.5768717527389526,55.057373046875,67.0,-11.917622566223145,-12659.625,193.5445709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205505371094,307.9737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17788.865234375,18000.0,0.0,0.0,0.266586571931839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772383809089661,0.5772444009780884,-6.046322596375831e-06,0.0,0.0002705514780245,0.0,0.0,38.62337875366211,0.0,0.0,0.0,0.3963799774646759,4.0,0.0,1.0
569940,293.1785888671875,297.1499938964844,293.1499938964844,0.062838427722454,-1611.97900390625,304.1521911621094,0.6330094933509827,0.1110095158219337,0.1018362790346145,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.4708980321884155,0.050000000745058,0.0493149645626544,293.33172607421875,297.1499938964844,293.1499938964844,0.1516895741224289,-2487.62548828125,304.1694030761719,0.7954871654510498,0.2213145941495895,0.156948521733284,293.17657470703125,297.1499938964844,293.1499938964844,0.357063740491867,-6668.85107421875,304.0971984863281,0.9990000128746032,0.4944506585597992,0.4230808317661285,293.3556823730469,297.1499938964844,293.1499938964844,0.0063765859231352,-2281.63037109375,299.13720703125,0.4708980321884155,0.050000000745058,0.2339289486408233,291.05291748046875,291.1499938964844,260.20733642578125,258.57684326171875,280.1026611328125,294.47760009765625,291.0528259277344,1.0,0.2695779800415039,0.755069375038147,0.755069375038147,1.0,1.0,-1.1582411527633667,0.4861017167568207,0.6721394658088684,0.2086000740528106,0.0,0.0,0.5901237726211548,57.76085662841797,55.0,-5.510715961456299,-12765.552734375,202.00347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17771.689453125,18000.0,0.0,0.0,0.2703511714935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027005314826965,0.6027067303657532,-6.224879143701401e-06,0.0,0.0002743720542639,0.0,0.0,41.96035003662109,0.0,0.0,0.0,0.4058052599430084,4.0,0.0,1.0
570000,293.1785888671875,297.1499938964844,293.1499938964844,0.062838427722454,-1611.97900390625,304.1521911621094,0.6330094933509827,0.1110095158219337,0.1018362790346145,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.4708980321884155,0.050000000745058,0.0493149645626544,293.33172607421875,297.1499938964844,293.1499938964844,0.1516895741224289,-2487.62548828125,304.1694030761719,0.7954871654510498,0.2213145941495895,0.156948521733284,293.17657470703125,297.1499938964844,293.1499938964844,0.357063740491867,-6668.85107421875,304.0971984863281,0.9990000128746032,0.4944506585597992,0.4230808317661285,293.3556823730469,297.1499938964844,293.1499938964844,0.0063765859231352,-2281.63037109375,299.13720703125,0.4708980321884155,0.050000000745058,0.2339289486408233,291.05291748046875,291.1499938964844,260.20733642578125,258.57684326171875,280.1026611328125,294.47760009765625,291.0528259277344,1.0,0.2695779800415039,0.755069375038147,0.755069375038147,1.0,1.0,-1.1582411527633667,0.4861017167568207,0.6721394658088684,0.2086000740528106,0.0,0.0,0.5901237726211548,57.76085662841797,55.0,-5.510715961456299,-12765.552734375,202.00347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17771.689453125,18000.0,0.0,0.0,0.2703511714935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027005314826965,0.6027067303657532,-6.224879143701401e-06,0.0,0.0002743720542639,0.0,0.0,41.96035003662109,0.0,0.0,0.0,0.4058052599430084,4.0,0.0,1.0
570060,293.17877197265625,297.1499938964844,293.1499938964844,0.0621058754622936,-1598.9747314453125,304.1526794433594,0.6318877339363098,0.1102519631385803,0.1011350601911544,294.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638732910156,0.4711561501026153,0.050000000745058,0.0493102483451366,293.3338317871094,297.1499938964844,293.1499938964844,0.14725261926651,-2428.953369140625,304.1703491210937,0.7896499633789062,0.2162816524505615,0.1534240096807479,293.1931457519531,297.1499938964844,293.1499938964844,0.3571654260158539,-6661.7626953125,304.1152648925781,0.9990000128746032,0.4903828203678131,0.422550618648529,293.3583984375,297.1499938964844,293.1499938964844,0.0062936251051723,-2256.669677734375,299.0634155273437,0.4711561501026153,0.050000000745058,0.2339065968990326,291.0672302246094,291.1499938964844,260.1909484863281,258.5616149902344,280.11627197265625,294.5082092285156,291.0711669921875,1.0,0.2681941986083984,0.754626989364624,0.754626989364624,1.0,1.0,-1.1525092124938965,0.4835636019706726,0.6689456701278687,0.2069807350635528,0.0,0.0,0.6006907820701599,57.55849075317383,43.0,26.59113121032715,-12773.1923828125,199.73912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.593505859375,307.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17793.51953125,18000.0,0.0,0.0,0.2749286293983459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268154382705688,0.6268218159675598,-6.4098630900844e-06,0.0,0.0002790176076814,0.0,0.0,45.36541748046875,0.0,0.0,0.0,0.4149356782436371,4.0,0.0,1.0
570120,293.17877197265625,297.1499938964844,293.1499938964844,0.0621058754622936,-1598.9747314453125,304.1526794433594,0.6318877339363098,0.1102519631385803,0.1011350601911544,294.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638732910156,0.4711561501026153,0.050000000745058,0.0493102483451366,293.3338317871094,297.1499938964844,293.1499938964844,0.14725261926651,-2428.953369140625,304.1703491210937,0.7896499633789062,0.2162816524505615,0.1534240096807479,293.1931457519531,297.1499938964844,293.1499938964844,0.3571654260158539,-6661.7626953125,304.1152648925781,0.9990000128746032,0.4903828203678131,0.422550618648529,293.3583984375,297.1499938964844,293.1499938964844,0.0062936251051723,-2256.669677734375,299.0634155273437,0.4711561501026153,0.050000000745058,0.2339065968990326,291.0672302246094,291.1499938964844,260.1909484863281,258.5616149902344,280.11627197265625,294.5082092285156,291.0711669921875,1.0,0.2681941986083984,0.754626989364624,0.754626989364624,1.0,1.0,-1.1525092124938965,0.4835636019706726,0.6689456701278687,0.2069807350635528,0.0,0.0,0.6006907820701599,57.55849075317383,43.0,26.59113121032715,-12773.1923828125,199.73912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.593505859375,307.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17793.51953125,18000.0,0.0,0.0,0.2749286293983459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268154382705688,0.6268218159675598,-6.4098630900844e-06,0.0,0.0002790176076814,0.0,0.0,45.36541748046875,0.0,0.0,0.0,0.4149356782436371,4.0,0.0,1.0
570180,293.17840576171875,297.1499938964844,293.1499938964844,0.0611746720969677,-1582.172119140625,304.1533508300781,0.635851263999939,0.1095930263400077,0.1004251986742019,294.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.4763927161693573,0.050000000745058,0.049211598932743,293.3350524902344,297.1499938964844,293.1499938964844,0.1424820274114608,-2365.066162109375,304.1715087890625,0.7906659841537476,0.2113752514123916,0.1499089300632476,293.19317626953125,297.1499938964844,293.1499938964844,0.3455885052680969,-6477.1279296875,304.14630126953125,0.9990000128746032,0.4892514646053314,0.4113251268863678,293.3604736328125,297.1499938964844,293.1499938964844,0.006188774947077,-2222.350341796875,299.0030212402344,0.4763927161693573,0.050000000745058,0.2334386259317398,291.113037109375,291.1499938964844,260.1742553710937,258.5461120605469,280.1195983886719,294.5004577636719,291.11865234375,1.0,0.2623507082462311,0.7541846036911011,0.7541846036911011,1.0,1.0,-1.133288860321045,0.4749829769134521,0.658305823802948,0.2024307548999786,0.0,0.0,0.6027151346206665,54.8003044128418,46.0,58.64664459228516,-12649.876953125,188.26319885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4073791503906,307.6629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.25,18000.0,0.0,0.0,0.2794306874275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375541687011719,0.6375606656074524,-6.520973784063244e-06,0.0,0.0002835866180248,0.0,0.0,47.09921646118164,0.0,0.0,0.0,0.4192954301834106,4.0,0.0,1.0
570240,293.17840576171875,297.1499938964844,293.1499938964844,0.0611746720969677,-1582.172119140625,304.1533508300781,0.635851263999939,0.1095930263400077,0.1004251986742019,294.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.4763927161693573,0.050000000745058,0.049211598932743,293.3350524902344,297.1499938964844,293.1499938964844,0.1424820274114608,-2365.066162109375,304.1715087890625,0.7906659841537476,0.2113752514123916,0.1499089300632476,293.19317626953125,297.1499938964844,293.1499938964844,0.3455885052680969,-6477.1279296875,304.14630126953125,0.9990000128746032,0.4892514646053314,0.4113251268863678,293.3604736328125,297.1499938964844,293.1499938964844,0.006188774947077,-2222.350341796875,299.0030212402344,0.4763927161693573,0.050000000745058,0.2334386259317398,291.113037109375,291.1499938964844,260.1742553710937,258.5461120605469,280.1195983886719,294.5004577636719,291.11865234375,1.0,0.2623507082462311,0.7541846036911011,0.7541846036911011,1.0,1.0,-1.133288860321045,0.4749829769134521,0.658305823802948,0.2024307548999786,0.0,0.0,0.6027151346206665,54.8003044128418,46.0,58.64664459228516,-12649.876953125,188.26319885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4073791503906,307.6629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.25,18000.0,0.0,0.0,0.2794306874275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375541687011719,0.6375606656074524,-6.520973784063244e-06,0.0,0.0002835866180248,0.0,0.0,47.09921646118164,0.0,0.0,0.0,0.4192954301834106,4.0,0.0,1.0
570300,293.1781005859375,297.1499938964844,293.1499938964844,0.0607331469655036,-1574.197265625,304.1535339355469,0.637336790561676,0.1092911809682846,0.1001137271523475,294.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4783028662204742,0.050000000745058,0.0491746366024017,293.3354797363281,297.1499938964844,293.1499938964844,0.1401279419660568,-2333.376220703125,304.171875,0.7903726696968079,0.2089481353759765,0.1481860727071762,293.18853759765625,297.1499938964844,293.1499938964844,0.3407490253448486,-6401.4638671875,304.1556701660156,0.9990000128746032,0.4896127879619598,0.4070378243923187,293.3612060546875,297.1499938964844,293.1499938964844,0.0061380453407764,-2205.4462890625,298.9747314453125,0.4783028662204742,0.050000000745058,0.2332633137702942,291.1388244628906,291.1499938964844,260.1658020019531,258.5382995605469,280.1142272949219,294.4868469238281,291.1437683105469,1.0,0.2604184746742248,0.7539634108543396,0.7539634108543396,1.0,1.0,-1.125441312789917,0.4715114235877991,0.6539299488067627,0.200481966137886,0.0,0.0,0.6008679866790771,53.75704574584961,46.0,62.01761245727539,-12583.478515625,183.83059692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3647766113281,307.64239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.169921875,18000.0,0.0,0.0,0.2813895046710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369096040725708,0.6369161009788513,-6.532250154123176e-06,0.0,0.000285574584268,0.0,0.0,47.097694396972656,0.0,0.0,0.0,0.4192042648792267,4.0,0.0,1.0
570360,293.1777648925781,297.1499938964844,293.1499938964844,0.0603619180619716,-1567.5673828125,304.153564453125,0.6381314396858215,0.1090023964643478,0.0998254865407943,294.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.4795143902301788,0.050000000745058,0.0491510443389415,293.3358154296875,297.1499938964844,293.1499938964844,0.1379026025533676,-2303.439697265625,304.17193603515625,0.7890795469284058,0.2065326422452926,0.1464799791574478,293.18414306640625,297.1499938964844,293.1499938964844,0.3375422060489654,-6351.796875,304.160400390625,0.9990000128746032,0.4899879992008209,0.4042766392230987,293.3617858886719,297.1499938964844,293.1499938964844,0.0060918563976883,-2190.510009765625,298.94390869140625,0.4795143902301788,0.050000000745058,0.2331513911485672,291.1571350097656,291.1499938964844,260.1573181152344,258.5304260253906,280.1075439453125,294.4751892089844,291.1600952148437,1.0,0.2589635848999023,0.7538784146308899,0.7538784146308899,1.0,1.0,-1.1195695400238037,0.4689407348632812,0.6506288647651672,0.1989972442388534,0.0,0.0,0.5985092520713806,53.07890319824219,49.0,52.12646484375,-12523.7509765625,180.7423858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3518371582031,307.62677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21484375,18000.0,0.0,0.0,0.2831065952777862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334134340286255,0.633419930934906,-6.517276688100537e-06,0.0,0.0002873172052204,0.0,0.0,46.65099334716797,0.0,0.0,0.0,0.4180217981338501,4.0,0.0,1.0
570420,293.17694091796875,297.1499938964844,293.1499938964844,0.0597726814448833,-1557.1966552734375,304.1533508300781,0.6383922696113586,0.1084675043821334,0.0993115529417991,294.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.4806435406208038,0.050000000745058,0.0491290092468261,293.33624267578125,297.1499938964844,293.1499938964844,0.1337211728096008,-2247.1396484375,304.1716003417969,0.7845468521118164,0.2017372399568557,0.1431121081113815,293.17803955078125,297.1499938964844,293.1499938964844,0.3342843949794769,-6302.5595703125,304.16217041015625,0.9990000128746032,0.4903717935085296,0.4016790688037872,293.3625183105469,297.1499938964844,293.1499938964844,0.0060102581046521,-2164.9912109375,298.8764343261719,0.4806435406208038,0.050000000745058,0.2330468744039535,291.1767883300781,291.1499938964844,260.1401062011719,258.5145263671875,280.0956726074219,294.4610290527344,291.17828369140625,1.0,0.257338285446167,0.7537084817886353,0.7537084817886353,1.0,1.0,-1.1116385459899902,0.4655161499977112,0.6461224555969238,0.1968423277139663,0.0,0.0,0.593479335308075,52.40938568115234,52.0,30.79698371887207,-12441.078125,177.07972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3978881835937,307.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.04296875,18000.0,0.0,0.0,0.2857721745967865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242091655731201,0.6242156028747559,-6.455765742430231e-06,0.0,0.0002900224353652,0.0,0.0,45.36257553100586,0.0,0.0,0.0,0.4146312475204468,4.0,0.0,1.0
570480,293.17694091796875,297.1499938964844,293.1499938964844,0.0597726814448833,-1557.1966552734375,304.1533508300781,0.6383922696113586,0.1084675043821334,0.0993115529417991,294.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.4806435406208038,0.050000000745058,0.0491290092468261,293.33624267578125,297.1499938964844,293.1499938964844,0.1337211728096008,-2247.1396484375,304.1716003417969,0.7845468521118164,0.2017372399568557,0.1431121081113815,293.17803955078125,297.1499938964844,293.1499938964844,0.3342843949794769,-6302.5595703125,304.16217041015625,0.9990000128746032,0.4903717935085296,0.4016790688037872,293.3625183105469,297.1499938964844,293.1499938964844,0.0060102581046521,-2164.9912109375,298.8764343261719,0.4806435406208038,0.050000000745058,0.2330468744039535,291.1767883300781,291.1499938964844,260.1401062011719,258.5145263671875,280.0956726074219,294.4610290527344,291.17828369140625,1.0,0.257338285446167,0.7537084817886353,0.7537084817886353,1.0,1.0,-1.1116385459899902,0.4655161499977112,0.6461224555969238,0.1968423277139663,0.0,0.0,0.593479335308075,52.40938568115234,52.0,30.79698371887207,-12441.078125,177.07972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3978881835937,307.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.04296875,18000.0,0.0,0.0,0.2857721745967865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242091655731201,0.6242156028747559,-6.455765742430231e-06,0.0,0.0002900224353652,0.0,0.0,45.36257553100586,0.0,0.0,0.0,0.4146312475204468,4.0,0.0,1.0
570540,293.176025390625,297.1499938964844,293.1499938964844,0.059304766356945,-1549.0706787109375,304.15301513671875,0.637161374092102,0.1079722791910171,0.0988643690943718,294.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.4803714454174042,0.050000000745058,0.0491343699395656,293.3365173339844,297.1499938964844,293.1499938964844,0.1297383159399032,-2193.296142578125,304.1710205078125,0.7778621315956116,0.1969652473926544,0.1397857218980789,293.176513671875,297.1499938964844,293.1499938964844,0.3343918621540069,-6305.89794921875,304.1578063964844,0.9990000128746032,0.489980399608612,0.4023072421550751,293.363037109375,297.1499938964844,293.1499938964844,0.0059366947971284,-2142.52783203125,298.80535888671875,0.4803714454174042,0.050000000745058,0.2330722957849502,291.1862487792969,291.1499938964844,260.1226501464844,258.4984741210937,280.08709716796875,294.4591064453125,291.186767578125,1.0,0.2571289539337158,0.7535384893417358,0.7535384893417358,1.0,1.0,-1.1078987121582031,0.4639644920825958,0.6439341902732849,0.1955970227718353,0.0,0.0,0.5879201292991638,52.48775863647461,55.0,14.879907608032228,-12396.9697265625,176.11009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5092468261719,307.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18097.9765625,18000.0,0.0,0.0,0.2874584496021271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134276986122131,0.6134340763092041,-6.37788843960152e-06,0.0,0.0002917337696999,0.0,0.0,43.84868621826172,0.0,0.0,0.0,0.4105869829654693,4.0,0.0,1.0
570600,293.176025390625,297.1499938964844,293.1499938964844,0.059304766356945,-1549.0706787109375,304.15301513671875,0.637161374092102,0.1079722791910171,0.0988643690943718,294.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.4803714454174042,0.050000000745058,0.0491343699395656,293.3365173339844,297.1499938964844,293.1499938964844,0.1297383159399032,-2193.296142578125,304.1710205078125,0.7778621315956116,0.1969652473926544,0.1397857218980789,293.176513671875,297.1499938964844,293.1499938964844,0.3343918621540069,-6305.89794921875,304.1578063964844,0.9990000128746032,0.489980399608612,0.4023072421550751,293.363037109375,297.1499938964844,293.1499938964844,0.0059366947971284,-2142.52783203125,298.80535888671875,0.4803714454174042,0.050000000745058,0.2330722957849502,291.1862487792969,291.1499938964844,260.1226501464844,258.4984741210937,280.08709716796875,294.4591064453125,291.186767578125,1.0,0.2571289539337158,0.7535384893417358,0.7535384893417358,1.0,1.0,-1.1078987121582031,0.4639644920825958,0.6439341902732849,0.1955970227718353,0.0,0.0,0.5879201292991638,52.48775863647461,55.0,14.879907608032228,-12396.9697265625,176.11009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5092468261719,307.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18097.9765625,18000.0,0.0,0.0,0.2874584496021271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134276986122131,0.6134340763092041,-6.37788843960152e-06,0.0,0.0002917337696999,0.0,0.0,43.84868621826172,0.0,0.0,0.0,0.4105869829654693,4.0,0.0,1.0
570660,293.17510986328125,297.1499938964844,293.1499938964844,0.0589223578572273,-1542.527099609375,304.15264892578125,0.6347407698631287,0.1074940115213394,0.098458208143711,294.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.4789755940437317,0.050000000745058,0.0491616651415824,293.3367614746094,297.1499938964844,293.1499938964844,0.1258944272994995,-2141.086669921875,304.1704406738281,0.7695233821868896,0.1921887695789337,0.1364765912294387,293.1795959472656,297.1499938964844,293.1499938964844,0.3372762799263,-6351.85205078125,304.1503601074219,0.9990000128746032,0.4886891543865204,0.4055091738700866,293.3635559082031,297.1499938964844,293.1499938964844,0.0058688148856163,-2122.260986328125,298.7308654785156,0.4789755940437317,0.050000000745058,0.2332017719745636,291.187744140625,291.1499938964844,260.10504150390625,258.4822998046875,280.0821838378906,294.4677124023437,291.18756103515625,1.0,0.2580488622188568,0.7533370852470398,0.7533370852470398,1.0,1.0,-1.1074694395065308,0.4638740420341491,0.6435954570770264,0.1950961798429489,0.0,0.0,0.5827187299728394,53.16487503051758,58.0,3.185933351516724,-12383.611328125,177.25819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65533447265625,307.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.6015625,18000.0,0.0,0.0,0.2882732152938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027446389198303,0.6027509570121765,-6.298228527157335e-06,0.0,0.0002925606677308,0.0,0.0,42.36533737182617,0.0,0.0,0.0,0.4065737426280975,4.0,0.0,1.0
570720,293.17510986328125,297.1499938964844,293.1499938964844,0.0589223578572273,-1542.527099609375,304.15264892578125,0.6347407698631287,0.1074940115213394,0.098458208143711,294.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.4789755940437317,0.050000000745058,0.0491616651415824,293.3367614746094,297.1499938964844,293.1499938964844,0.1258944272994995,-2141.086669921875,304.1704406738281,0.7695233821868896,0.1921887695789337,0.1364765912294387,293.1795959472656,297.1499938964844,293.1499938964844,0.3372762799263,-6351.85205078125,304.1503601074219,0.9990000128746032,0.4886891543865204,0.4055091738700866,293.3635559082031,297.1499938964844,293.1499938964844,0.0058688148856163,-2122.260986328125,298.7308654785156,0.4789755940437317,0.050000000745058,0.2332017719745636,291.187744140625,291.1499938964844,260.10504150390625,258.4822998046875,280.0821838378906,294.4677124023437,291.18756103515625,1.0,0.2580488622188568,0.7533370852470398,0.7533370852470398,1.0,1.0,-1.1074694395065308,0.4638740420341491,0.6435954570770264,0.1950961798429489,0.0,0.0,0.5827187299728394,53.16487503051758,58.0,3.185933351516724,-12383.611328125,177.25819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65533447265625,307.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.6015625,18000.0,0.0,0.0,0.2882732152938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027446389198303,0.6027509570121765,-6.298228527157335e-06,0.0,0.0002925606677308,0.0,0.0,42.36533737182617,0.0,0.0,0.0,0.4065737426280975,4.0,0.0,1.0
570780,293.1743469238281,297.1499938964844,293.1499938964844,0.0585895217955112,-1536.9022216796875,304.1523132324219,0.6314128637313843,0.1070156767964363,0.098072201013565,294.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4766571521759033,0.050000000745058,0.0492066890001297,293.33709716796875,297.1499938964844,293.1499938964844,0.1221323907375335,-2089.70263671875,304.1698913574219,0.7600224614143372,0.1873892694711685,0.1331668496131897,293.18682861328125,297.1499938964844,293.1499938964844,0.3423948287963867,-6431.390625,304.1416931152344,0.9990000128746032,0.4864838421344757,0.4107382893562317,293.3642578125,297.1499938964844,293.1499938964844,0.005804662592709,-2103.387451171875,298.6535949707031,0.4766571521759033,0.050000000745058,0.233415350317955,291.18408203125,291.1499938964844,260.08721923828125,258.466064453125,280.0806884765625,294.4850158691406,291.1834716796875,1.0,0.2598597705364227,0.753135621547699,0.753135621547699,1.0,1.0,-1.109619379043579,0.4649122953414917,0.6447071433067322,0.1952134668827057,0.0,0.0,0.57837975025177,54.32518005371094,61.0,-4.52863073348999,-12395.123046875,180.09320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101806640625,307.8206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.66015625,18000.0,0.0,0.0,0.2883912026882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934895277023315,0.593495786190033,-6.227845460671233e-06,0.0,0.0002926804299931,0.0,0.0,41.09748458862305,0.0,0.0,0.0,0.4030945599079132,4.0,0.0,1.0
570840,293.1743469238281,297.1499938964844,293.1499938964844,0.0585895217955112,-1536.9022216796875,304.1523132324219,0.6314128637313843,0.1070156767964363,0.098072201013565,294.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4766571521759033,0.050000000745058,0.0492066890001297,293.33709716796875,297.1499938964844,293.1499938964844,0.1221323907375335,-2089.70263671875,304.1698913574219,0.7600224614143372,0.1873892694711685,0.1331668496131897,293.18682861328125,297.1499938964844,293.1499938964844,0.3423948287963867,-6431.390625,304.1416931152344,0.9990000128746032,0.4864838421344757,0.4107382893562317,293.3642578125,297.1499938964844,293.1499938964844,0.005804662592709,-2103.387451171875,298.6535949707031,0.4766571521759033,0.050000000745058,0.233415350317955,291.18408203125,291.1499938964844,260.08721923828125,258.466064453125,280.0806884765625,294.4850158691406,291.1834716796875,1.0,0.2598597705364227,0.753135621547699,0.753135621547699,1.0,1.0,-1.109619379043579,0.4649122953414917,0.6447071433067322,0.1952134668827057,0.0,0.0,0.57837975025177,54.32518005371094,61.0,-4.52863073348999,-12395.123046875,180.09320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101806640625,307.8206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.66015625,18000.0,0.0,0.0,0.2883912026882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934895277023315,0.593495786190033,-6.227845460671233e-06,0.0,0.0002926804299931,0.0,0.0,41.09748458862305,0.0,0.0,0.0,0.4030945599079132,4.0,0.0,1.0
570900,293.17401123046875,297.1499938964844,293.1499938964844,0.0584339872002601,-1534.29296875,304.1521911621094,0.6294813752174377,0.1067730858922004,0.0978823229670524,294.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4751905500888824,0.050000000745058,0.0492348596453666,293.3373107910156,297.1499938964844,293.1499938964844,0.1202704235911369,-2064.15380859375,304.1696472167969,0.7549747228622437,0.1849775314331054,0.1315083056688308,293.1917724609375,297.1499938964844,293.1499938964844,0.3456565141677856,-6481.51416015625,304.1372985839844,0.9990000128746032,0.4850441217422485,0.4139769077301025,293.3646850585937,297.1499938964844,293.1499938964844,0.0057734898291528,-2094.27783203125,298.6140441894531,0.4751905500888824,0.050000000745058,0.2335489839315414,291.1809387207031,291.1499938964844,260.0782470703125,258.4579162597656,280.0811767578125,294.4964599609375,291.18017578125,1.0,0.2610404789447784,0.7530348896980286,0.7530348896980286,1.0,1.0,-1.1114819049835205,0.4657724499702453,0.6457093954086304,0.1954717338085174,0.0,0.0,0.5766318440437317,55.05937194824219,61.0,-7.22303295135498,-12408.4052734375,182.0449066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8845520019531,307.8568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.34765625,18000.0,0.0,0.0,0.288250207901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896281003952026,0.5896342992782593,-6.197997208801098e-06,0.0,0.000292537297355,0.0,0.0,40.57270050048828,0.0,0.0,0.0,0.401641309261322,4.0,0.0,1.0
570960,293.1737060546875,297.1499938964844,293.1499938964844,0.0582823380827903,-1531.7574462890625,304.1520690917969,0.6274073719978333,0.1065272018313407,0.0976928025484085,294.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.4735347330570221,0.050000000745058,0.0492662750184536,293.3375549316406,297.1499938964844,293.1499938964844,0.1184162497520446,-2038.62939453125,304.1694641113281,0.7497991919517517,0.1825573146343231,0.1298461109399795,293.197509765625,297.1499938964844,293.1499938964844,0.3493122160434723,-6537.3359375,304.1329650878906,0.9990000128746032,0.4833901226520538,0.4175590872764587,293.3651428222656,297.1499938964844,293.1499938964844,0.0057428670115768,-2085.347412109375,298.5740051269531,0.4735347330570221,0.050000000745058,0.2336979955434799,291.1771850585937,291.1499938964844,260.0692443847656,258.44976806640625,280.0826721191406,294.5095520019531,291.17633056640625,1.0,0.2623734176158905,0.7528868317604065,0.7528868317604065,1.0,1.0,-1.1137751340866089,0.4668108522891998,0.6469642519950867,0.1958384364843368,0.0,0.0,0.5751922130584717,55.88175201416016,49.0,-9.26471710205078,-12425.673828125,184.3015289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,307.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.08984375,18000.0,0.0,0.0,0.2880138158798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863484740257263,0.586354672908783,-6.172257144498872e-06,0.0,0.0002922973944805,0.0,0.0,40.128074645996094,0.0,0.0,0.0,0.4004043638706207,4.0,0.0,1.0
571020,293.1729736328125,297.1499938964844,293.1499938964844,0.0578297860920429,-1523.940185546875,304.1521301269531,0.628510057926178,0.1060775965452194,0.0972388163208961,294.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4755033552646637,0.050000000745058,0.0492289066314697,293.3378601074219,297.1499938964844,293.1499938964844,0.1145176887512207,-1984.4468994140625,304.16949462890625,0.745941162109375,0.1777466684579849,0.1264535188674926,293.2039794921875,297.1499938964844,293.1499938964844,0.3454259932041168,-6474.1474609375,304.1457214355469,0.9990000128746032,0.4808448851108551,0.4132915139198303,293.3660583496094,297.1499938964844,293.1499938964844,0.0056667309254407,-2061.515625,298.49908447265625,0.4755033552646637,0.050000000745058,0.2335207462310791,291.1816711425781,291.1499938964844,260.0511474609375,258.4334411621094,280.08935546875,294.52392578125,291.1843566894531,1.0,0.2594184279441833,0.7525905966758728,0.7525905966758728,1.0,1.0,-1.103786587715149,0.4624022841453552,0.6413843035697937,0.1933806240558624,0.0,0.0,0.5710830092430115,54.80268096923828,37.0,13.755372047424316,-12369.3974609375,179.23341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08697509765625,307.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.609375,18000.0,0.0,0.0,0.2872055768966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800442099571228,0.5800503492355347,-6.128400400484679e-06,0.0,0.0002914771321229,0.0,0.0,39.31108856201172,0.0,0.0,0.0,0.3980322182178497,4.0,0.0,1.0
571080,293.1729736328125,297.1499938964844,293.1499938964844,0.0578297860920429,-1523.940185546875,304.1521301269531,0.628510057926178,0.1060775965452194,0.0972388163208961,294.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4755033552646637,0.050000000745058,0.0492289066314697,293.3378601074219,297.1499938964844,293.1499938964844,0.1145176887512207,-1984.4468994140625,304.16949462890625,0.745941162109375,0.1777466684579849,0.1264535188674926,293.2039794921875,297.1499938964844,293.1499938964844,0.3454259932041168,-6474.1474609375,304.1457214355469,0.9990000128746032,0.4808448851108551,0.4132915139198303,293.3660583496094,297.1499938964844,293.1499938964844,0.0056667309254407,-2061.515625,298.49908447265625,0.4755033552646637,0.050000000745058,0.2335207462310791,291.1816711425781,291.1499938964844,260.0511474609375,258.4334411621094,280.08935546875,294.52392578125,291.1843566894531,1.0,0.2594184279441833,0.7525905966758728,0.7525905966758728,1.0,1.0,-1.103786587715149,0.4624022841453552,0.6413843035697937,0.1933806240558624,0.0,0.0,0.5710830092430115,54.80268096923828,37.0,13.755372047424316,-12369.3974609375,179.23341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08697509765625,307.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.609375,18000.0,0.0,0.0,0.2872055768966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800442099571228,0.5800503492355347,-6.128400400484679e-06,0.0,0.0002914771321229,0.0,0.0,39.31108856201172,0.0,0.0,0.0,0.3980322182178497,4.0,0.0,1.0
571140,293.17193603515625,297.1499938964844,293.1499938964844,0.0572045594453811,-1512.8538818359375,304.1524658203125,0.6344834566116333,0.1057023033499717,0.0967674851417541,294.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.4817745387554168,0.050000000745058,0.049107052385807,293.3377380371094,297.1499938964844,293.1499938964844,0.1103844866156578,-1926.2301025390625,304.1698913574219,0.7477676272392273,0.1730098724365234,0.1230429857969284,293.1958312988281,297.1499938964844,293.1499938964844,0.3309487104415893,-6248.27978515625,304.1714782714844,0.9990000128746032,0.4811005294322967,0.3990592360496521,293.36651611328125,297.1499938964844,293.1499938964844,0.005574048962444,-2030.2318115234373,298.4369201660156,0.4817745387554168,0.050000000745058,0.2329427152872085,291.2130126953125,291.1499938964844,260.032958984375,258.4171142578125,280.0845642089844,294.5030822753906,291.2169189453125,1.0,0.2523041665554046,0.7522943615913391,0.7522943615913391,1.0,1.0,-1.0812088251113892,0.4524520635604858,0.6287568211555481,0.1880885362625122,0.0,0.0,0.5606920123100281,51.42446517944336,40.0,38.53619384765625,-12184.8486328125,166.32537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,308.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18147.681640625,18000.0,0.0,0.0,0.2855755984783172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644597411155701,0.5644657611846924,-6.038890660420293e-06,0.0,0.0002898229286074,0.0,0.0,37.43116760253906,0.0,0.0,0.0,0.3925265669822693,4.0,0.0,1.0
571200,293.17193603515625,297.1499938964844,293.1499938964844,0.0572045594453811,-1512.8538818359375,304.1524658203125,0.6344834566116333,0.1057023033499717,0.0967674851417541,294.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.4817745387554168,0.050000000745058,0.049107052385807,293.3377380371094,297.1499938964844,293.1499938964844,0.1103844866156578,-1926.2301025390625,304.1698913574219,0.7477676272392273,0.1730098724365234,0.1230429857969284,293.1958312988281,297.1499938964844,293.1499938964844,0.3309487104415893,-6248.27978515625,304.1714782714844,0.9990000128746032,0.4811005294322967,0.3990592360496521,293.36651611328125,297.1499938964844,293.1499938964844,0.005574048962444,-2030.2318115234373,298.4369201660156,0.4817745387554168,0.050000000745058,0.2329427152872085,291.2130126953125,291.1499938964844,260.032958984375,258.4171142578125,280.0845642089844,294.5030822753906,291.2169189453125,1.0,0.2523041665554046,0.7522943615913391,0.7522943615913391,1.0,1.0,-1.0812088251113892,0.4524520635604858,0.6287568211555481,0.1880885362625122,0.0,0.0,0.5606920123100281,51.42446517944336,40.0,38.53619384765625,-12184.8486328125,166.32537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,308.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18147.681640625,18000.0,0.0,0.0,0.2855755984783172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644597411155701,0.5644657611846924,-6.038890660420293e-06,0.0,0.0002898229286074,0.0,0.0,37.43116760253906,0.0,0.0,0.0,0.3925265669822693,4.0,0.0,1.0
571260,293.1707763671875,297.1499938964844,293.1499938964844,0.0567247495055198,-1504.424072265625,304.1524353027344,0.6385800838470459,0.1053803488612175,0.0963938385248184,294.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.4858525693416595,0.050000000745058,0.0490277782082557,293.3372802734375,297.1499938964844,293.1499938964844,0.1064788848161697,-1870.9564208984373,304.16973876953125,0.7470093369483948,0.1683454811573028,0.1197184771299362,293.179931640625,297.1499938964844,293.1499938964844,0.3207738101482391,-6092.58544921875,304.1807556152344,0.9990000128746032,0.4831670522689819,0.3895179331302643,293.3664245605469,297.1499938964844,293.1499938964844,0.0054901530966162,-2002.3106689453125,298.3731384277344,0.4858525693416595,0.050000000745058,0.2325666844844818,291.2367553710937,291.1499938964844,260.0146484375,258.4008483886719,280.0661926269531,294.4668884277344,291.237060546875,1.0,0.2478820085525512,0.7521562576293945,0.7521562576293945,1.0,1.0,-1.0647655725479126,0.4452728927135467,0.6194926500320435,0.1841593831777572,0.0,0.0,0.5471611618995667,49.2049446105957,43.0,22.96209144592285,-11993.2353515625,157.64393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,308.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18203.53515625,18000.0,0.0,0.0,0.2827942371368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404130220413208,0.5404189229011536,-5.890444754186319e-06,0.0,0.0002870001771952,0.0,0.0,34.587791442871094,0.0,0.0,0.0,0.384123146533966,4.0,0.0,1.0
571320,293.1707763671875,297.1499938964844,293.1499938964844,0.0567247495055198,-1504.424072265625,304.1524353027344,0.6385800838470459,0.1053803488612175,0.0963938385248184,294.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.4858525693416595,0.050000000745058,0.0490277782082557,293.3372802734375,297.1499938964844,293.1499938964844,0.1064788848161697,-1870.9564208984373,304.16973876953125,0.7470093369483948,0.1683454811573028,0.1197184771299362,293.179931640625,297.1499938964844,293.1499938964844,0.3207738101482391,-6092.58544921875,304.1807556152344,0.9990000128746032,0.4831670522689819,0.3895179331302643,293.3664245605469,297.1499938964844,293.1499938964844,0.0054901530966162,-2002.3106689453125,298.3731384277344,0.4858525693416595,0.050000000745058,0.2325666844844818,291.2367553710937,291.1499938964844,260.0146484375,258.4008483886719,280.0661926269531,294.4668884277344,291.237060546875,1.0,0.2478820085525512,0.7521562576293945,0.7521562576293945,1.0,1.0,-1.0647655725479126,0.4452728927135467,0.6194926500320435,0.1841593831777572,0.0,0.0,0.5471611618995667,49.2049446105957,43.0,22.96209144592285,-11993.2353515625,157.64393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,308.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18203.53515625,18000.0,0.0,0.0,0.2827942371368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404130220413208,0.5404189229011536,-5.890444754186319e-06,0.0,0.0002870001771952,0.0,0.0,34.587791442871094,0.0,0.0,0.0,0.384123146533966,4.0,0.0,1.0
571380,293.1695251464844,297.1499938964844,293.1499938964844,0.0564922541379928,-1500.5966796875,304.1520080566406,0.6404102444648743,0.1051096022129058,0.0961026325821876,294.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320861816406,0.4878337979316711,0.050000000745058,0.048989925533533,293.3365173339844,297.1499938964844,293.1499938964844,0.1029534488916397,-1821.0643310546875,304.1690368652344,0.7433590292930603,0.1637529730796814,0.1164728626608848,293.1678771972656,297.1499938964844,293.1499938964844,0.315979540348053,-6021.8603515625,304.17828369140625,0.9990000128746032,0.484863668680191,0.3848769664764404,293.3658447265625,297.1499938964844,293.1499938964844,0.0054210065864026,-1981.042724609375,298.2974853515625,0.4878337979316711,0.050000000745058,0.2323871254920959,291.2309875488281,291.1499938964844,259.9963073730469,258.3846740722656,280.0509338378906,294.4440612792969,291.22955322265625,1.0,0.2454256564378738,0.75201815366745,0.75201815366745,1.0,1.0,-1.0546871423721311,0.4408945441246032,0.6137925982475281,0.1816940605640411,0.0,0.0,0.5365927815437317,48.11671447753906,46.0,-3.799819469451904,-11855.611328125,152.92098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584777832031,308.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.28125,18000.0,0.0,0.0,0.2790549099445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192831754684448,0.5192888975143433,-5.747651357523864e-06,0.0,0.0002832052705343,0.0,0.0,32.14090347290039,0.0,0.0,0.0,0.3766713440418243,4.0,0.0,1.0
571440,293.1695251464844,297.1499938964844,293.1499938964844,0.0564922541379928,-1500.5966796875,304.1520080566406,0.6404102444648743,0.1051096022129058,0.0961026325821876,294.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320861816406,0.4878337979316711,0.050000000745058,0.048989925533533,293.3365173339844,297.1499938964844,293.1499938964844,0.1029534488916397,-1821.0643310546875,304.1690368652344,0.7433590292930603,0.1637529730796814,0.1164728626608848,293.1678771972656,297.1499938964844,293.1499938964844,0.315979540348053,-6021.8603515625,304.17828369140625,0.9990000128746032,0.484863668680191,0.3848769664764404,293.3658447265625,297.1499938964844,293.1499938964844,0.0054210065864026,-1981.042724609375,298.2974853515625,0.4878337979316711,0.050000000745058,0.2323871254920959,291.2309875488281,291.1499938964844,259.9963073730469,258.3846740722656,280.0509338378906,294.4440612792969,291.22955322265625,1.0,0.2454256564378738,0.75201815366745,0.75201815366745,1.0,1.0,-1.0546871423721311,0.4408945441246032,0.6137925982475281,0.1816940605640411,0.0,0.0,0.5365927815437317,48.11671447753906,46.0,-3.799819469451904,-11855.611328125,152.92098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584777832031,308.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.28125,18000.0,0.0,0.0,0.2790549099445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192831754684448,0.5192888975143433,-5.747651357523864e-06,0.0,0.0002832052705343,0.0,0.0,32.14090347290039,0.0,0.0,0.0,0.3766713440418243,4.0,0.0,1.0
571500,293.1688842773437,297.1499938964844,293.1499938964844,0.0564235374331474,-1499.5390625,304.1517639160156,0.6406448483467102,0.1049908399581909,0.095984436571598,294.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257080078125,0.4882244169712066,0.050000000745058,0.0489825494587421,293.3360900878906,297.1499938964844,293.1499938964844,0.1012597009539604,-1797.0107421875,304.16864013671875,0.740698516368866,0.1614782661199569,0.1148753613233566,293.1638488769531,297.1499938964844,293.1499938964844,0.3150389194488525,-6009.23046875,304.17486572265625,0.9990000128746032,0.4854260683059692,0.3839645981788635,293.3655090332031,297.1499938964844,293.1499938964844,0.0053894654847681,-1971.597900390625,298.25811767578125,0.4882244169712066,0.050000000745058,0.2323521226644516,291.2241516113281,291.1499938964844,259.9870910644531,258.3766174316406,280.04510498046875,294.4378967285156,291.2222900390625,1.0,0.2448172271251678,0.7519491314888,0.7519491314888,1.0,1.0,-1.0514811277389526,0.439511090517044,0.6119700074195862,0.1808748096227646,0.0,0.0,0.5323264598846436,47.88810729980469,46.0,-12.675652503967283,-11807.185546875,151.64442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7571716308594,308.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18147.93359375,18000.0,0.0,0.0,0.2769494652748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107660889625549,0.5107718110084534,-5.68977384318714e-06,0.0,0.000281068496406,0.0,0.0,31.18299674987793,0.0,0.0,0.0,0.3736706674098968,4.0,0.0,1.0
571560,293.168212890625,297.1499938964844,293.1499938964844,0.0563785172998905,-1498.906005859375,304.1515197753906,0.6404792666435242,0.1048793420195579,0.0958802253007888,294.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174377441406,0.488270491361618,0.050000000745058,0.0489816926419734,293.3356018066406,297.1499938964844,293.1499938964844,0.0995996743440628,-1773.37255859375,304.16827392578125,0.7375649213790894,0.1592129021883011,0.113290287554264,293.1612243652344,297.1499938964844,293.1499938964844,0.3149390816688537,-6009.61328125,304.1705017089844,0.9990000128746032,0.4857679009437561,0.3838571012020111,293.3651428222656,297.1499938964844,293.1499938964844,0.0053592934273183,-1962.6907958984373,298.2179260253906,0.488270491361618,0.050000000745058,0.2323480546474456,291.21551513671875,291.1499938964844,259.9779052734375,258.3685913085937,280.0402526855469,294.43487548828125,291.2132568359375,1.0,0.2445625066757202,0.7519113421440125,0.7519113421440125,1.0,1.0,-1.0493178367614746,0.4385885894298553,0.6107292771339417,0.180296242237091,0.0,0.0,0.5288171768188477,47.837738037109375,49.0,-19.63678741455078,-11770.1201171875,150.97203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8458251953125,308.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18124.935546875,18000.0,0.0,0.0,0.274757444858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035825967788696,0.5035881996154785,-5.640790732286405e-06,0.0,0.0002788438869174,0.0,0.0,30.38753890991211,0.0,0.0,0.0,0.3711482286453247,4.0,0.0,1.0
571620,293.1669921875,297.1499938964844,293.1499938964844,0.0563365817070007,-1498.494140625,304.1510925292969,0.6390953063964844,0.104667492210865,0.0957016497850418,294.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1970520019531,0.4874634742736816,0.050000000745058,0.0489970222115516,293.3346862792969,297.1499938964844,293.1499938964844,0.0963470786809921,-1726.8701171875,304.1676025390625,0.7300754189491272,0.1546972095966339,0.1101465076208114,293.1599426269531,297.1499938964844,293.1499938964844,0.3169434368610382,-6044.169921875,304.1603088378906,0.9990000128746032,0.4857528805732727,0.3857434391975403,293.36456298828125,297.1499938964844,293.1499938964844,0.0053020897321403,-1946.0390625,298.1357116699219,0.4874634742736816,0.050000000745058,0.2324207723140716,291.1947021484375,291.1499938964844,259.9595031738281,258.3526611328125,280.0336303710937,294.43707275390625,291.1921081542969,1.0,0.2449759095907211,0.751835823059082,0.751835823059082,1.0,1.0,-1.0476986169815063,0.4379258155822754,0.6097728610038757,0.1797603517770767,0.0,0.0,0.5242217183113098,48.20232772827149,52.0,-27.919841766357425,-11728.27734375,151.18727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9820556640625,308.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.375,18000.0,0.0,0.0,0.2703196704387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935240447521209,0.4935296177864074,-5.5699260883557145e-06,0.0,0.0002743401273619,0.0,0.0,29.283754348754883,0.0,0.0,0.0,0.3675991892814636,4.0,0.0,1.0
