time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.1669921875,297.1499938964844,293.1499938964844,0.0563365817070007,-1498.494140625,304.1510925292969,0.6390953063964844,0.104667492210865,0.0957016497850418,294.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1970520019531,0.4874634742736816,0.050000000745058,0.0489970222115516,293.3346862792969,297.1499938964844,293.1499938964844,0.0963470786809921,-1726.8701171875,304.1676025390625,0.7300754189491272,0.1546972095966339,0.1101465076208114,293.1599426269531,297.1499938964844,293.1499938964844,0.3169434368610382,-6044.169921875,304.1603088378906,0.9990000128746032,0.4857528805732727,0.3857434391975403,293.36456298828125,297.1499938964844,293.1499938964844,0.0053020897321403,-1946.0390625,298.1357116699219,0.4874634742736816,0.050000000745058,0.2324207723140716,291.1947021484375,291.1499938964844,259.9595031738281,258.3526611328125,280.0336303710937,294.43707275390625,291.1921081542969,1.0,0.2449759095907211,0.751835823059082,0.751835823059082,1.0,1.0,-1.0476986169815063,0.4379258155822754,0.6097728610038757,0.1797603517770767,0.0,0.0,0.5242217183113098,48.20232772827149,52.0,-27.919841766357425,-11728.27734375,151.18727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9820556640625,308.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.375,18000.0,0.0,0.0,0.2703196704387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935240447521209,0.4935296177864074,-5.5699260883557145e-06,0.0,0.0002743401273619,0.0,0.0,29.283754348754883,0.0,0.0,0.0,0.3675991892814636,4.0,0.0,1.0
571740,293.1659240722656,297.1499938964844,293.1499938964844,0.0563221201300621,-1498.5518798828125,304.1507568359375,0.6365599632263184,0.1044563427567482,0.095545619726181,294.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.4856632053852081,0.050000000745058,0.0490315482020378,293.3338623046875,297.1499938964844,293.1499938964844,0.0931298360228538,-1680.673095703125,304.1671142578125,0.7211571335792542,0.1501854956150055,0.1070225834846496,293.1634826660156,297.1499938964844,293.1499938964844,0.3213844895362854,-6115.54345703125,304.14947509765625,0.9990000128746032,0.4847954213619232,0.3899629414081573,293.3641967773437,297.1499938964844,293.1499938964844,0.0052471477538347,-1930.0733642578125,298.0522155761719,0.4856632053852081,0.050000000745058,0.2325845509767532,291.1727294921875,291.1499938964844,259.94110107421875,258.3368835449219,280.03057861328125,294.44830322265625,291.1701965332031,1.0,0.2464145720005035,0.7517602443695068,0.7517602443695068,1.0,1.0,-1.0490634441375732,0.438559740781784,0.6105037331581116,0.179921805858612,0.0,0.0,0.5226662755012512,49.09048843383789,55.0,-30.19446182250977,-11722.6376953125,153.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0512390136719,308.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.19140625,18000.0,0.0,0.0,0.2661391198635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889550805091858,0.4889605939388275,-5.533093826670665e-06,0.0,0.0002700973709579,0.0,0.0,28.769670486450195,0.0,0.0,0.0,0.3659288883209228,4.0,0.0,1.0
571800,293.1659240722656,297.1499938964844,293.1499938964844,0.0563221201300621,-1498.5518798828125,304.1507568359375,0.6365599632263184,0.1044563427567482,0.095545619726181,294.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.4856632053852081,0.050000000745058,0.0490315482020378,293.3338623046875,297.1499938964844,293.1499938964844,0.0931298360228538,-1680.673095703125,304.1671142578125,0.7211571335792542,0.1501854956150055,0.1070225834846496,293.1634826660156,297.1499938964844,293.1499938964844,0.3213844895362854,-6115.54345703125,304.14947509765625,0.9990000128746032,0.4847954213619232,0.3899629414081573,293.3641967773437,297.1499938964844,293.1499938964844,0.0052471477538347,-1930.0733642578125,298.0522155761719,0.4856632053852081,0.050000000745058,0.2325845509767532,291.1727294921875,291.1499938964844,259.94110107421875,258.3368835449219,280.03057861328125,294.44830322265625,291.1701965332031,1.0,0.2464145720005035,0.7517602443695068,0.7517602443695068,1.0,1.0,-1.0490634441375732,0.438559740781784,0.6105037331581116,0.179921805858612,0.0,0.0,0.5226662755012512,49.09048843383789,55.0,-30.19446182250977,-11722.6376953125,153.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0512390136719,308.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.19140625,18000.0,0.0,0.0,0.2661391198635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889550805091858,0.4889605939388275,-5.533093826670665e-06,0.0,0.0002700973709579,0.0,0.0,28.769670486450195,0.0,0.0,0.0,0.3659288883209228,4.0,0.0,1.0
571860,293.1650085449219,297.1499938964844,293.1499938964844,0.0563086532056331,-1498.6031494140625,304.1505126953125,0.6331565380096436,0.1042341515421867,0.09539695084095,294.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4830719828605652,0.050000000745058,0.0490818843245506,293.33319091796875,297.1499938964844,293.1499938964844,0.0899094194173812,-1634.314208984375,304.1667785644531,0.7106863856315613,0.1456655710935592,0.1039060726761818,293.17108154296875,297.1499938964844,293.1499938964844,0.3277761340141296,-6215.77783203125,304.1390380859375,0.9990000128746032,0.4829150736331939,0.3960354924201965,293.3641662597656,297.1499938964844,293.1499938964844,0.005193293094635,-1914.2701416015625,297.9682006835937,0.4830719828605652,0.050000000745058,0.2328233420848846,291.1517639160156,291.1499938964844,259.9227294921875,258.32135009765625,280.0310974121094,294.4667358398437,291.1494445800781,1.0,0.2486699074506759,0.7515654563903809,0.7515654563903809,1.0,1.0,-1.052779197692871,0.4401935040950775,0.6125856637954712,0.1806322783231735,0.0,0.0,0.5238506197929382,50.40890884399414,58.0,-29.08282852172852,-11744.6162109375,156.5104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0474853515625,308.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.2625575959682464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892888963222503,0.4892944395542145,-5.5261839406739455e-06,0.0,0.0002664625935722,0.0,0.0,28.76447105407715,0.0,0.0,0.0,0.3659247756004333,4.0,0.0,1.0
571920,293.1650085449219,297.1499938964844,293.1499938964844,0.0563086532056331,-1498.6031494140625,304.1505126953125,0.6331565380096436,0.1042341515421867,0.09539695084095,294.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4830719828605652,0.050000000745058,0.0490818843245506,293.33319091796875,297.1499938964844,293.1499938964844,0.0899094194173812,-1634.314208984375,304.1667785644531,0.7106863856315613,0.1456655710935592,0.1039060726761818,293.17108154296875,297.1499938964844,293.1499938964844,0.3277761340141296,-6215.77783203125,304.1390380859375,0.9990000128746032,0.4829150736331939,0.3960354924201965,293.3641662597656,297.1499938964844,293.1499938964844,0.005193293094635,-1914.2701416015625,297.9682006835937,0.4830719828605652,0.050000000745058,0.2328233420848846,291.1517639160156,291.1499938964844,259.9227294921875,258.32135009765625,280.0310974121094,294.4667358398437,291.1494445800781,1.0,0.2486699074506759,0.7515654563903809,0.7515654563903809,1.0,1.0,-1.052779197692871,0.4401935040950775,0.6125856637954712,0.1806322783231735,0.0,0.0,0.5238506197929382,50.40890884399414,58.0,-29.08282852172852,-11744.6162109375,156.5104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0474853515625,308.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.2625575959682464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892888963222503,0.4892944395542145,-5.5261839406739455e-06,0.0,0.0002664625935722,0.0,0.0,28.76447105407715,0.0,0.0,0.0,0.3659247756004333,4.0,0.0,1.0
571980,293.1643371582031,297.1499938964844,293.1499938964844,0.0562817938625812,-1498.3936767578125,304.150390625,0.6291236877441406,0.1039948016405105,0.0952463746070861,294.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4798276424407959,0.050000000745058,0.0491453446447849,293.3326721191406,297.1499938964844,293.1499938964844,0.0866645872592926,-1587.58349609375,304.1665954589844,0.6984859108924866,0.141132652759552,0.1007903814315795,293.18212890625,297.1499938964844,293.1499938964844,0.3357239365577698,-6338.44677734375,304.1294860839844,0.9990000128746032,0.480150431394577,0.4035614728927612,293.364501953125,297.1499938964844,293.1499938964844,0.0051397639326751,-1898.3170166015625,297.8839416503906,0.4798276424407959,0.050000000745058,0.2331243604421615,291.1328125,291.1499938964844,259.9043884277344,258.3060302734375,280.0343322753906,294.4909362792969,291.1307983398437,1.0,0.2515695691108703,0.7513706684112549,0.7513706684112549,1.0,1.0,-1.0583288669586182,0.4426159858703613,0.6157128214836121,0.1817980706691742,0.0,0.0,0.5274327993392944,52.083457946777344,61.0,-26.401330947875977,-11787.8408203125,161.05433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.973388671875,308.2679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.345703125,18000.0,0.0,0.0,0.259837806224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939473271369934,0.4939528703689575,-5.545734893530607e-06,0.0,0.0002637023571878,0.0,0.0,29.208057403564453,0.0,0.0,0.0,0.3673945069313049,4.0,0.0,1.0
572040,293.1643371582031,297.1499938964844,293.1499938964844,0.0562817938625812,-1498.3936767578125,304.150390625,0.6291236877441406,0.1039948016405105,0.0952463746070861,294.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4798276424407959,0.050000000745058,0.0491453446447849,293.3326721191406,297.1499938964844,293.1499938964844,0.0866645872592926,-1587.58349609375,304.1665954589844,0.6984859108924866,0.141132652759552,0.1007903814315795,293.18212890625,297.1499938964844,293.1499938964844,0.3357239365577698,-6338.44677734375,304.1294860839844,0.9990000128746032,0.480150431394577,0.4035614728927612,293.364501953125,297.1499938964844,293.1499938964844,0.0051397639326751,-1898.3170166015625,297.8839416503906,0.4798276424407959,0.050000000745058,0.2331243604421615,291.1328125,291.1499938964844,259.9043884277344,258.3060302734375,280.0343322753906,294.4909362792969,291.1307983398437,1.0,0.2515695691108703,0.7513706684112549,0.7513706684112549,1.0,1.0,-1.0583288669586182,0.4426159858703613,0.6157128214836121,0.1817980706691742,0.0,0.0,0.5274327993392944,52.083457946777344,61.0,-26.401330947875977,-11787.8408203125,161.05433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.973388671875,308.2679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.345703125,18000.0,0.0,0.0,0.259837806224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939473271369934,0.4939528703689575,-5.545734893530607e-06,0.0,0.0002637023571878,0.0,0.0,29.208057403564453,0.0,0.0,0.0,0.3673945069313049,4.0,0.0,1.0
572100,293.1640625,297.1499938964844,293.1499938964844,0.0562610365450382,-1498.1507568359375,304.1503601074219,0.6269281506538391,0.1038680225610733,0.0951688215136528,294.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4779829680919647,0.050000000745058,0.0491813123226165,293.3324279785156,297.1499938964844,293.1499938964844,0.0850293040275573,-1564.0570068359375,304.16656494140625,0.6920709609985352,0.1388613581657409,0.0992321446537971,293.188720703125,297.1499938964844,293.1499938964844,0.340179443359375,-6406.5400390625,304.1251220703125,0.9990000128746032,0.4784502387046814,0.4077654778957367,293.3647766113281,297.1499938964844,293.1499938964844,0.0051129856146872,-1890.230712890625,297.8418273925781,0.4779829680919647,0.050000000745058,0.2332949638366699,291.1242370605469,291.1499938964844,259.895263671875,258.2984619140625,280.036865234375,294.50494384765625,291.12237548828125,1.0,0.2532162964344024,0.7512732744216919,0.7512732744216919,1.0,1.0,-1.0616589784622192,0.4440655410289764,0.6175934672355652,0.1825231164693832,0.0,0.0,0.5300194621086121,53.03544235229492,61.0,-24.74165153503418,-11815.9384765625,163.7060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9124755859375,308.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.4140625,18000.0,0.0,0.0,0.2588607370853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977426826953888,0.4977482557296753,-5.56467057322152e-06,0.0,0.0002627107314765,0.0,0.0,29.585973739624023,0.0,0.0,0.0,0.368634968996048,4.0,0.0,1.0
572160,293.163818359375,297.1499938964844,293.1499938964844,0.0562346056103706,-1497.802001953125,304.1503601074219,0.6246381402015686,0.1037367358803749,0.0950894206762313,294.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.4759958386421203,0.050000000745058,0.049219723790884,293.3322448730469,297.1499938964844,293.1499938964844,0.0833839029073715,-1540.4178466796875,304.1665344238281,0.68552565574646,0.1365876942873001,0.097673624753952,293.1958923339844,297.1499938964844,293.1499938964844,0.3448997139930725,-6478.24462890625,304.1210632324219,0.9990000128746032,0.4765511453151703,0.4122083187103271,293.3651428222656,297.1499938964844,293.1499938964844,0.0050861313939094,-1882.0440673828125,297.7997131347656,0.4759958386421203,0.050000000745058,0.2334771901369094,291.1163330078125,291.1499938964844,259.8861694335937,258.2909851074219,280.04010009765625,294.5200500488281,291.1146240234375,1.0,0.2549705803394317,0.7511364221572876,0.7511364221572876,1.0,1.0,-1.0652902126312256,0.4456385672092438,0.6196516752243042,0.1833220273256302,0.0,0.0,0.5330601334571838,54.05353164672852,49.0,-22.89824485778809,-11847.541015625,166.57809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8379821777344,308.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.41015625,18000.0,0.0,0.0,0.258154422044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024082660675049,0.5024138689041138,-5.589256943494547e-06,0.0,0.0002619939041323,0.0,0.0,30.06042861938477,0.0,0.0,0.0,0.3701806962490082,4.0,0.0,1.0
572220,293.1631774902344,297.1499938964844,293.1499938964844,0.0560109093785285,-1493.9691162109375,304.1506042480469,0.6254872679710388,0.103514052927494,0.0948522314429283,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4772548377513885,0.050000000745058,0.0491954497992992,293.3316650390625,297.1499938964844,293.1499938964844,0.0798973143100738,-1490.2998046875,304.1668395996094,0.6791685223579407,0.1320910602807998,0.0945015996694564,293.2048034667969,297.1499938964844,293.1499938964844,0.3427850902080536,-6440.7275390625,304.1348571777344,0.9990000128746032,0.4735530912876129,0.4094049632549286,293.36578369140625,297.1499938964844,293.1499938964844,0.0050191106274724,-1859.8739013671875,297.7227478027344,0.4772548377513885,0.050000000745058,0.2333620190620422,291.1156005859375,291.1499938964844,259.8680114746094,258.2762451171875,280.0478820800781,294.53619384765625,291.1181030273437,1.0,0.2527245283126831,0.7508626580238342,0.7508626580238342,1.0,1.0,-1.0576744079589844,0.4422378540039062,0.6154365539550781,0.1816285550594329,0.0,0.0,0.538151204586029,53.34546661376953,37.0,7.009136199951172,-11821.6025390625,163.14141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6674499511719,308.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.318359375,18000.0,0.0,0.0,0.2574469447135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126081109046936,0.5126137733459473,-5.650317234540125e-06,0.0,0.0002612759417388,0.0,0.0,31.1472225189209,0.0,0.0,0.0,0.3736158609390259,4.0,0.0,1.0
572280,293.1631774902344,297.1499938964844,293.1499938964844,0.0560109093785285,-1493.9691162109375,304.1506042480469,0.6254872679710388,0.103514052927494,0.0948522314429283,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4772548377513885,0.050000000745058,0.0491954497992992,293.3316650390625,297.1499938964844,293.1499938964844,0.0798973143100738,-1490.2998046875,304.1668395996094,0.6791685223579407,0.1320910602807998,0.0945015996694564,293.2048034667969,297.1499938964844,293.1499938964844,0.3427850902080536,-6440.7275390625,304.1348571777344,0.9990000128746032,0.4735530912876129,0.4094049632549286,293.36578369140625,297.1499938964844,293.1499938964844,0.0050191106274724,-1859.8739013671875,297.7227478027344,0.4772548377513885,0.050000000745058,0.2333620190620422,291.1156005859375,291.1499938964844,259.8680114746094,258.2762451171875,280.0478820800781,294.53619384765625,291.1181030273437,1.0,0.2527245283126831,0.7508626580238342,0.7508626580238342,1.0,1.0,-1.0576744079589844,0.4422378540039062,0.6154365539550781,0.1816285550594329,0.0,0.0,0.538151204586029,53.34546661376953,37.0,7.009136199951172,-11821.6025390625,163.14141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6674499511719,308.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.318359375,18000.0,0.0,0.0,0.2574469447135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126081109046936,0.5126137733459473,-5.650317234540125e-06,0.0,0.0002612759417388,0.0,0.0,31.1472225189209,0.0,0.0,0.0,0.3736158609390259,4.0,0.0,1.0
572340,293.1622619628906,297.1499938964844,293.1499938964844,0.0555929131805896,-1486.4700927734375,304.1510925292969,0.6313368082046509,0.1033647879958152,0.0945942997932434,294.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4829484224319458,0.050000000745058,0.0490843653678894,293.3305969238281,297.1499938964844,293.1499938964844,0.0761841759085655,-1436.9998779296875,304.1674194335937,0.6787711381912231,0.1277001202106475,0.0913316160440445,293.19854736328125,297.1499938964844,293.1499938964844,0.3296237289905548,-6233.4208984375,304.1620483398437,0.9990000128746032,0.4733971953392029,0.3963249325752258,293.3660888671875,297.1499938964844,293.1499938964844,0.0049367430619895,-1830.35009765625,297.6618347167969,0.4829484224319458,0.050000000745058,0.2328350991010666,291.1453857421875,291.1499938964844,259.8500061035156,258.2618103027344,280.0415954589844,294.512451171875,291.1494140625,1.0,0.2461656033992767,0.7505888938903809,0.7505888938903809,1.0,1.0,-1.0370991230010986,0.4331586956977844,0.603940486907959,0.1770757585763931,0.0,0.0,0.5369084477424622,50.28130340576172,40.0,36.45227813720703,-11664.5859375,152.02415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227355957031,308.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.2571321427822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142640471458435,0.5142697095870972,-5.677127774106339e-06,0.0,0.0002609564107842,0.0,0.0,31.404584884643555,0.0,0.0,0.0,0.3743613958358764,4.0,0.0,1.0
572400,293.1622619628906,297.1499938964844,293.1499938964844,0.0555929131805896,-1486.4700927734375,304.1510925292969,0.6313368082046509,0.1033647879958152,0.0945942997932434,294.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4829484224319458,0.050000000745058,0.0490843653678894,293.3305969238281,297.1499938964844,293.1499938964844,0.0761841759085655,-1436.9998779296875,304.1674194335937,0.6787711381912231,0.1277001202106475,0.0913316160440445,293.19854736328125,297.1499938964844,293.1499938964844,0.3296237289905548,-6233.4208984375,304.1620483398437,0.9990000128746032,0.4733971953392029,0.3963249325752258,293.3660888671875,297.1499938964844,293.1499938964844,0.0049367430619895,-1830.35009765625,297.6618347167969,0.4829484224319458,0.050000000745058,0.2328350991010666,291.1453857421875,291.1499938964844,259.8500061035156,258.2618103027344,280.0415954589844,294.512451171875,291.1494140625,1.0,0.2461656033992767,0.7505888938903809,0.7505888938903809,1.0,1.0,-1.0370991230010986,0.4331586956977844,0.603940486907959,0.1770757585763931,0.0,0.0,0.5369084477424622,50.28130340576172,40.0,36.45227813720703,-11664.5859375,152.02415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227355957031,308.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.2571321427822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142640471458435,0.5142697095870972,-5.677127774106339e-06,0.0,0.0002609564107842,0.0,0.0,31.404584884643555,0.0,0.0,0.0,0.3743613958358764,4.0,0.0,1.0
572460,293.16119384765625,297.1499938964844,293.1499938964844,0.0552966706454753,-1481.153564453125,304.1512145996094,0.635398268699646,0.1032704859972,0.0944316759705543,294.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4866496920585632,0.050000000745058,0.0490127094089984,293.32916259765625,297.1499938964844,293.1499938964844,0.0726065635681152,-1386.2401123046875,304.1675720214844,0.6758972406387329,0.123416393995285,0.0882692858576774,293.18408203125,297.1499938964844,293.1499938964844,0.3203609585762024,-6090.4853515625,304.1729431152344,0.9990000128746032,0.475101500749588,0.3876505494117737,293.3658142089844,297.1499938964844,293.1499938964844,0.0048605292104184,-1803.2156982421875,297.6006164550781,0.4866496920585632,0.050000000745058,0.2324951887130737,291.1710510253906,291.1499938964844,259.83203125,258.2476806640625,280.0213317871094,294.4698791503906,291.17193603515625,1.0,0.2421871721744537,0.7504852414131165,0.7504852414131165,1.0,1.0,-1.0223175287246704,0.4266473948955536,0.5956701636314392,0.173882707953453,0.0,0.0,0.532058596611023,48.289676666259766,43.0,25.97208595275879,-11502.7861328125,144.6282501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,308.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.27734375,18000.0,0.0,0.0,0.2566304504871368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072544813156128,0.5072601437568665,-5.647780653816881e-06,0.0,0.000260447297478,0.0,0.0,30.709646224975582,0.0,0.0,0.0,0.3721632361412048,4.0,0.0,1.0
572520,293.16119384765625,297.1499938964844,293.1499938964844,0.0552966706454753,-1481.153564453125,304.1512145996094,0.635398268699646,0.1032704859972,0.0944316759705543,294.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4866496920585632,0.050000000745058,0.0490127094089984,293.32916259765625,297.1499938964844,293.1499938964844,0.0726065635681152,-1386.2401123046875,304.1675720214844,0.6758972406387329,0.123416393995285,0.0882692858576774,293.18408203125,297.1499938964844,293.1499938964844,0.3203609585762024,-6090.4853515625,304.1729431152344,0.9990000128746032,0.475101500749588,0.3876505494117737,293.3658142089844,297.1499938964844,293.1499938964844,0.0048605292104184,-1803.2156982421875,297.6006164550781,0.4866496920585632,0.050000000745058,0.2324951887130737,291.1710510253906,291.1499938964844,259.83203125,258.2476806640625,280.0213317871094,294.4698791503906,291.17193603515625,1.0,0.2421871721744537,0.7504852414131165,0.7504852414131165,1.0,1.0,-1.0223175287246704,0.4266473948955536,0.5956701636314392,0.173882707953453,0.0,0.0,0.532058596611023,48.289676666259766,43.0,25.97208595275879,-11502.7861328125,144.6282501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,308.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.27734375,18000.0,0.0,0.0,0.2566304504871368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072544813156128,0.5072601437568665,-5.647780653816881e-06,0.0,0.000260447297478,0.0,0.0,30.709646224975582,0.0,0.0,0.0,0.3721632361412048,4.0,0.0,1.0
572580,293.15997314453125,297.1499938964844,293.1499938964844,0.0552209205925464,-1479.8984375,304.15093994140625,0.6373142600059509,0.1032323092222213,0.0943532139062881,294.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4883557558059692,0.050000000745058,0.0489802844822406,293.3273620605469,297.1499938964844,293.1499938964844,0.0692731887102127,-1339.730224609375,304.1672668457031,0.6702619194984436,0.1192403137683868,0.0853092595934867,293.1730041503906,297.1499938964844,293.1499938964844,0.3161286115646362,-6027.384765625,304.1721496582031,0.9990000128746032,0.4764983355998993,0.3836597502231598,293.36505126953125,297.1499938964844,293.1499938964844,0.0047956528142094,-1781.41845703125,297.5282287597656,0.4883557558059692,0.050000000745058,0.232341393828392,291.1716613769531,291.1499938964844,259.81396484375,258.23370361328125,280.0046691894531,294.4400634765625,291.1711730957031,1.0,0.2400933504104614,0.7503816485404968,0.7503816485404968,1.0,1.0,-1.013655424118042,0.422800213098526,0.5908551812171936,0.172102078795433,0.0,0.0,0.5290145874023438,47.36774826049805,46.0,4.872406482696533,-11397.287109375,140.79876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073486328125,307.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.55859375,18000.0,0.0,0.0,0.2558880746364593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009637475013733,0.5009693503379822,-5.607507318927674e-06,0.0,0.0002596938575152,0.0,0.0,30.030494689941406,0.0,0.0,0.0,0.370015799999237,4.0,0.0,1.0
572640,293.15997314453125,297.1499938964844,293.1499938964844,0.0552209205925464,-1479.8984375,304.15093994140625,0.6373142600059509,0.1032323092222213,0.0943532139062881,294.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4883557558059692,0.050000000745058,0.0489802844822406,293.3273620605469,297.1499938964844,293.1499938964844,0.0692731887102127,-1339.730224609375,304.1672668457031,0.6702619194984436,0.1192403137683868,0.0853092595934867,293.1730041503906,297.1499938964844,293.1499938964844,0.3161286115646362,-6027.384765625,304.1721496582031,0.9990000128746032,0.4764983355998993,0.3836597502231598,293.36505126953125,297.1499938964844,293.1499938964844,0.0047956528142094,-1781.41845703125,297.5282287597656,0.4883557558059692,0.050000000745058,0.232341393828392,291.1716613769531,291.1499938964844,259.81396484375,258.23370361328125,280.0046691894531,294.4400634765625,291.1711730957031,1.0,0.2400933504104614,0.7503816485404968,0.7503816485404968,1.0,1.0,-1.013655424118042,0.422800213098526,0.5908551812171936,0.172102078795433,0.0,0.0,0.5290145874023438,47.36774826049805,46.0,4.872406482696533,-11397.287109375,140.79876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073486328125,307.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.55859375,18000.0,0.0,0.0,0.2558880746364593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009637475013733,0.5009693503379822,-5.607507318927674e-06,0.0,0.0002596938575152,0.0,0.0,30.030494689941406,0.0,0.0,0.0,0.370015799999237,4.0,0.0,1.0
572700,293.1593322753906,297.1499938964844,293.1499938964844,0.0552242845296859,-1480.00048828125,304.1507568359375,0.6376365423202515,0.1032322570681572,0.094342865049839,294.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4886356890201568,0.050000000745058,0.0489750206470489,293.3263854980469,297.1499938964844,293.1499938964844,0.0676468983292579,-1317.263427734375,304.1670837402344,0.6666661500930786,0.1171875745058059,0.0838637202978134,293.1692810058594,297.1499938964844,293.1499938964844,0.315365582704544,-6017.03662109375,304.16949462890625,0.9990000128746032,0.4769346415996551,0.3830069601535797,293.3646240234375,297.1499938964844,293.1499938964844,0.0047655771486461,-1771.4422607421875,297.49102783203125,0.4886356890201568,0.050000000745058,0.2323164194822311,291.1693115234375,291.1499938964844,259.8049011230469,258.22674560546875,279.9981994628906,294.4303283691406,291.1685485839844,1.0,0.2396419942378997,0.7503297924995422,0.7503297924995422,1.0,1.0,-1.011087417602539,0.4216475784778595,0.5894398093223572,0.1715999990701675,0.0,0.0,0.5279589891433716,47.20522689819336,46.0,-1.6760241985321045,-11364.3427734375,139.8643035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398681640625,307.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.890625,18000.0,0.0,0.0,0.2554691135883331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498748630285263,0.4987542033195495,-5.59226964469417e-06,0.0,0.000259268679656,0.0,0.0,29.78870010375977,0.0,0.0,0.0,0.3692372143268585,4.0,0.0,1.0
572760,293.15869140625,297.1499938964844,293.1499938964844,0.0552494563162326,-1480.4871826171875,304.15057373046875,0.6375849843025208,0.1032412052154541,0.0943477824330329,294.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4885852932929992,0.050000000745058,0.0489759817719459,293.32537841796875,297.1499938964844,293.1499938964844,0.0660397708415985,-1295.2088623046875,304.1669006347656,0.6626408100128174,0.1151532232761383,0.0824368223547935,293.1668701171875,297.1499938964844,293.1499938964844,0.3153921663761139,-6018.9501953125,304.1658935546875,0.9990000128746032,0.477165162563324,0.3831245601177215,293.3641662597656,297.1499938964844,293.1499938964844,0.0047365021891891,-1761.864990234375,297.4532165527344,0.4885852932929992,0.050000000745058,0.2323209643363952,291.1656799316406,291.1499938964844,259.7958374023437,258.2198486328125,279.9927062988281,294.4237670898437,291.16461181640625,1.0,0.2395319044589996,0.7503073215484619,0.7503073215484619,1.0,1.0,-1.0095278024673462,0.4209403395652771,0.5885874629020691,0.1713197231292724,0.0,0.0,0.5272714495658875,47.21228790283203,49.0,-6.877439975738525,-11342.025390625,139.48023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,307.9393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.64453125,18000.0,0.0,0.0,0.2550431787967682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970923960208893,0.4970979690551758,-5.5802956921979785e-06,0.0,0.0002588364004623,0.0,0.0,29.60604286193848,0.0,0.0,0.0,0.3686504065990448,4.0,0.0,1.0
572820,293.1574401855469,297.1499938964844,293.1499938964844,0.0553481578826904,-1482.31103515625,304.15020751953125,0.6364957690238953,0.1032757684588432,0.0943916290998458,294.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4876213669776916,0.050000000745058,0.0489942356944084,293.32330322265625,297.1499938964844,293.1499938964844,0.0628620907664299,-1252.0350341796875,304.16656494140625,0.6535577774047852,0.1111263930797576,0.0796277970075607,293.1658020019531,297.1499938964844,293.1499938964844,0.3175380527973175,-6054.95458984375,304.156982421875,0.9990000128746032,0.4769662320613861,0.3853757381439209,293.3633117675781,297.1499938964844,293.1499938964844,0.0046809967607259,-1743.7176513671875,297.3761291503906,0.4876213669776916,0.050000000745058,0.2324075698852539,291.1555480957031,291.1499938964844,259.7776184082031,258.2061462402344,279.98455810546875,294.4189758300781,291.1541748046875,1.0,0.2402041107416153,0.750262439250946,0.750262439250946,1.0,1.0,-1.009035587310791,0.4206782281398773,0.5883574485778809,0.1713202893733978,0.0,0.0,0.5271862149238586,47.67098617553711,52.0,-13.371223449707031,-11327.3916015625,140.14291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37744140625,307.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.443359375,18000.0,0.0,0.0,0.254249632358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958779811859131,0.4958835244178772,-5.568052074522711e-06,0.0,0.0002580310683697,0.0,0.0,29.45695686340332,0.0,0.0,0.0,0.3681783676147461,4.0,0.0,1.0
572880,293.1574401855469,297.1499938964844,293.1499938964844,0.0553481578826904,-1482.31103515625,304.15020751953125,0.6364957690238953,0.1032757684588432,0.0943916290998458,294.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4876213669776916,0.050000000745058,0.0489942356944084,293.32330322265625,297.1499938964844,293.1499938964844,0.0628620907664299,-1252.0350341796875,304.16656494140625,0.6535577774047852,0.1111263930797576,0.0796277970075607,293.1658020019531,297.1499938964844,293.1499938964844,0.3175380527973175,-6054.95458984375,304.156982421875,0.9990000128746032,0.4769662320613861,0.3853757381439209,293.3633117675781,297.1499938964844,293.1499938964844,0.0046809967607259,-1743.7176513671875,297.3761291503906,0.4876213669776916,0.050000000745058,0.2324075698852539,291.1555480957031,291.1499938964844,259.7776184082031,258.2061462402344,279.98455810546875,294.4189758300781,291.1541748046875,1.0,0.2402041107416153,0.750262439250946,0.750262439250946,1.0,1.0,-1.009035587310791,0.4206782281398773,0.5883574485778809,0.1713202893733978,0.0,0.0,0.5271862149238586,47.67098617553711,52.0,-13.371223449707031,-11327.3916015625,140.14291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37744140625,307.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.443359375,18000.0,0.0,0.0,0.254249632358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958779811859131,0.4958835244178772,-5.568052074522711e-06,0.0,0.0002580310683697,0.0,0.0,29.45695686340332,0.0,0.0,0.0,0.3681783676147461,4.0,0.0,1.0
572940,293.15631103515625,297.1499938964844,293.1499938964844,0.0554809495806694,-1484.7203369140625,304.1499328613281,0.6343257427215576,0.1033186540007591,0.0944641083478927,294.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4857043623924255,0.050000000745058,0.0490309670567512,293.3213195800781,297.1499938964844,293.1499938964844,0.0596975535154342,-1209.5968017578125,304.16632080078125,0.6435189247131348,0.1071382462978363,0.0768627077341079,293.1692810058594,297.1499938964844,293.1499938964844,0.3220171928405761,-6126.306640625,304.147216796875,0.9990000128746032,0.4758691489696502,0.3898680806159973,293.3626708984375,297.1499938964844,293.1499938964844,0.004627410788089,-1726.2047119140625,297.2979736328125,0.4857043623924255,0.050000000745058,0.2325817942619323,291.1441650390625,291.1499938964844,259.7593078613281,258.1925048828125,279.97955322265625,294.42352294921875,291.1427917480469,1.0,0.2418687641620636,0.7502174973487854,0.7502174973487854,1.0,1.0,-1.0114481449127195,0.4216915667057037,0.5897565484046936,0.17193503677845,0.0,0.0,0.5287286043167114,48.63153839111328,55.0,-15.566102027893066,-11346.4521484375,142.41070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497009277344,307.89849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.537109375,18000.0,0.0,0.0,0.2536678314208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975279867649078,0.4975335597991943,-5.572690042754402e-06,0.0,0.0002574406098574,0.0,0.0,29.60551643371582,0.0,0.0,0.0,0.3686722218990326,4.0,0.0,1.0
573000,293.15631103515625,297.1499938964844,293.1499938964844,0.0554809495806694,-1484.7203369140625,304.1499328613281,0.6343257427215576,0.1033186540007591,0.0944641083478927,294.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4857043623924255,0.050000000745058,0.0490309670567512,293.3213195800781,297.1499938964844,293.1499938964844,0.0596975535154342,-1209.5968017578125,304.16632080078125,0.6435189247131348,0.1071382462978363,0.0768627077341079,293.1692810058594,297.1499938964844,293.1499938964844,0.3220171928405761,-6126.306640625,304.147216796875,0.9990000128746032,0.4758691489696502,0.3898680806159973,293.3626708984375,297.1499938964844,293.1499938964844,0.004627410788089,-1726.2047119140625,297.2979736328125,0.4857043623924255,0.050000000745058,0.2325817942619323,291.1441650390625,291.1499938964844,259.7593078613281,258.1925048828125,279.97955322265625,294.42352294921875,291.1427917480469,1.0,0.2418687641620636,0.7502174973487854,0.7502174973487854,1.0,1.0,-1.0114481449127195,0.4216915667057037,0.5897565484046936,0.17193503677845,0.0,0.0,0.5287286043167114,48.63153839111328,55.0,-15.566102027893066,-11346.4521484375,142.41070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497009277344,307.89849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.537109375,18000.0,0.0,0.0,0.2536678314208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975279867649078,0.4975335597991943,-5.572690042754402e-06,0.0,0.0002574406098574,0.0,0.0,29.60551643371582,0.0,0.0,0.0,0.3686722218990326,4.0,0.0,1.0
573060,293.1553039550781,297.1499938964844,293.1499938964844,0.0556253157556057,-1487.3162841796875,304.14971923828125,0.6313409805297852,0.1033580899238586,0.0945502072572708,294.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4830315113067627,0.050000000745058,0.0490828827023506,293.3194885253906,297.1499938964844,293.1499938964844,0.0565209649503231,-1167.542236328125,304.1661682128906,0.6329218149185181,0.103174977004528,0.0741280689835548,293.1766662597656,297.1499938964844,293.1499938964844,0.3283683657646179,-6225.4306640625,304.1375732421875,0.9990000128746032,0.4738901555538177,0.3961317241191864,293.3623352050781,297.1499938964844,293.1499938964844,0.0045750332064926,-1708.993408203125,297.21923828125,0.4830315113067627,0.050000000745058,0.2328280657529831,291.1330871582031,291.1499938964844,259.7408752441406,258.178955078125,279.9775085449219,294.4355163574219,291.1318054199219,1.0,0.244319885969162,0.7500603199005127,0.7500603199005127,1.0,1.0,-1.0161442756652832,0.4236942827701568,0.5924500226974487,0.1730158776044845,0.0,0.0,0.5317343473434448,50.00352478027344,58.0,-15.394956588745115,-11391.1923828125,145.99285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017578125,307.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.037109375,18000.0,0.0,0.0,0.2534385025501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018149614334106,0.5018205046653748,-5.5935129239514936e-06,0.0,0.0002572078665252,0.0,0.0,30.03342628479004,0.0,0.0,0.0,0.3700694441795349,4.0,0.0,1.0
573120,293.1553039550781,297.1499938964844,293.1499938964844,0.0556253157556057,-1487.3162841796875,304.14971923828125,0.6313409805297852,0.1033580899238586,0.0945502072572708,294.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4830315113067627,0.050000000745058,0.0490828827023506,293.3194885253906,297.1499938964844,293.1499938964844,0.0565209649503231,-1167.542236328125,304.1661682128906,0.6329218149185181,0.103174977004528,0.0741280689835548,293.1766662597656,297.1499938964844,293.1499938964844,0.3283683657646179,-6225.4306640625,304.1375732421875,0.9990000128746032,0.4738901555538177,0.3961317241191864,293.3623352050781,297.1499938964844,293.1499938964844,0.0045750332064926,-1708.993408203125,297.21923828125,0.4830315113067627,0.050000000745058,0.2328280657529831,291.1330871582031,291.1499938964844,259.7408752441406,258.178955078125,279.9775085449219,294.4355163574219,291.1318054199219,1.0,0.244319885969162,0.7500603199005127,0.7500603199005127,1.0,1.0,-1.0161442756652832,0.4236942827701568,0.5924500226974487,0.1730158776044845,0.0,0.0,0.5317343473434448,50.00352478027344,58.0,-15.394956588745115,-11391.1923828125,145.99285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017578125,307.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.037109375,18000.0,0.0,0.0,0.2534385025501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018149614334106,0.5018205046653748,-5.5935129239514936e-06,0.0,0.0002572078665252,0.0,0.0,30.03342628479004,0.0,0.0,0.0,0.3700694441795349,4.0,0.0,1.0
573180,293.1545104980469,297.1499938964844,293.1499938964844,0.0557687357068061,-1489.87939453125,304.1495666503906,0.6277555227279663,0.103387676179409,0.094640702009201,294.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4797257781028747,0.050000000745058,0.0491475388407707,293.3177490234375,297.1499938964844,293.1499938964844,0.0533206313848495,-1125.698974609375,304.1661071777344,0.6218119859695435,0.0992300286889076,0.0714163407683372,293.18731689453125,297.1499938964844,293.1499938964844,0.3362350463867187,-6346.47314453125,304.1286315917969,0.9990000128746032,0.4710556268692016,0.4037969708442688,293.3622741699219,297.1499938964844,293.1499938964844,0.0045231538824737,-1691.801513671875,297.1402282714844,0.4797257781028747,0.050000000745058,0.2331347614526748,291.1229553222656,291.1499938964844,259.7223815917969,258.1654968261719,279.9776306152344,294.4537658691406,291.121826171875,1.0,0.247396633028984,0.7499030828475952,0.7499030828475952,1.0,1.0,-1.0226434469223022,0.4264912605285644,0.5961522459983826,0.1744783520698547,0.0,0.0,0.5360318422317505,51.71965408325195,46.0,-14.123006820678713,-11455.9892578125,150.68136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,307.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3046875,18000.0,0.0,0.0,0.2536723613739013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085020661354065,0.5085077285766602,-5.629621682601282e-06,0.0,0.0002574451791588,0.0,0.0,30.724889755249023,0.0,0.0,0.0,0.3723030984401703,4.0,0.0,1.0
573240,293.1545104980469,297.1499938964844,293.1499938964844,0.0557687357068061,-1489.87939453125,304.1495666503906,0.6277555227279663,0.103387676179409,0.094640702009201,294.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4797257781028747,0.050000000745058,0.0491475388407707,293.3177490234375,297.1499938964844,293.1499938964844,0.0533206313848495,-1125.698974609375,304.1661071777344,0.6218119859695435,0.0992300286889076,0.0714163407683372,293.18731689453125,297.1499938964844,293.1499938964844,0.3362350463867187,-6346.47314453125,304.1286315917969,0.9990000128746032,0.4710556268692016,0.4037969708442688,293.3622741699219,297.1499938964844,293.1499938964844,0.0045231538824737,-1691.801513671875,297.1402282714844,0.4797257781028747,0.050000000745058,0.2331347614526748,291.1229553222656,291.1499938964844,259.7223815917969,258.1654968261719,279.9776306152344,294.4537658691406,291.121826171875,1.0,0.247396633028984,0.7499030828475952,0.7499030828475952,1.0,1.0,-1.0226434469223022,0.4264912605285644,0.5961522459983826,0.1744783520698547,0.0,0.0,0.5360318422317505,51.71965408325195,46.0,-14.123006820678713,-11455.9892578125,150.68136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,307.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3046875,18000.0,0.0,0.0,0.2536723613739013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085020661354065,0.5085077285766602,-5.629621682601282e-06,0.0,0.0002574451791588,0.0,0.0,30.724889755249023,0.0,0.0,0.0,0.3723030984401703,4.0,0.0,1.0
573300,293.1540832519531,297.1499938964844,293.1499938964844,0.0557984635233879,-1490.4114990234375,304.14959716796875,0.6279040575027466,0.1034130677580833,0.0946547091007232,294.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4798327982425689,0.050000000745058,0.0491454452276229,293.3168640136719,297.1499938964844,293.1499938964844,0.0516711063683033,-1104.297607421875,304.16619873046875,0.618069589138031,0.0972795337438583,0.0700437203049659,293.19219970703125,297.1499938964844,293.1499938964844,0.3363248705863952,-6346.01220703125,304.1324768066406,0.9990000128746032,0.4696238338947296,0.403551310300827,293.3623046875,297.1499938964844,293.1499938964844,0.0044939038343727,-1681.8448486328125,297.1015319824219,0.4798327982425689,0.050000000745058,0.2331248223781585,291.11968994140625,291.1499938964844,259.71307373046875,258.1587829589844,279.98046875,294.4610900878906,291.1199951171875,1.0,0.2467368245124817,0.7498245239257812,0.7498245239257812,1.0,1.0,-1.0207090377807615,0.4255883395671844,0.5951207280158997,0.1741717159748077,0.0,0.0,0.5384047627449036,51.6463737487793,46.0,-5.612000465393066,-11459.7919921875,150.03933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899719238281,307.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.326171875,18000.0,0.0,0.0,0.2539640069007873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126038193702698,0.5126094818115234,-5.653007065120619e-06,0.0,0.0002577411942183,0.0,0.0,31.15937805175781,0.0,0.0,0.0,0.373687207698822,4.0,0.0,1.0
573360,293.1535949707031,297.1499938964844,293.1499938964844,0.0557534508407115,-1489.5299072265625,304.1497497558594,0.6295579075813293,0.1034552603960037,0.0946581065654754,294.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.481291115283966,0.050000000745058,0.0491169244050979,293.3158874511719,297.1499938964844,293.1499938964844,0.0499472580850124,-1081.9498291015625,304.1663818359375,0.6157486438751221,0.0953561440110206,0.0686690881848335,293.193603515625,297.1499938964844,293.1499938964844,0.3330676555633545,-6293.53857421875,304.1416320800781,0.9990000128746032,0.4688101410865783,0.4001850485801697,293.3623046875,297.1499938964844,293.1499938964844,0.0044607729651033,-1669.8104248046875,297.0685119628906,0.481291115283966,0.050000000745058,0.2329895347356796,291.1267395019531,291.1499938964844,259.7037353515625,258.1520690917969,279.9811096191406,294.4587097167969,291.1298522949219,1.0,0.2448987513780594,0.7497175931930542,0.7497175931930542,1.0,1.0,-1.0148285627365112,0.4229484796524048,0.5918801426887512,0.173022836446762,0.0,0.0,0.5393127202987671,50.85725402832031,34.0,14.147550582885742,-11435.6787109375,147.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15289306640625,307.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.91796875,18000.0,0.0,0.0,0.2542934417724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158693790435791,0.5158750414848328,-5.675846750818892e-06,0.0,0.0002580755099188,0.0,0.0,31.52762031555176,0.0,0.0,0.0,0.3748040199279785,4.0,0.0,1.0
573420,293.1524658203125,297.1499938964844,293.1499938964844,0.0555390305817127,-1485.41015625,304.15020751953125,0.6365388631820679,0.1035951375961303,0.0946570858359336,294.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.487193763256073,0.050000000745058,0.0490024387836456,293.31365966796875,297.1499938964844,293.1499938964844,0.0463941618800163,-1036.0887451171875,304.1668395996094,0.6146284937858582,0.0916064754128456,0.0659397393465042,293.18487548828125,297.1499938964844,293.1499938964844,0.3189963698387146,-6071.85791015625,304.1680908203125,0.9990000128746032,0.469441294670105,0.3863770365715027,293.36199951171875,297.1499938964844,293.1499938964844,0.004385205451399,-1641.1905517578125,297.0151062011719,0.487193763256073,0.050000000745058,0.2324464619159698,291.1621398925781,291.1499938964844,259.6849670410156,258.1386413574219,279.9725646972656,294.4227600097656,291.1671447753906,1.0,0.2381259649991989,0.7495037913322449,0.7495037913322449,1.0,1.0,-0.9941935539245604,0.4137393832206726,0.5804541707038879,0.1689833402633667,0.0,0.0,0.5354886651039124,47.72476196289063,37.0,44.876712799072266,-11284.8232421875,136.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,307.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.306640625,18000.0,0.0,0.0,0.2547399699687958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135645866394043,0.513570249080658,-5.680646154360147e-06,0.0,0.0002585286856628,0.0,0.0,31.364835739135746,0.0,0.0,0.0,0.3742054402828216,4.0,0.0,1.0
