time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1524658203125,297.1499938964844,293.1499938964844,0.0555390305817127,-1485.41015625,304.15020751953125,0.6365388631820679,0.1035951375961303,0.0946570858359336,294.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.487193763256073,0.050000000745058,0.0490024387836456,293.31365966796875,297.1499938964844,293.1499938964844,0.0463941618800163,-1036.0887451171875,304.1668395996094,0.6146284937858582,0.0916064754128456,0.0659397393465042,293.18487548828125,297.1499938964844,293.1499938964844,0.3189963698387146,-6071.85791015625,304.1680908203125,0.9990000128746032,0.469441294670105,0.3863770365715027,293.36199951171875,297.1499938964844,293.1499938964844,0.004385205451399,-1641.1905517578125,297.0151062011719,0.487193763256073,0.050000000745058,0.2324464619159698,291.1621398925781,291.1499938964844,259.6849670410156,258.1386413574219,279.9725646972656,294.4227600097656,291.1671447753906,1.0,0.2381259649991989,0.7495037913322449,0.7495037913322449,1.0,1.0,-0.9941935539245604,0.4137393832206726,0.5804541707038879,0.1689833402633667,0.0,0.0,0.5354886651039124,47.72476196289063,37.0,44.876712799072266,-11284.8232421875,136.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,307.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.306640625,18000.0,0.0,0.0,0.2547399699687958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135645866394043,0.513570249080658,-5.680646154360147e-06,0.0,0.0002585286856628,0.0,0.0,31.364835739135746,0.0,0.0,0.0,0.3742054402828216,4.0,0.0,1.0
573540,293.15118408203125,297.1499938964844,293.1499938964844,0.0554436706006526,-1483.41455078125,304.1502685546875,0.641730546951294,0.103790670633316,0.0947507098317146,294.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.4912137389183044,0.050000000745058,0.0489272959530353,293.3110046386719,297.1499938964844,293.1499938964844,0.0430081076920032,-992.8200073242188,304.1668395996094,0.611290454864502,0.087997943162918,0.0633338019251823,293.1679382324219,297.1499938964844,293.1499938964844,0.3089061081409454,-5915.7041015625,304.1783447265625,0.9990000128746032,0.4719936549663543,0.3770366609096527,293.36114501953125,297.1499938964844,293.1499938964844,0.0043147960677742,-1614.692138671875,296.9617004394531,0.4912137389183044,0.050000000745058,0.2320900112390518,291.1939697265625,291.1499938964844,259.66607666015625,258.125244140625,279.95001220703125,294.3681030273437,291.19549560546875,1.0,0.2339667081832885,0.7492899894714355,0.7492899894714355,1.0,1.0,-0.9794443249702454,0.4071352779865265,0.5723090171813965,0.1661818772554397,0.0,0.0,0.5271579027175903,45.65875625610352,40.0,33.33456802368164,-11123.818359375,129.40919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,307.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18103.58203125,18000.0,0.0,0.0,0.2544756829738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009788870811462,0.5009844899177551,-5.620267984340899e-06,0.0,0.0002582604647614,0.0,0.0,30.08962821960449,0.0,0.0,0.0,0.3701427280902862,4.0,0.0,1.0
573600,293.15118408203125,297.1499938964844,293.1499938964844,0.0554436706006526,-1483.41455078125,304.1502685546875,0.641730546951294,0.103790670633316,0.0947507098317146,294.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.4912137389183044,0.050000000745058,0.0489272959530353,293.3110046386719,297.1499938964844,293.1499938964844,0.0430081076920032,-992.8200073242188,304.1668395996094,0.611290454864502,0.087997943162918,0.0633338019251823,293.1679382324219,297.1499938964844,293.1499938964844,0.3089061081409454,-5915.7041015625,304.1783447265625,0.9990000128746032,0.4719936549663543,0.3770366609096527,293.36114501953125,297.1499938964844,293.1499938964844,0.0043147960677742,-1614.692138671875,296.9617004394531,0.4912137389183044,0.050000000745058,0.2320900112390518,291.1939697265625,291.1499938964844,259.66607666015625,258.125244140625,279.95001220703125,294.3681030273437,291.19549560546875,1.0,0.2339667081832885,0.7492899894714355,0.7492899894714355,1.0,1.0,-0.9794443249702454,0.4071352779865265,0.5723090171813965,0.1661818772554397,0.0,0.0,0.5271579027175903,45.65875625610352,40.0,33.33456802368164,-11123.818359375,129.40919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,307.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18103.58203125,18000.0,0.0,0.0,0.2544756829738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009788870811462,0.5009844899177551,-5.620267984340899e-06,0.0,0.0002582604647614,0.0,0.0,30.08962821960449,0.0,0.0,0.0,0.3701427280902862,4.0,0.0,1.0
573660,293.1500244140625,297.1499938964844,293.1499938964844,0.055560827255249,-1485.3934326171875,304.1499938964844,0.6442509293556213,0.1040000617504119,0.0948937386274337,294.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.4929567277431488,0.050000000745058,0.0488958247005939,293.30816650390625,297.1499938964844,293.1499938964844,0.0405809693038463,-962.127685546875,304.1663818359375,0.60682612657547,0.0853030607104301,0.0613876171410083,293.1567687988281,297.1499938964844,293.1499938964844,0.304674744606018,-5851.99169921875,304.1777038574219,0.9990000128746032,0.4738726615905761,0.3730549216270447,293.3600769042969,297.1499938964844,293.1499938964844,0.0042664101347327,-1597.57080078125,296.9078674316406,0.4929567277431488,0.050000000745058,0.2319407314062118,291.1968994140625,291.1499938964844,259.65087890625,258.114501953125,279.9307556152344,294.3304748535156,291.1964416503906,1.0,0.2320433408021927,0.7493329048156738,0.7493329048156738,1.0,1.0,-0.9722827672958374,0.4039149880409241,0.5683677792549133,0.1649476438760757,0.0,0.0,0.521809995174408,44.78541564941406,40.0,10.492409706115724,-11033.2080078125,126.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,307.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.146484375,18000.0,0.0,0.0,0.2537415325641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908251464366913,0.4908306896686554,-5.558959855989087e-06,0.0,0.0002575153775978,0.0,0.0,29.02745246887207,0.0,0.0,0.0,0.3667316138744354,4.0,0.0,1.0
573720,293.14971923828125,297.1499938964844,293.1499938964844,0.0556080304086208,-1486.210693359375,304.14990234375,0.6446976065635681,0.1040602028369903,0.0949397012591362,294.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4932277202606201,0.050000000745058,0.0488910004496574,293.3074035644531,297.1499938964844,293.1499938964844,0.0400052964687347,-954.8643188476562,304.1662292480469,0.6055153012275696,0.0846484079957008,0.0609204918146133,293.1544494628906,297.1499938964844,293.1499938964844,0.304016500711441,-5842.3798828125,304.1768493652344,0.9990000128746032,0.4742828607559204,0.3724406659603119,293.3597717285156,297.1499938964844,293.1499938964844,0.0042552556842565,-1593.6998291015625,296.8937072753906,0.4932277202606201,0.050000000745058,0.2319178432226181,291.1960754394531,291.1499938964844,259.6470642089844,258.11181640625,279.9262084960937,294.32232666015625,291.19537353515625,1.0,0.2317332625389099,0.7493436336517334,0.7493436336517334,1.0,1.0,-0.9710063934326172,0.4033367037773132,0.567669689655304,0.1647430062294006,0.0,0.0,0.5206797122955322,44.64996337890625,43.0,5.968863010406494,-11016.84765625,125.7213363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330627441406,307.8471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18094.4375,18000.0,0.0,0.0,0.2534993886947632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886537492275238,0.4886592924594879,-5.545184649236035e-06,0.0,0.0002572696248535,0.0,0.0,28.80026626586914,0.0,0.0,0.0,0.3659899532794952,4.0,0.0,1.0
573780,293.1481018066406,297.1499938964844,293.1499938964844,0.0559182800352573,-1491.61669921875,304.1494140625,0.6459145545959473,0.104395255446434,0.09521996229887,294.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4936947524547577,0.050000000745058,0.0488827377557754,293.30352783203125,297.1499938964844,293.1499938964844,0.0372398011386394,-919.9458618164062,304.1654357910156,0.5977398753166199,0.0814435482025146,0.0586540959775447,293.1461181640625,297.1499938964844,293.1499938964844,0.3028010427951813,-5826.83642578125,304.1698303222656,0.9990000128746032,0.4758691787719726,0.3713855147361755,293.358154296875,297.1499938964844,293.1499938964844,0.0042018522508442,-1575.4093017578125,296.8206787109375,0.4936947524547577,0.050000000745058,0.2318786680698394,291.18719482421875,291.1499938964844,259.6278991699219,258.0983581542969,279.9062805175781,294.2906799316406,291.18560791015625,1.0,0.2310796827077865,0.7493972778320312,0.7493972778320312,1.0,1.0,-0.967297911643982,0.4016255438327789,0.5656723380088806,0.1642466485500335,0.0,0.0,0.5162460207939148,44.40413284301758,46.0,-10.46346950531006,-10965.2548828125,124.4422378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,307.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5078125,18000.0,0.0,0.0,0.2520450949668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798749089241028,0.4798803925514221,-5.4883776101632975e-06,0.0,0.0002557937405072,0.0,0.0,27.88753700256348,0.0,0.0,0.0,0.3629798591136932,4.0,0.0,1.0
573840,293.1481018066406,297.1499938964844,293.1499938964844,0.0559182800352573,-1491.61669921875,304.1494140625,0.6459145545959473,0.104395255446434,0.09521996229887,294.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4936947524547577,0.050000000745058,0.0488827377557754,293.30352783203125,297.1499938964844,293.1499938964844,0.0372398011386394,-919.9458618164062,304.1654357910156,0.5977398753166199,0.0814435482025146,0.0586540959775447,293.1461181640625,297.1499938964844,293.1499938964844,0.3028010427951813,-5826.83642578125,304.1698303222656,0.9990000128746032,0.4758691787719726,0.3713855147361755,293.358154296875,297.1499938964844,293.1499938964844,0.0042018522508442,-1575.4093017578125,296.8206787109375,0.4936947524547577,0.050000000745058,0.2318786680698394,291.18719482421875,291.1499938964844,259.6278991699219,258.0983581542969,279.9062805175781,294.2906799316406,291.18560791015625,1.0,0.2310796827077865,0.7493972778320312,0.7493972778320312,1.0,1.0,-0.967297911643982,0.4016255438327789,0.5656723380088806,0.1642466485500335,0.0,0.0,0.5162460207939148,44.40413284301758,46.0,-10.46346950531006,-10965.2548828125,124.4422378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,307.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5078125,18000.0,0.0,0.0,0.2520450949668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798749089241028,0.4798803925514221,-5.4883776101632975e-06,0.0,0.0002557937405072,0.0,0.0,27.88753700256348,0.0,0.0,0.0,0.3629798591136932,4.0,0.0,1.0
573900,293.14727783203125,297.1499938964844,293.1499938964844,0.0561092011630535,-1494.9560546875,304.149169921875,0.6459454298019409,0.104577749967575,0.0953843891620636,294.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.4934347569942474,0.050000000745058,0.0488873459398746,293.3016357421875,297.1499938964844,293.1499938964844,0.0359137505292892,-903.1371459960938,304.1650390625,0.5931198596954346,0.0798746794462204,0.0575536973774433,293.1439514160156,297.1499938964844,293.1499938964844,0.3033492267131805,-5837.05126953125,304.16522216796875,0.9990000128746032,0.4763472080230713,0.3719724416732788,293.3573303222656,297.1499938964844,293.1499938964844,0.0041766092181205,-1566.8807373046875,296.7830810546875,0.4934347569942474,0.050000000745058,0.2319005131721496,291.18048095703125,291.1499938964844,259.6182556152344,258.09161376953125,279.8979797363281,294.2801818847656,291.1786193847656,1.0,0.2312472760677337,0.7494240999221802,0.7494240999221802,1.0,1.0,-0.966910183429718,0.4014182984828949,0.5654918551445007,0.1642833948135376,0.0,0.0,0.5148831605911255,44.51860427856445,46.0,-15.693617820739746,-10956.359375,124.53955841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687744140625,307.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.4140625,18000.0,0.0,0.0,0.2512248754501343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768738150596618,0.4768792688846588,-5.467873506859178e-06,0.0,0.0002549613127484,0.0,0.0,27.57476043701172,0.0,0.0,0.0,0.3619399070739746,4.0,0.0,1.0
573960,293.1465148925781,297.1499938964844,293.1499938964844,0.0563158318400383,-1498.57373046875,304.1489562988281,0.6456348299980164,0.1047659590840339,0.0955601632595062,294.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.4928897321224212,0.050000000745058,0.0488970503211021,293.2997436523437,297.1499938964844,293.1499938964844,0.0346187204122543,-886.6368408203125,304.1646423339844,0.5880444049835205,0.0783232450485229,0.0564703792333602,293.1430358886719,297.1499938964844,293.1499938964844,0.3045706450939178,-5857.6396484375,304.1602478027344,0.9990000128746032,0.4766030013561249,0.3732071220874786,293.3565368652344,297.1499938964844,293.1499938964844,0.0041521196253597,-1558.6492919921875,296.7449951171875,0.4928897321224212,0.050000000745058,0.2319465428590774,291.1728515625,291.1499938964844,259.60858154296875,258.0848693847656,279.8908386230469,294.2728271484375,291.1708679199219,1.0,0.2317017465829849,0.749401330947876,0.749401330947876,1.0,1.0,-0.9673691987991332,0.4015797674655914,0.5657894015312195,0.164476215839386,0.0,0.0,0.5141181349754333,44.77148818969727,49.0,-19.18758010864257,-10957.5703125,125.06364440917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40484619140625,307.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.67578125,18000.0,0.0,0.0,0.2503893673419952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748729169368744,0.4748783707618713,-5.452989626064664e-06,0.0,0.0002541133726481,0.0,0.0,27.36214065551757,0.0,0.0,0.0,0.3612309694290161,4.0,0.0,1.0
574020,293.1450500488281,297.1499938964844,293.1499938964844,0.0567558966577053,-1506.2783203125,304.1485595703125,0.6441292762756348,0.1051495969295501,0.0959343314170837,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.4910710155963897,0.050000000745058,0.0489299595355987,293.296142578125,297.1499938964844,293.1499938964844,0.0321098938584327,-854.290771484375,304.1639404296875,0.5766597986221313,0.0752613991498947,0.0543453097343444,293.144775390625,297.1499938964844,293.1499938964844,0.308769017457962,-5925.55322265625,304.1498413085937,0.9990000128746032,0.4764358699321747,0.377365231513977,293.3551025390625,297.1499938964844,293.1499938964844,0.0041044824756681,-1542.657470703125,296.6681823730469,0.4910710155963897,0.050000000745058,0.2321026623249054,291.1567077636719,291.1499938964844,259.589111328125,258.0712890625,279.879150390625,294.2663269042969,291.1546630859375,1.0,0.2333585619926452,0.7493557929992676,0.7493557929992676,1.0,1.0,-0.9704843759536744,0.40287646651268,0.5676078796386719,0.1652796566486358,0.0,0.0,0.5143015384674072,45.64327239990234,52.0,-22.291996002197266,-10986.150390625,127.23822021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,307.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.763671875,18000.0,0.0,0.0,0.2488115131855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738040268421173,0.4738094508647918,-5.439972028398188e-06,0.0,0.0002525120507925,0.0,0.0,27.227191925048828,0.0,0.0,0.0,0.3607850670814514,4.0,0.0,1.0
574080,293.1450500488281,297.1499938964844,293.1499938964844,0.0567558966577053,-1506.2783203125,304.1485595703125,0.6441292762756348,0.1051495969295501,0.0959343314170837,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.4910710155963897,0.050000000745058,0.0489299595355987,293.296142578125,297.1499938964844,293.1499938964844,0.0321098938584327,-854.290771484375,304.1639404296875,0.5766597986221313,0.0752613991498947,0.0543453097343444,293.144775390625,297.1499938964844,293.1499938964844,0.308769017457962,-5925.55322265625,304.1498413085937,0.9990000128746032,0.4764358699321747,0.377365231513977,293.3551025390625,297.1499938964844,293.1499938964844,0.0041044824756681,-1542.657470703125,296.6681823730469,0.4910710155963897,0.050000000745058,0.2321026623249054,291.1567077636719,291.1499938964844,259.589111328125,258.0712890625,279.879150390625,294.2663269042969,291.1546630859375,1.0,0.2333585619926452,0.7493557929992676,0.7493557929992676,1.0,1.0,-0.9704843759536744,0.40287646651268,0.5676078796386719,0.1652796566486358,0.0,0.0,0.5143015384674072,45.64327239990234,52.0,-22.291996002197266,-10986.150390625,127.23822021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,307.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.763671875,18000.0,0.0,0.0,0.2488115131855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738040268421173,0.4738094508647918,-5.439972028398188e-06,0.0,0.0002525120507925,0.0,0.0,27.227191925048828,0.0,0.0,0.0,0.3607850670814514,4.0,0.0,1.0
574140,293.143798828125,297.1499938964844,293.1499938964844,0.0572108849883079,-1514.2412109375,304.1482849121094,0.6416772603988647,0.105531021952629,0.0963241979479789,294.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4884690940380096,0.050000000745058,0.0489783436059951,293.29278564453125,297.1499938964844,293.1499938964844,0.0297077633440494,-822.5652465820312,304.1632995605469,0.5639041662216187,0.0722407475113868,0.0522630400955677,293.1507263183594,297.1499938964844,293.1499938964844,0.3149382770061493,-6022.99853515625,304.1396179199219,0.9990000128746032,0.4753690063953399,0.3833968043327331,293.3539733886719,297.1499938964844,293.1499938964844,0.0040579494088888,-1526.982421875,296.5908508300781,0.4884690940380096,0.050000000745058,0.232332170009613,291.140625,291.1499938964844,259.5694580078125,258.0576171875,279.8701171875,294.2689514160156,291.138671875,1.0,0.2358462065458297,0.7493102550506592,0.7493102550506592,1.0,1.0,-0.97602516412735,0.4052513837814331,0.5707737803459167,0.1665445119142532,0.0,0.0,0.5166378021240234,46.93362808227539,55.0,-22.43633270263672,-11043.0869140625,130.70460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530334472656,307.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.63671875,18000.0,0.0,0.0,0.2475646734237671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764200747013092,0.4764255285263061,-5.448163392429706e-06,0.0,0.0002512466744519,0.0,0.0,27.45591926574707,0.0,0.0,0.0,0.3615654706954956,4.0,0.0,1.0
574200,293.143798828125,297.1499938964844,293.1499938964844,0.0572108849883079,-1514.2412109375,304.1482849121094,0.6416772603988647,0.105531021952629,0.0963241979479789,294.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4884690940380096,0.050000000745058,0.0489783436059951,293.29278564453125,297.1499938964844,293.1499938964844,0.0297077633440494,-822.5652465820312,304.1632995605469,0.5639041662216187,0.0722407475113868,0.0522630400955677,293.1507263183594,297.1499938964844,293.1499938964844,0.3149382770061493,-6022.99853515625,304.1396179199219,0.9990000128746032,0.4753690063953399,0.3833968043327331,293.3539733886719,297.1499938964844,293.1499938964844,0.0040579494088888,-1526.982421875,296.5908508300781,0.4884690940380096,0.050000000745058,0.232332170009613,291.140625,291.1499938964844,259.5694580078125,258.0576171875,279.8701171875,294.2689514160156,291.138671875,1.0,0.2358462065458297,0.7493102550506592,0.7493102550506592,1.0,1.0,-0.97602516412735,0.4052513837814331,0.5707737803459167,0.1665445119142532,0.0,0.0,0.5166378021240234,46.93362808227539,55.0,-22.43633270263672,-11043.0869140625,130.70460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530334472656,307.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.63671875,18000.0,0.0,0.0,0.2475646734237671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764200747013092,0.4764255285263061,-5.448163392429706e-06,0.0,0.0002512466744519,0.0,0.0,27.45591926574707,0.0,0.0,0.0,0.3615654706954956,4.0,0.0,1.0
574260,293.1427307128906,297.1499938964844,293.1499938964844,0.0576641447842121,-1522.1683349609375,304.1481018066406,0.6385368704795837,0.1059014946222305,0.0967181622982025,294.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4852600991725921,0.050000000745058,0.0490396916866302,293.2896728515625,297.1499938964844,293.1499938964844,0.0272054076194763,-789.636962890625,304.1629638671875,0.5501885414123535,0.0692516863346099,0.0502134971320629,293.1602478027344,297.1499938964844,293.1499938964844,0.322697639465332,-6143.69091796875,304.13018798828125,0.9990000128746032,0.4734263122081756,0.3909114897251129,293.35321044921875,297.1499938964844,293.1499938964844,0.0040118815377354,-1511.3446044921875,296.5134582519531,0.4852600991725921,0.050000000745058,0.2326231747865677,291.12554931640625,291.1499938964844,259.5496520996094,258.0438232421875,279.8637390136719,294.2789611816406,291.1238098144531,1.0,0.238994225859642,0.7491603493690491,0.7491603493690491,1.0,1.0,-0.9834796786308287,0.4084652066230774,0.5750144720077515,0.1681617647409439,0.0,0.0,0.5209194421768188,48.57388305664063,58.0,-20.92217445373535,-11122.1044921875,135.26248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,307.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.39453125,18000.0,0.0,0.0,0.2468545138835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482451856136322,0.4824573397636413,-5.4764418564445805e-06,0.0,0.0002505259471945,0.0,0.0,28.02856063842773,0.0,0.0,0.0,0.363493949174881,4.0,0.0,1.0
574320,293.1427307128906,297.1499938964844,293.1499938964844,0.0576641447842121,-1522.1683349609375,304.1481018066406,0.6385368704795837,0.1059014946222305,0.0967181622982025,294.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4852600991725921,0.050000000745058,0.0490396916866302,293.2896728515625,297.1499938964844,293.1499938964844,0.0272054076194763,-789.636962890625,304.1629638671875,0.5501885414123535,0.0692516863346099,0.0502134971320629,293.1602478027344,297.1499938964844,293.1499938964844,0.322697639465332,-6143.69091796875,304.13018798828125,0.9990000128746032,0.4734263122081756,0.3909114897251129,293.35321044921875,297.1499938964844,293.1499938964844,0.0040118815377354,-1511.3446044921875,296.5134582519531,0.4852600991725921,0.050000000745058,0.2326231747865677,291.12554931640625,291.1499938964844,259.5496520996094,258.0438232421875,279.8637390136719,294.2789611816406,291.1238098144531,1.0,0.238994225859642,0.7491603493690491,0.7491603493690491,1.0,1.0,-0.9834796786308287,0.4084652066230774,0.5750144720077515,0.1681617647409439,0.0,0.0,0.5209194421768188,48.57388305664063,58.0,-20.92217445373535,-11122.1044921875,135.26248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,307.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.39453125,18000.0,0.0,0.0,0.2468545138835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482451856136322,0.4824573397636413,-5.4764418564445805e-06,0.0,0.0002505259471945,0.0,0.0,28.02856063842773,0.0,0.0,0.0,0.363493949174881,4.0,0.0,1.0
574380,293.14190673828125,297.1499938964844,293.1499938964844,0.0581063330173492,-1529.8946533203125,304.14801025390625,0.6349296569824219,0.1062573790550232,0.0971098318696022,294.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.4815528988838196,0.050000000745058,0.0491119250655174,293.28680419921875,297.1499938964844,293.1499938964844,0.025172596797347,-759.7913208007812,304.162109375,0.5360339283943176,0.0662969648838043,0.0481951795518398,293.1727294921875,297.1499938964844,293.1499938964844,0.3317238390445709,-6282.32958984375,304.12176513671875,0.9990000128746032,0.470643013715744,0.3995783627033233,293.3527526855469,297.1499938964844,293.1499938964844,0.0039659426547586,-1495.597412109375,296.4361572265625,0.4815528988838196,0.050000000745058,0.2329658269882202,291.1120910644531,291.1499938964844,259.5296325683594,258.0299377441406,279.8591613769531,294.294921875,291.1105651855469,1.0,0.2426595389842987,0.749010443687439,0.749010443687439,1.0,1.0,-0.9924269914627076,0.4123456478118896,0.5800813436508179,0.1700687408447265,0.0,0.0,0.5268898606300354,50.50703430175781,61.0,-18.697790145874023,-11218.373046875,140.75257873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240966796875,307.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.25390625,18000.0,0.0,0.0,0.2468340098857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915654063224792,0.4915709495544433,-5.523756044567563e-06,0.0,0.0002505051379557,0.0,0.0,28.927358627319336,0.0,0.0,0.0,0.3664821088314056,4.0,0.0,1.0
574440,293.14190673828125,297.1499938964844,293.1499938964844,0.0581063330173492,-1529.8946533203125,304.14801025390625,0.6349296569824219,0.1062573790550232,0.0971098318696022,294.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.4815528988838196,0.050000000745058,0.0491119250655174,293.28680419921875,297.1499938964844,293.1499938964844,0.025172596797347,-759.7913208007812,304.162109375,0.5360339283943176,0.0662969648838043,0.0481951795518398,293.1727294921875,297.1499938964844,293.1499938964844,0.3317238390445709,-6282.32958984375,304.12176513671875,0.9990000128746032,0.470643013715744,0.3995783627033233,293.3527526855469,297.1499938964844,293.1499938964844,0.0039659426547586,-1495.597412109375,296.4361572265625,0.4815528988838196,0.050000000745058,0.2329658269882202,291.1120910644531,291.1499938964844,259.5296325683594,258.0299377441406,279.8591613769531,294.294921875,291.1105651855469,1.0,0.2426595389842987,0.749010443687439,0.749010443687439,1.0,1.0,-0.9924269914627076,0.4123456478118896,0.5800813436508179,0.1700687408447265,0.0,0.0,0.5268898606300354,50.50703430175781,61.0,-18.697790145874023,-11218.373046875,140.75257873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240966796875,307.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.25390625,18000.0,0.0,0.0,0.2468340098857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915654063224792,0.4915709495544433,-5.523756044567563e-06,0.0,0.0002505051379557,0.0,0.0,28.927358627319336,0.0,0.0,0.0,0.3664821088314056,4.0,0.0,1.0
574500,293.1415405273437,297.1499938964844,293.1499938964844,0.0583220124244689,-1533.66015625,304.1479797363281,0.633005678653717,0.1064298301935195,0.097304031252861,294.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4795245826244354,0.050000000745058,0.0491515956819057,293.2854309082031,297.1499938964844,293.1499938964844,0.0241568088531494,-744.6998901367188,304.1617431640625,0.5289686322212219,0.0648342594504356,0.0471983440220356,293.1799011230469,297.1499938964844,293.1499938964844,0.3366296291351318,-6357.03466796875,304.1180114746094,0.9990000128746032,0.4689472913742065,0.4042593538761139,293.3526306152344,297.1499938964844,293.1499938964844,0.0039429385215044,-1487.6495361328125,296.3976135253906,0.4795245826244354,0.050000000745058,0.2331539988517761,291.10601806640625,291.1499938964844,259.5195617675781,258.0229187011719,279.8575134277344,294.30487060546875,291.1046447753906,1.0,0.2446497678756714,0.7489354610443115,0.7489354610443115,1.0,1.0,-0.9973551630973816,0.4144895374774933,0.5828656554222107,0.1711123585700988,0.0,0.0,0.5304356813430786,51.5690803527832,61.0,-17.418724060058594,-11271.8994140625,143.80856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,307.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.353515625,18000.0,0.0,0.0,0.2471154034137725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971916377544403,0.4971971809864044,-5.5543614507769234e-06,0.0,0.000250790733844,0.0,0.0,29.49685478210449,0.0,0.0,0.0,0.3683533370494842,4.0,0.0,1.0
574560,293.1412353515625,297.1499938964844,293.1499938964844,0.058533675968647,-1537.3526611328125,304.14794921875,0.6310279369354248,0.1065991148352623,0.0974971503019332,294.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10162353515625,0.4773802161216736,0.050000000745058,0.0491933301091194,293.2840881347656,297.1499938964844,293.1499938964844,0.0231425408273935,-729.405517578125,304.1614685058594,0.5220078825950623,0.0633830949664115,0.0462105087935924,293.18756103515625,297.1499938964844,293.1499938964844,0.3417498767375946,-6434.576171875,304.114501953125,0.9990000128746032,0.4670605361461639,0.4091260433197021,293.3525695800781,297.1499938964844,293.1499938964844,0.0039198719896376,-1479.63525390625,296.35919189453125,0.4773802161216736,0.050000000745058,0.2333519756793975,291.1004638671875,291.1499938964844,259.50946044921875,258.015869140625,279.8563842773437,294.3159484863281,291.0992126464844,1.0,0.2467252910137176,0.7488219738006592,0.7488219738006592,1.0,1.0,-1.0025300979614258,0.4167391955852508,0.5857908725738525,0.1722009032964706,0.0,0.0,0.5342977643013,52.68644332885742,49.0,-16.007978439331055,-11328.3720703125,147.04925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017822265625,307.8211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.99609375,18000.0,0.0,0.0,0.2475974559783935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034593343734741,0.503464937210083,-5.58940200789948e-06,0.0,0.0002512799401301,0.0,0.0,30.1433162689209,0.0,0.0,0.0,0.370457261800766,4.0,0.0,1.0
574620,293.14044189453125,297.1499938964844,293.1499938964844,0.0587895475327968,-1541.6409912109375,304.1482238769531,0.6326701641082764,0.1069781780242919,0.0978063195943832,294.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.4783077239990234,0.050000000745058,0.049175314605236,293.2811889648437,297.1499938964844,293.1499938964844,0.0211308039724826,-697.5135498046875,304.1610107421875,0.5141175389289856,0.0605746991932392,0.0442093759775161,293.1972045898437,297.1499938964844,293.1499938964844,0.3403190374374389,-6406.65283203125,304.1293334960937,0.9990000128746032,0.464128166437149,0.4070331752300262,293.3524475097656,297.1499938964844,293.1499938964844,0.0038647437468171,-1459.3763427734375,296.2910461425781,0.4783077239990234,0.050000000745058,0.2332665175199508,291.1037292480469,291.1499938964844,259.48907470703125,258.0016784667969,279.8585510253906,294.3206787109375,291.10699462890625,1.0,0.2450454980134964,0.7485949397087097,0.7485949397087097,1.0,1.0,-0.9978709816932678,0.4145292639732361,0.5833417773246765,0.1715592741966247,0.0,0.0,0.54069983959198,52.18401336669922,37.0,14.112157821655272,-11347.1162109375,144.98403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,307.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17901.7109375,18000.0,0.0,0.0,0.2490247339010238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162954330444336,0.5163010954856873,-5.668271569447825e-06,0.0,0.000252728437772,0.0,0.0,31.52645301818848,0.0,0.0,0.0,0.3748272061347961,4.0,0.0,1.0
574680,293.14044189453125,297.1499938964844,293.1499938964844,0.0587895475327968,-1541.6409912109375,304.1482238769531,0.6326701641082764,0.1069781780242919,0.0978063195943832,294.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.4783077239990234,0.050000000745058,0.049175314605236,293.2811889648437,297.1499938964844,293.1499938964844,0.0211308039724826,-697.5135498046875,304.1610107421875,0.5141175389289856,0.0605746991932392,0.0442093759775161,293.1972045898437,297.1499938964844,293.1499938964844,0.3403190374374389,-6406.65283203125,304.1293334960937,0.9990000128746032,0.464128166437149,0.4070331752300262,293.3524475097656,297.1499938964844,293.1499938964844,0.0038647437468171,-1459.3763427734375,296.2910461425781,0.4783077239990234,0.050000000745058,0.2332665175199508,291.1037292480469,291.1499938964844,259.48907470703125,258.0016784667969,279.8585510253906,294.3206787109375,291.10699462890625,1.0,0.2450454980134964,0.7485949397087097,0.7485949397087097,1.0,1.0,-0.9978709816932678,0.4145292639732361,0.5833417773246765,0.1715592741966247,0.0,0.0,0.54069983959198,52.18401336669922,37.0,14.112157821655272,-11347.1162109375,144.98403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,307.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17901.7109375,18000.0,0.0,0.0,0.2490247339010238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162954330444336,0.5163010954856873,-5.668271569447825e-06,0.0,0.000252728437772,0.0,0.0,31.52645301818848,0.0,0.0,0.0,0.3748272061347961,4.0,0.0,1.0
574740,293.139404296875,297.1499938964844,293.1499938964844,0.0588282868266105,-1541.7822265625,304.14874267578125,0.6395636200904846,0.1074301600456237,0.098093532025814,294.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4837388694286346,0.050000000745058,0.0490692257881164,293.2778015136719,297.1499938964844,293.1499938964844,0.0192152969539165,-664.6928100585938,304.1605224609375,0.5113981366157532,0.057933360338211,0.0422521978616714,293.1911315917969,297.1499938964844,293.1499938964844,0.3275794684886932,-6204.72998046875,304.1576538085937,0.9990000128746032,0.4641285836696625,0.3944781720638275,293.3519592285156,297.1499938964844,293.1499938964844,0.0037978962063789,-1433.055908203125,296.2441711425781,0.4837388694286346,0.050000000745058,0.2327632755041122,291.1402893066406,291.1499938964844,259.468505859375,257.9872741699219,279.84844970703125,294.27899169921875,291.14556884765625,1.0,0.23896124958992,0.748367965221405,0.748367965221405,1.0,1.0,-0.9800706505775452,0.4064565896987915,0.5736140608787537,0.1684599369764328,0.0,0.0,0.5397257208824158,49.30603790283203,40.0,46.5827522277832,-11230.6435546875,135.64053344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,307.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.50390625,18000.0,0.0,0.0,0.2504931688308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192296504974365,0.519235372543335,-5.706207502953475e-06,0.0,0.0002542187285143,0.0,0.0,31.941484451293945,0.0,0.0,0.0,0.3760457932949066,4.0,0.0,1.0
574800,293.139404296875,297.1499938964844,293.1499938964844,0.0588282868266105,-1541.7822265625,304.14874267578125,0.6395636200904846,0.1074301600456237,0.098093532025814,294.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4837388694286346,0.050000000745058,0.0490692257881164,293.2778015136719,297.1499938964844,293.1499938964844,0.0192152969539165,-664.6928100585938,304.1605224609375,0.5113981366157532,0.057933360338211,0.0422521978616714,293.1911315917969,297.1499938964844,293.1499938964844,0.3275794684886932,-6204.72998046875,304.1576538085937,0.9990000128746032,0.4641285836696625,0.3944781720638275,293.3519592285156,297.1499938964844,293.1499938964844,0.0037978962063789,-1433.055908203125,296.2441711425781,0.4837388694286346,0.050000000745058,0.2327632755041122,291.1402893066406,291.1499938964844,259.468505859375,257.9872741699219,279.84844970703125,294.27899169921875,291.14556884765625,1.0,0.23896124958992,0.748367965221405,0.748367965221405,1.0,1.0,-0.9800706505775452,0.4064565896987915,0.5736140608787537,0.1684599369764328,0.0,0.0,0.5397257208824158,49.30603790283203,40.0,46.5827522277832,-11230.6435546875,135.64053344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,307.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.50390625,18000.0,0.0,0.0,0.2504931688308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192296504974365,0.519235372543335,-5.706207502953475e-06,0.0,0.0002542187285143,0.0,0.0,31.941484451293945,0.0,0.0,0.0,0.3760457932949066,4.0,0.0,1.0
574860,293.1382141113281,297.1499938964844,293.1499938964844,0.0589784309267997,-1543.936279296875,304.1488952636719,0.6447794437408447,0.1079373732209205,0.0984739884734153,294.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4872891306877136,0.050000000745058,0.0490007437765598,293.2740478515625,297.1499938964844,293.1499938964844,0.0175775159150362,-634.625244140625,304.15972900390625,0.507128894329071,0.0554595775902271,0.0404437370598316,293.1763610839844,297.1499938964844,293.1499938964844,0.3185238540172577,-6064.115234375,304.169677734375,0.9990000128746032,0.4660823047161102,0.3861546814441681,293.3509521484375,297.1499938964844,293.1499938964844,0.0037347718607634,-1408.3614501953125,296.1976623535156,0.4872891306877136,0.050000000745058,0.2324384301900863,291.174072265625,291.1499938964844,259.4477233886719,257.97265625,279.82147216796875,294.2163391113281,291.1758728027344,1.0,0.2353932559490203,0.7483077645301819,0.7483077645301819,1.0,1.0,-0.9678896069526672,0.4009211361408233,0.5669684410095215,0.1664536297321319,0.0,0.0,0.5339200496673584,47.44386291503906,43.0,35.865379333496094,-11103.736328125,129.5858612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582824707031,307.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.330078125,18000.0,0.0,0.0,0.2514054477214813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112367868423462,0.5112424492835999,-5.674438398273196e-06,0.0,0.000255144550465,0.0,0.0,31.149600982666016,0.0,0.0,0.0,0.3735470175743103,4.0,0.0,1.0
574920,293.1382141113281,297.1499938964844,293.1499938964844,0.0589784309267997,-1543.936279296875,304.1488952636719,0.6447794437408447,0.1079373732209205,0.0984739884734153,294.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4872891306877136,0.050000000745058,0.0490007437765598,293.2740478515625,297.1499938964844,293.1499938964844,0.0175775159150362,-634.625244140625,304.15972900390625,0.507128894329071,0.0554595775902271,0.0404437370598316,293.1763610839844,297.1499938964844,293.1499938964844,0.3185238540172577,-6064.115234375,304.169677734375,0.9990000128746032,0.4660823047161102,0.3861546814441681,293.3509521484375,297.1499938964844,293.1499938964844,0.0037347718607634,-1408.3614501953125,296.1976623535156,0.4872891306877136,0.050000000745058,0.2324384301900863,291.174072265625,291.1499938964844,259.4477233886719,257.97265625,279.82147216796875,294.2163391113281,291.1758728027344,1.0,0.2353932559490203,0.7483077645301819,0.7483077645301819,1.0,1.0,-0.9678896069526672,0.4009211361408233,0.5669684410095215,0.1664536297321319,0.0,0.0,0.5339200496673584,47.44386291503906,43.0,35.865379333496094,-11103.736328125,129.5858612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582824707031,307.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.330078125,18000.0,0.0,0.0,0.2514054477214813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112367868423462,0.5112424492835999,-5.674438398273196e-06,0.0,0.000255144550465,0.0,0.0,31.149600982666016,0.0,0.0,0.0,0.3735470175743103,4.0,0.0,1.0
574980,293.13690185546875,297.1499938964844,293.1499938964844,0.0593767017126083,-1550.751220703125,304.1485900878906,0.6478477120399475,0.1085028052330017,0.0989387184381485,294.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4889017641544342,0.050000000745058,0.048970241099596,293.2698669433594,297.1499938964844,293.1499938964844,0.0162227991968393,-608.3323974609375,304.15875244140625,0.501208484172821,0.0531605035066604,0.0387819372117519,293.1646728515625,297.1499938964844,293.1499938964844,0.3144695460796356,-6003.224609375,304.169677734375,0.9990000128746032,0.4677906930446625,0.3823888599872589,293.34942626953125,297.1499938964844,293.1499938964844,0.0036807251162827,-1388.445068359375,296.1352233886719,0.4889017641544342,0.050000000745058,0.2322937399148941,291.1787414550781,291.1499938964844,259.4266967773437,257.9578552246094,279.7961120605469,294.1679382324219,291.1784362792969,1.0,0.2336671501398086,0.7482476234436035,0.7482476234436035,1.0,1.0,-0.961721122264862,0.3980564773082733,0.5636646151542664,0.1656030565500259,0.0,0.0,0.5296002626419067,46.61045837402344,46.0,9.729524612426758,-11027.6845703125,126.7470932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,307.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.8359375,18000.0,0.0,0.0,0.2517050206661224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027663707733154,0.5027719736099243,-5.62226932743215e-06,0.0,0.0002554485981818,0.0,0.0,30.23887825012207,0.0,0.0,0.0,0.370678186416626,4.0,0.0,1.0
575040,293.13690185546875,297.1499938964844,293.1499938964844,0.0593767017126083,-1550.751220703125,304.1485900878906,0.6478477120399475,0.1085028052330017,0.0989387184381485,294.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4889017641544342,0.050000000745058,0.048970241099596,293.2698669433594,297.1499938964844,293.1499938964844,0.0162227991968393,-608.3323974609375,304.15875244140625,0.501208484172821,0.0531605035066604,0.0387819372117519,293.1646728515625,297.1499938964844,293.1499938964844,0.3144695460796356,-6003.224609375,304.169677734375,0.9990000128746032,0.4677906930446625,0.3823888599872589,293.34942626953125,297.1499938964844,293.1499938964844,0.0036807251162827,-1388.445068359375,296.1352233886719,0.4889017641544342,0.050000000745058,0.2322937399148941,291.1787414550781,291.1499938964844,259.4266967773437,257.9578552246094,279.7961120605469,294.1679382324219,291.1784362792969,1.0,0.2336671501398086,0.7482476234436035,0.7482476234436035,1.0,1.0,-0.961721122264862,0.3980564773082733,0.5636646151542664,0.1656030565500259,0.0,0.0,0.5296002626419067,46.61045837402344,46.0,9.729524612426758,-11027.6845703125,126.7470932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,307.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.8359375,18000.0,0.0,0.0,0.2517050206661224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027663707733154,0.5027719736099243,-5.62226932743215e-06,0.0,0.0002554485981818,0.0,0.0,30.23887825012207,0.0,0.0,0.0,0.370678186416626,4.0,0.0,1.0
575100,293.1361999511719,297.1499938964844,293.1499938964844,0.0596273429691791,-1555.10302734375,304.1484069824219,0.6487358808517456,0.1088070124387741,0.0992013961076736,294.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.4891489148139953,0.050000000745058,0.0489656142890453,293.2676696777344,297.1499938964844,293.1499938964844,0.0156256593763828,-596.2240600585938,304.1582336425781,0.497854471206665,0.0520758554339408,0.0380051806569099,293.16064453125,297.1499938964844,293.1499938964844,0.313795804977417,-5994.080078125,304.16729736328125,0.9990000128746032,0.4684011340141296,0.3818137645721435,293.3485412597656,297.1499938964844,293.1499938964844,0.003655917244032,-1379.484619140625,296.1018981933594,0.4891489148139953,0.050000000745058,0.2322717905044555,291.17681884765625,291.1499938964844,259.4161071777344,257.9503479003906,279.7847595214844,294.1495361328125,291.1760559082031,1.0,0.2333891242742538,0.7482175230979919,0.7482175230979919,1.0,1.0,-0.9603813290596008,0.3974027037620544,0.5629786252975464,0.1654967963695526,0.0,0.0,0.527996838092804,46.48160552978516,46.0,0.8254705667495728,-11010.1181640625,126.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,307.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.626953125,18000.0,0.0,0.0,0.2516748607158661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4995286166667938,0.4995342195034027,-5.600722488452448e-06,0.0,0.000255418010056,0.0,0.0,29.88769149780273,0.0,0.0,0.0,0.3695513010025024,4.0,0.0,1.0
575160,293.135498046875,297.1499938964844,293.1499938964844,0.0599043145775795,-1559.9366455078125,304.148193359375,0.6492427587509155,0.1091223806142807,0.0994809195399284,294.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.4890749752521515,0.050000000745058,0.0489670000970363,293.265380859375,297.1499938964844,293.1499938964844,0.0150734530761837,-584.7103271484375,304.1577453613281,0.4942889213562011,0.0510305948555469,0.0372612737119197,293.1578369140625,297.1499938964844,293.1499938964844,0.31389981508255,-5997.05419921875,304.1639709472656,0.9990000128746032,0.4688166081905365,0.3819857537746429,293.3476257324219,297.1499938964844,293.1499938964844,0.0036320250947028,-1370.9404296875,296.0676574707031,0.4890749752521515,0.050000000745058,0.2322783768177032,291.1730651855469,291.1499938964844,259.4054870605469,257.9427795410156,279.77410888671875,294.13458251953125,291.1718444824219,1.0,0.233445256948471,0.7482174038887024,0.7482174038887024,1.0,1.0,-0.9600393176078796,0.3971989154815674,0.562840461730957,0.1655735522508621,0.0,0.0,0.5268266797065735,46.51582717895508,49.0,-6.296609878540039,-11003.7421875,126.19496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,307.7703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.947265625,18000.0,0.0,0.0,0.2515607178211212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969549775123596,0.4969605505466461,-5.58293822905398e-06,0.0,0.0002553021477069,0.0,0.0,29.6072940826416,0.0,0.0,0.0,0.3686497807502746,4.0,0.0,1.0
575220,293.1340637207031,297.1499938964844,293.1499938964844,0.060519766062498,-1570.7352294921875,304.14776611328125,0.6492862105369568,0.1097771301865577,0.1000794023275375,294.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4881225228309631,0.050000000745058,0.0489849373698234,293.2608337402344,297.1499938964844,293.1499938964844,0.0142695438116788,-567.7190551757812,304.14324951171875,0.4882196485996246,0.050000000745058,0.0362001173198223,293.1559143066406,297.1499938964844,293.1499938964844,0.3160974979400635,-6033.65380859375,304.1556396484375,0.9990000128746032,0.4690169394016266,0.3842060565948486,293.3457946777344,297.1499938964844,293.1499938964844,0.0035864626988768,-1354.841796875,295.99688720703125,0.4881225228309631,0.050000000745058,0.2323634624481201,291.1612548828125,291.1499938964844,259.3840026855469,257.9274597167969,279.754638671875,294.1142883300781,291.15948486328125,1.0,0.2344456315040588,0.7482171654701233,0.7482171654701233,1.0,1.0,-0.9622711539268494,0.3980987668037414,0.5641723871231079,0.1662424802780151,0.0,0.0,0.5260700583457947,46.999267578125,52.0,-15.960861206054688,-11024.546875,127.5141372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,307.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21875,18000.0,0.0,0.0,0.2511914372444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943340420722961,0.4943395853042602,-5.56133636564482e-06,0.0,0.0002549273776821,0.0,0.0,29.307695388793945,0.0,0.0,0.0,0.3676905632019043,4.0,0.0,1.0
