time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.1340637207031,297.1499938964844,293.1499938964844,0.060519766062498,-1570.7352294921875,304.14776611328125,0.6492862105369568,0.1097771301865577,0.1000794023275375,294.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4881225228309631,0.050000000745058,0.0489849373698234,293.2608337402344,297.1499938964844,293.1499938964844,0.0142695438116788,-567.7190551757812,304.14324951171875,0.4882196485996246,0.050000000745058,0.0362001173198223,293.1559143066406,297.1499938964844,293.1499938964844,0.3160974979400635,-6033.65380859375,304.1556396484375,0.9990000128746032,0.4690169394016266,0.3842060565948486,293.3457946777344,297.1499938964844,293.1499938964844,0.0035864626988768,-1354.841796875,295.99688720703125,0.4881225228309631,0.050000000745058,0.2323634624481201,291.1612548828125,291.1499938964844,259.3840026855469,257.9274597167969,279.754638671875,294.1142883300781,291.15948486328125,1.0,0.2344456315040588,0.7482171654701233,0.7482171654701233,1.0,1.0,-0.9622711539268494,0.3980987668037414,0.5641723871231079,0.1662424802780151,0.0,0.0,0.5260700583457947,46.999267578125,52.0,-15.960861206054688,-11024.546875,127.5141372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,307.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21875,18000.0,0.0,0.0,0.2511914372444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943340420722961,0.4943395853042602,-5.56133636564482e-06,0.0,0.0002549273776821,0.0,0.0,29.307695388793945,0.0,0.0,0.0,0.3676905632019043,4.0,0.0,1.0
575340,293.1327514648437,297.1499938964844,293.1499938964844,0.0611896440386772,-1582.546630859375,304.1473999023437,0.6483293175697327,0.1104498505592346,0.1007124558091163,294.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.486344963312149,0.050000000745058,0.0490188226103782,293.2575988769531,297.1499938964844,293.1499938964844,0.0142106330022215,-567.1267700195312,304.11181640625,0.4863442778587341,0.050000000745058,0.0362049974501132,293.1582336425781,297.1499938964844,293.1499938964844,0.3203974962234497,-6102.1484375,304.1465759277344,0.9990000128746032,0.4684052169322967,0.3883669972419739,293.3441467285156,297.1499938964844,293.1499938964844,0.0035429566632956,-1339.6334228515625,295.9237976074219,0.486344963312149,0.050000000745058,0.2325242012739181,291.1456604003906,291.1499938964844,259.3623046875,257.911865234375,279.740234375,294.11090087890625,291.14361572265625,1.0,0.236450970172882,0.7482169270515442,0.7482169270515442,1.0,1.0,-0.968263566493988,0.4006860554218292,0.5675774812698364,0.1675769537687301,0.0,0.0,0.5276665091514587,47.92692947387695,55.0,-21.28885269165039,-11087.13671875,130.47198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578369140625,307.81085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.2508554756641388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955757260322571,0.4955812990665436,-5.561504167417297e-06,0.0,0.0002545864263083,0.0,0.0,29.40419578552246,0.0,0.0,0.0,0.3680235743522644,4.0,0.0,1.0
575400,293.1327514648437,297.1499938964844,293.1499938964844,0.0611896440386772,-1582.546630859375,304.1473999023437,0.6483293175697327,0.1104498505592346,0.1007124558091163,294.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.486344963312149,0.050000000745058,0.0490188226103782,293.2575988769531,297.1499938964844,293.1499938964844,0.0142106330022215,-567.1267700195312,304.11181640625,0.4863442778587341,0.050000000745058,0.0362049974501132,293.1582336425781,297.1499938964844,293.1499938964844,0.3203974962234497,-6102.1484375,304.1465759277344,0.9990000128746032,0.4684052169322967,0.3883669972419739,293.3441467285156,297.1499938964844,293.1499938964844,0.0035429566632956,-1339.6334228515625,295.9237976074219,0.486344963312149,0.050000000745058,0.2325242012739181,291.1456604003906,291.1499938964844,259.3623046875,257.911865234375,279.740234375,294.11090087890625,291.14361572265625,1.0,0.236450970172882,0.7482169270515442,0.7482169270515442,1.0,1.0,-0.968263566493988,0.4006860554218292,0.5675774812698364,0.1675769537687301,0.0,0.0,0.5276665091514587,47.92692947387695,55.0,-21.28885269165039,-11087.13671875,130.47198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578369140625,307.81085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.2508554756641388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955757260322571,0.4955812990665436,-5.561504167417297e-06,0.0,0.0002545864263083,0.0,0.0,29.40419578552246,0.0,0.0,0.0,0.3680235743522644,4.0,0.0,1.0
575460,293.1315612792969,297.1499938964844,293.1499938964844,0.0618792176246643,-1594.721923828125,304.1471252441406,0.6464638113975525,0.1111292615532875,0.1013686880469322,294.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4837973713874817,0.050000000745058,0.0490681156516075,293.25506591796875,297.1499938964844,293.1499938964844,0.014172039926052,-566.9889526367188,304.0800476074219,0.4837974011898041,0.050000000745058,0.0362415462732315,293.16436767578125,297.1499938964844,293.1499938964844,0.326600044965744,-6199.02294921875,304.13739013671875,0.9990000128746032,0.466958999633789,0.3943412005901336,293.3427124023437,297.1499938964844,293.1499938964844,0.0035004070959985,-1324.7147216796875,295.8505554199219,0.4837973713874817,0.050000000745058,0.2327580153942108,291.130126953125,291.1499938964844,259.3403625488281,257.8959655761719,279.7299499511719,294.119140625,291.1282958984375,1.0,0.2392605692148208,0.7480868101119995,0.7480868101119995,1.0,1.0,-0.976604461669922,0.4043136239051819,0.57229083776474,0.1693109571933746,0.0,0.0,0.5313732624053955,49.27040481567383,58.0,-21.333620071411133,-11179.5986328125,134.72706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,307.8221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.623046875,18000.0,0.0,0.0,0.2507956922054291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007056593894958,0.5007112622261047,-5.585165581578622e-06,0.0,0.0002545257448218,0.0,0.0,29.908924102783203,0.0,0.0,0.0,0.3696761429309845,4.0,0.0,1.0
575520,293.1315612792969,297.1499938964844,293.1499938964844,0.0618792176246643,-1594.721923828125,304.1471252441406,0.6464638113975525,0.1111292615532875,0.1013686880469322,294.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4837973713874817,0.050000000745058,0.0490681156516075,293.25506591796875,297.1499938964844,293.1499938964844,0.014172039926052,-566.9889526367188,304.0800476074219,0.4837974011898041,0.050000000745058,0.0362415462732315,293.16436767578125,297.1499938964844,293.1499938964844,0.326600044965744,-6199.02294921875,304.13739013671875,0.9990000128746032,0.466958999633789,0.3943412005901336,293.3427124023437,297.1499938964844,293.1499938964844,0.0035004070959985,-1324.7147216796875,295.8505554199219,0.4837973713874817,0.050000000745058,0.2327580153942108,291.130126953125,291.1499938964844,259.3403625488281,257.8959655761719,279.7299499511719,294.119140625,291.1282958984375,1.0,0.2392605692148208,0.7480868101119995,0.7480868101119995,1.0,1.0,-0.976604461669922,0.4043136239051819,0.57229083776474,0.1693109571933746,0.0,0.0,0.5313732624053955,49.27040481567383,58.0,-21.333620071411133,-11179.5986328125,134.72706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,307.8221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.623046875,18000.0,0.0,0.0,0.2507956922054291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007056593894958,0.5007112622261047,-5.585165581578622e-06,0.0,0.0002545257448218,0.0,0.0,29.908924102783203,0.0,0.0,0.0,0.3696761429309845,4.0,0.0,1.0
575580,293.1305236816406,297.1499938964844,293.1499938964844,0.0625718310475349,-1606.96044921875,304.1469116210937,0.6439290642738342,0.1118070930242538,0.1020373031497001,294.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.4806125462055206,0.050000000745058,0.049130342900753,293.2527160644531,297.1499938964844,293.1499938964844,0.0141403581947088,-566.971923828125,304.0489807128906,0.4806125462055206,0.050000000745058,0.0362875051796436,293.17388916015625,297.1499938964844,293.1499938964844,0.3343404531478882,-6318.255859375,304.12872314453125,0.9990000128746032,0.464670866727829,0.4017564654350281,293.341552734375,297.1499938964844,293.1499938964844,0.0034584158565849,-1309.8905029296875,295.7777709960937,0.4806125462055206,0.050000000745058,0.2330531924962997,291.115966796875,291.1499938964844,259.31817626953125,257.8797607421875,279.7212829589844,294.1343078613281,291.11431884765625,1.0,0.2427090406417846,0.7479566931724548,0.7479566931724548,1.0,1.0,-0.9867905378341676,0.4087741076946258,0.5780164003372192,0.1713771522045135,0.0,0.0,0.5368786454200745,50.96231460571289,46.0,-19.89201736450196,-11293.630859375,140.09255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,307.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.08203125,18000.0,0.0,0.0,0.2512066960334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091575980186462,0.5091632008552551,-5.630189207295189e-06,0.0,0.0002549428609199,0.0,0.0,30.779455184936523,0.0,0.0,0.0,0.3724921941757202,4.0,0.0,1.0
575640,293.1305236816406,297.1499938964844,293.1499938964844,0.0625718310475349,-1606.96044921875,304.1469116210937,0.6439290642738342,0.1118070930242538,0.1020373031497001,294.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.4806125462055206,0.050000000745058,0.049130342900753,293.2527160644531,297.1499938964844,293.1499938964844,0.0141403581947088,-566.971923828125,304.0489807128906,0.4806125462055206,0.050000000745058,0.0362875051796436,293.17388916015625,297.1499938964844,293.1499938964844,0.3343404531478882,-6318.255859375,304.12872314453125,0.9990000128746032,0.464670866727829,0.4017564654350281,293.341552734375,297.1499938964844,293.1499938964844,0.0034584158565849,-1309.8905029296875,295.7777709960937,0.4806125462055206,0.050000000745058,0.2330531924962997,291.115966796875,291.1499938964844,259.31817626953125,257.8797607421875,279.7212829589844,294.1343078613281,291.11431884765625,1.0,0.2427090406417846,0.7479566931724548,0.7479566931724548,1.0,1.0,-0.9867905378341676,0.4087741076946258,0.5780164003372192,0.1713771522045135,0.0,0.0,0.5368786454200745,50.96231460571289,46.0,-19.89201736450196,-11293.630859375,140.09255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,307.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.08203125,18000.0,0.0,0.0,0.2512066960334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091575980186462,0.5091632008552551,-5.630189207295189e-06,0.0,0.0002549428609199,0.0,0.0,30.779455184936523,0.0,0.0,0.0,0.3724921941757202,4.0,0.0,1.0
575700,293.1299743652344,297.1499938964844,293.1499938964844,0.0628783330321312,-1612.3582763671875,304.1469421386719,0.6447433233261108,0.1121583953499794,0.1023427844047546,294.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.4807690978050232,0.050000000745058,0.0491272658109664,293.25152587890625,297.1499938964844,293.1499938964844,0.0141057884320616,-566.4971923828125,304.0340270996094,0.4807690978050232,0.050000000745058,0.0362852327525615,293.1781921386719,297.1499938964844,293.1499938964844,0.3343752920627594,-6316.9814453125,304.1326599121094,0.9990000128746032,0.4635191559791565,0.4013947546482086,293.34100341796875,297.1499938964844,293.1499938964844,0.0034352086950093,-1301.5225830078125,295.74249267578125,0.4807690978050232,0.050000000745058,0.2330386042594909,291.11065673828125,291.1499938964844,259.3069763183594,257.8715515136719,279.7208557128906,294.1391296386719,291.1104736328125,1.0,0.2422348260879516,0.7478916645050049,0.7478916645050049,1.0,1.0,-0.986704409122467,0.4086643159389496,0.5780400633811951,0.1715238988399505,0.0,0.0,0.5400605201721191,50.88726043701172,46.0,-11.038373947143556,-11320.904296875,139.94407653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896911621094,307.82763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8203125,18000.0,0.0,0.0,0.2516088485717773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145052075386047,0.5145108699798584,-5.660349870595383e-06,0.0,0.0002553510130383,0.0,0.0,31.345701217651367,0.0,0.0,0.0,0.3742970526218414,4.0,0.0,1.0
575760,293.12939453125,297.1499938964844,293.1499938964844,0.0631043165922164,-1616.1964111328125,304.1470642089844,0.6471902132034302,0.1125269830226898,0.1026383489370346,294.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4822678864002228,0.050000000745058,0.0490979366004467,293.2502136230469,297.1499938964844,293.1499938964844,0.0140439709648489,-565.2485961914062,304.019775390625,0.4822678864002228,0.050000000745058,0.0362635664641857,293.1789855957031,297.1499938964844,293.1499938964844,0.3310531675815582,-6263.4833984375,304.14190673828125,0.9990000128746032,0.4630043804645538,0.3979150652885437,293.3404541015625,297.1499938964844,293.1499938964844,0.0034094487782567,-1291.6434326171875,295.7142333984375,0.4822678864002228,0.050000000745058,0.232899472117424,291.115966796875,291.1499938964844,259.29571533203125,257.8632507324219,279.71929931640625,294.13287353515625,291.1189270019531,1.0,0.2405807226896286,0.7477883100509644,0.7477883100509644,1.0,1.0,-0.9826568365097046,0.4067761898040771,0.5758806467056274,0.1709392368793487,0.0,0.0,0.5418615341186523,50.10369873046875,34.0,9.983155250549316,-11319.517578125,137.61529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,307.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17923.421875,18000.0,0.0,0.0,0.2520696818828583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192537307739258,0.5192594528198242,-5.691640581062529e-06,0.0,0.0002558186824899,0.0,0.0,31.8748779296875,0.0,0.0,0.0,0.3759188950061798,4.0,0.0,1.0
575820,293.1280517578125,297.1499938964844,293.1499938964844,0.0634097456932067,-1621.0234375,304.1475524902344,0.656238317489624,0.113322839140892,0.1032239571213722,294.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4882659614086151,0.050000000745058,0.048982173204422,293.2468566894531,297.1499938964844,293.1499938964844,0.0138716083019971,-561.2823486328125,303.9944152832031,0.4882659614086151,0.050000000745058,0.0361780673265457,293.168701171875,297.1499938964844,293.1499938964844,0.3167725205421448,-6038.33056640625,304.1686096191406,0.9990000128746032,0.4643207788467407,0.383870929479599,293.3390808105469,297.1499938964844,293.1499938964844,0.0033504287712275,-1268.036376953125,295.6744384765625,0.4882659614086151,0.050000000745058,0.2323503345251083,291.15057373046875,291.1499938964844,259.27301025390625,257.84637451171875,279.7069702148437,294.083984375,291.15576171875,1.0,0.2341640889644622,0.7475816607475281,0.7475816607475281,1.0,1.0,-0.9656069874763488,0.3989650905132293,0.5666418671607971,0.1682327389717102,0.0,0.0,0.5396610498428345,46.99553298950195,37.0,43.88326644897461,-11210.39453125,128.30108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02545166015625,307.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.423828125,18000.0,0.0,0.0,0.2528533339500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199427008628845,0.519948422908783,-5.714953204005724e-06,0.0,0.0002566140028648,0.0,0.0,32.040565490722656,0.0,0.0,0.0,0.3763464689254761,4.0,0.0,1.0
575880,293.1280517578125,297.1499938964844,293.1499938964844,0.0634097456932067,-1621.0234375,304.1475524902344,0.656238317489624,0.113322839140892,0.1032239571213722,294.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4882659614086151,0.050000000745058,0.048982173204422,293.2468566894531,297.1499938964844,293.1499938964844,0.0138716083019971,-561.2823486328125,303.9944152832031,0.4882659614086151,0.050000000745058,0.0361780673265457,293.168701171875,297.1499938964844,293.1499938964844,0.3167725205421448,-6038.33056640625,304.1686096191406,0.9990000128746032,0.4643207788467407,0.383870929479599,293.3390808105469,297.1499938964844,293.1499938964844,0.0033504287712275,-1268.036376953125,295.6744384765625,0.4882659614086151,0.050000000745058,0.2323503345251083,291.15057373046875,291.1499938964844,259.27301025390625,257.84637451171875,279.7069702148437,294.083984375,291.15576171875,1.0,0.2341640889644622,0.7475816607475281,0.7475816607475281,1.0,1.0,-0.9656069874763488,0.3989650905132293,0.5666418671607971,0.1682327389717102,0.0,0.0,0.5396610498428345,46.99553298950195,37.0,43.88326644897461,-11210.39453125,128.30108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02545166015625,307.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.423828125,18000.0,0.0,0.0,0.2528533339500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199427008628845,0.519948422908783,-5.714953204005724e-06,0.0,0.0002566140028648,0.0,0.0,32.040565490722656,0.0,0.0,0.0,0.3763464689254761,4.0,0.0,1.0
575940,293.12652587890625,297.1499938964844,293.1499938964844,0.0638342276215553,-1628.0458984375,304.14764404296875,0.6634480357170105,0.1141854748129844,0.1039130762219429,294.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4924117624759674,0.050000000745058,0.0489056371152401,293.24249267578125,297.1499938964844,293.1499938964844,0.0137380789965391,-558.1715698242188,303.9730834960937,0.4924117624759674,0.050000000745058,0.0361215360462665,293.1497802734375,297.1499938964844,293.1499938964844,0.3064563572406769,-5878.47216796875,304.1790771484375,0.9990000128746032,0.4676815867424011,0.374294638633728,293.337158203125,297.1499938964844,293.1499938964844,0.0032946944702416,-1245.9166259765625,295.6352233886719,0.4924117624759674,0.050000000745058,0.2319872826337814,291.1825256347656,291.1499938964844,259.25,257.8291015625,279.6766967773437,294.0130920410156,291.1839904785156,1.0,0.2303532809019088,0.747374951839447,0.747374951839447,1.0,1.0,-0.9543399810791016,0.3937689661979675,0.5605710744857788,0.1665331423282623,0.0,0.0,0.5328376889228821,44.94337463378906,40.0,32.47633361816406,-11090.044921875,122.30148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05352783203125,307.8580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.166015625,18000.0,0.0,0.0,0.253032386302948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099489688873291,0.5099546313285828,-5.670110112987459e-06,0.0,0.0002567956980783,0.0,0.0,31.026763916015625,0.0,0.0,0.0,0.3731520771980285,4.0,0.0,1.0
576000,293.12652587890625,297.1499938964844,293.1499938964844,0.0638342276215553,-1628.0458984375,304.14764404296875,0.6634480357170105,0.1141854748129844,0.1039130762219429,294.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4924117624759674,0.050000000745058,0.0489056371152401,293.24249267578125,297.1499938964844,293.1499938964844,0.0137380789965391,-558.1715698242188,303.9730834960937,0.4924117624759674,0.050000000745058,0.0361215360462665,293.1497802734375,297.1499938964844,293.1499938964844,0.3064563572406769,-5878.47216796875,304.1790771484375,0.9990000128746032,0.4676815867424011,0.374294638633728,293.337158203125,297.1499938964844,293.1499938964844,0.0032946944702416,-1245.9166259765625,295.6352233886719,0.4924117624759674,0.050000000745058,0.2319872826337814,291.1825256347656,291.1499938964844,259.25,257.8291015625,279.6766967773437,294.0130920410156,291.1839904785156,1.0,0.2303532809019088,0.747374951839447,0.747374951839447,1.0,1.0,-0.9543399810791016,0.3937689661979675,0.5605710744857788,0.1665331423282623,0.0,0.0,0.5328376889228821,44.94337463378906,40.0,32.47633361816406,-11090.044921875,122.30148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05352783203125,307.8580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.166015625,18000.0,0.0,0.0,0.253032386302948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099489688873291,0.5099546313285828,-5.670110112987459e-06,0.0,0.0002567956980783,0.0,0.0,31.026763916015625,0.0,0.0,0.0,0.3731520771980285,4.0,0.0,1.0
576060,293.1248779296875,297.1499938964844,293.1499938964844,0.0645340681076049,-1640.351318359375,304.1472473144531,0.6681696772575378,0.1151161715388298,0.1046971157193183,294.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.4945326745510101,0.050000000745058,0.0488680675625801,293.23760986328125,297.1499938964844,293.1499938964844,0.0136733753606677,-556.9696655273438,303.9543762207031,0.4945326745510101,0.050000000745058,0.0360937863588333,293.13433837890625,297.1499938964844,293.1499938964844,0.3014152646064758,-5802.736328125,304.1775817871094,0.9990000128746032,0.4708299338817596,0.369503378868103,293.33465576171875,297.1499938964844,293.1499938964844,0.0032477495260536,-1228.482421875,295.5777893066406,0.4945326745510101,0.050000000745058,0.231809064745903,291.18316650390625,291.1499938964844,259.2225036621094,257.8077392578125,279.6444091796875,293.9574279785156,291.18218994140625,1.0,0.2284639775753021,0.747431755065918,0.747431755065918,1.0,1.0,-0.9492365717887878,0.3913652002811432,0.557871401309967,0.1659796088933944,0.0,0.0,0.528170645236969,43.94454956054688,43.0,3.763259649276733,-11023.775390625,119.51142120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,307.8574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.001953125,18000.0,0.0,0.0,0.2526197433471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004095435142517,0.5004151463508606,-5.609706931863912e-06,0.0,0.0002563769230619,0.0,0.0,29.99716567993164,0.0,0.0,0.0,0.3699036538600921,4.0,0.0,1.0
576120,293.1248779296875,297.1499938964844,293.1499938964844,0.0645340681076049,-1640.351318359375,304.1472473144531,0.6681696772575378,0.1151161715388298,0.1046971157193183,294.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.4945326745510101,0.050000000745058,0.0488680675625801,293.23760986328125,297.1499938964844,293.1499938964844,0.0136733753606677,-556.9696655273438,303.9543762207031,0.4945326745510101,0.050000000745058,0.0360937863588333,293.13433837890625,297.1499938964844,293.1499938964844,0.3014152646064758,-5802.736328125,304.1775817871094,0.9990000128746032,0.4708299338817596,0.369503378868103,293.33465576171875,297.1499938964844,293.1499938964844,0.0032477495260536,-1228.482421875,295.5777893066406,0.4945326745510101,0.050000000745058,0.231809064745903,291.18316650390625,291.1499938964844,259.2225036621094,257.8077392578125,279.6444091796875,293.9574279785156,291.18218994140625,1.0,0.2284639775753021,0.747431755065918,0.747431755065918,1.0,1.0,-0.9492365717887878,0.3913652002811432,0.557871401309967,0.1659796088933944,0.0,0.0,0.528170645236969,43.94454956054688,43.0,3.763259649276733,-11023.775390625,119.51142120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,307.8574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.001953125,18000.0,0.0,0.0,0.2526197433471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004095435142517,0.5004151463508606,-5.609706931863912e-06,0.0,0.0002563769230619,0.0,0.0,29.99716567993164,0.0,0.0,0.0,0.3699036538600921,4.0,0.0,1.0
576180,293.12310791015625,297.1499938964844,293.1499938964844,0.0653795227408409,-1655.41015625,304.1467590332031,0.6708806157112122,0.1161081045866012,0.1055663228034973,294.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.4950764775276184,0.050000000745058,0.0488586202263832,293.2322998046875,297.1499938964844,293.1499938964844,0.0136445173993706,-556.6918334960938,303.9383239746094,0.4950764775276184,0.050000000745058,0.0360868126153945,293.12420654296875,297.1499938964844,293.1499938964844,0.3001021444797516,-5785.72412109375,304.17047119140625,0.9990000128746032,0.4732946455478668,0.3682895004749298,293.3318786621094,297.1499938964844,293.1499938964844,0.0032060961239039,-1213.499755859375,295.5141296386719,0.4950764775276184,0.050000000745058,0.2317642569541931,291.171875,291.1499938964844,259.18670654296875,257.77880859375,279.6120910644531,293.9179382324219,291.1698913574219,1.0,0.2281519323587417,0.7474885582923889,0.7474885582923889,1.0,1.0,-0.9487481117248536,0.3910282254219055,0.557719886302948,0.1662438213825225,0.0,0.0,0.5259292125701904,43.70698547363281,46.0,-13.88751983642578,-11016.32421875,119.01669311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,307.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.48046875,18000.0,0.0,0.0,0.251860648393631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949968457221985,0.495002418756485,-5.570296252699336e-06,0.0,0.0002556065446697,0.0,0.0,29.398983001708984,0.0,0.0,0.0,0.3679824471473694,4.0,0.0,1.0
576240,293.12310791015625,297.1499938964844,293.1499938964844,0.0653795227408409,-1655.41015625,304.1467590332031,0.6708806157112122,0.1161081045866012,0.1055663228034973,294.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.4950764775276184,0.050000000745058,0.0488586202263832,293.2322998046875,297.1499938964844,293.1499938964844,0.0136445173993706,-556.6918334960938,303.9383239746094,0.4950764775276184,0.050000000745058,0.0360868126153945,293.12420654296875,297.1499938964844,293.1499938964844,0.3001021444797516,-5785.72412109375,304.17047119140625,0.9990000128746032,0.4732946455478668,0.3682895004749298,293.3318786621094,297.1499938964844,293.1499938964844,0.0032060961239039,-1213.499755859375,295.5141296386719,0.4950764775276184,0.050000000745058,0.2317642569541931,291.171875,291.1499938964844,259.18670654296875,257.77880859375,279.6120910644531,293.9179382324219,291.1698913574219,1.0,0.2281519323587417,0.7474885582923889,0.7474885582923889,1.0,1.0,-0.9487481117248536,0.3910282254219055,0.557719886302948,0.1662438213825225,0.0,0.0,0.5259292125701904,43.70698547363281,46.0,-13.88751983642578,-11016.32421875,119.01669311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,307.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.48046875,18000.0,0.0,0.0,0.251860648393631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949968457221985,0.495002418756485,-5.570296252699336e-06,0.0,0.0002556065446697,0.0,0.0,29.398983001708984,0.0,0.0,0.0,0.3679824471473694,4.0,0.0,1.0
576300,293.12225341796875,297.1499938964844,293.1499938964844,0.0658400729298591,-1663.65869140625,304.1465148925781,0.671575665473938,0.116620548069477,0.1060258150100708,294.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4948455989360809,0.050000000745058,0.0488626174628734,293.2295837402344,297.1499938964844,293.1499938964844,0.0136399269104003,-556.7987670898438,303.93115234375,0.4948455989360809,0.050000000745058,0.0360897630453109,293.12115478515625,297.1499938964844,293.1499938964844,0.3006157279014587,-5795.4599609375,304.16583251953125,0.9990000128746032,0.4742163121700287,0.3688040673732757,293.3304443359375,297.1499938964844,293.1499938964844,0.0031865593045949,-1206.589111328125,295.48095703125,0.4948455989360809,0.050000000745058,0.2317832112312317,291.16363525390625,291.1499938964844,259.16583251953125,257.7616577148437,279.59588623046875,293.9034423828125,291.1613464355469,1.0,0.228489339351654,0.7475169897079468,0.7475169897079468,1.0,1.0,-0.949947714805603,0.3915064036846161,0.5584413409233093,0.1666300296783447,0.0,0.0,0.5258385539054871,43.82427978515625,46.0,-19.639345169067383,-11031.376953125,119.47956085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2233581542969,307.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.25,18000.0,0.0,0.0,0.2514424920082092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939593076705932,0.4939648807048797,-5.560031695495127e-06,0.0,0.0002551821526139,0.0,0.0,29.272993087768555,0.0,0.0,0.0,0.3675819337368011,4.0,0.0,1.0
576360,293.1213684082031,297.1499938964844,293.1499938964844,0.0663179233670234,-1672.239013671875,304.1462707519531,0.671880841255188,0.1171407252550125,0.1064981371164321,294.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4943248331546783,0.050000000745058,0.0488716848194599,293.2268371582031,297.1499938964844,293.1499938964844,0.0136403944343328,-557.0267944335938,303.9245300292969,0.4943248331546783,0.050000000745058,0.0360964611172676,293.11944580078125,297.1499938964844,293.1499938964844,0.3018076121807098,-5815.6669921875,304.1607666015625,0.9990000128746032,0.474918931722641,0.3699687719345093,293.3290710449219,297.1499938964844,293.1499938964844,0.0031676569487899,-1199.9481201171875,295.4472351074219,0.4943248331546783,0.050000000745058,0.2318262308835983,291.1544189453125,291.1499938964844,259.14312744140625,257.7428283691406,279.579833984375,293.8920288085937,291.1519775390625,1.0,0.2291125357151031,0.7474912405014038,0.7474912405014038,1.0,1.0,-0.95198255777359,0.3923519551753998,0.5596306324005127,0.1671568602323532,0.0,0.0,0.5264644622802734,44.07891082763672,49.0,-23.488189697265625,-11057.90234375,120.35696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457580566406,307.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.2510481476783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941382706165313,0.4941438436508178,-5.556718861043919e-06,0.0,0.0002547819458413,0.0,0.0,29.271934509277344,0.0,0.0,0.0,0.3675884008407593,4.0,0.0,1.0
576420,293.1197509765625,297.1499938964844,293.1499938964844,0.0673048719763755,-1690.008056640625,304.1458740234375,0.671471893787384,0.1181960552930831,0.1074717789888382,294.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4925417900085449,0.050000000745058,0.0489032790064811,293.2212829589844,297.1499938964844,293.1499938964844,0.0136527642607688,-557.7379150390625,303.91278076171875,0.4925417900085449,0.050000000745058,0.0361197963356971,293.11968994140625,297.1499938964844,293.1499938964844,0.3059598207473755,-5883.0673828125,304.1502685546875,0.9990000128746032,0.4756527543067932,0.3739981353282928,293.326416015625,297.1499938964844,293.1499938964844,0.003131124889478,-1187.1541748046875,295.37939453125,0.4925417900085449,0.050000000745058,0.231976106762886,291.1349792480469,291.1499938964844,259.0923156738281,257.70025634765625,279.5473022460937,293.8770751953125,291.13250732421875,1.0,0.2311063110828399,0.7474397420883179,0.7474397420883179,1.0,1.0,-0.9582322239875792,0.3950192332267761,0.5632129907608032,0.1685985475778579,0.0,0.0,0.5297659039497375,44.95248794555664,52.0,-26.79362297058105,-11141.166015625,123.22034454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,307.9139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08203125,18000.0,0.0,0.0,0.2504765093326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498106449842453,0.4981120228767395,-5.571514975599712e-06,0.0,0.000254201790085,0.0,0.0,29.645055770874023,0.0,0.0,0.0,0.36882284283638,4.0,0.0,1.0
576480,293.1197509765625,297.1499938964844,293.1499938964844,0.0673048719763755,-1690.008056640625,304.1458740234375,0.671471893787384,0.1181960552930831,0.1074717789888382,294.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4925417900085449,0.050000000745058,0.0489032790064811,293.2212829589844,297.1499938964844,293.1499938964844,0.0136527642607688,-557.7379150390625,303.91278076171875,0.4925417900085449,0.050000000745058,0.0361197963356971,293.11968994140625,297.1499938964844,293.1499938964844,0.3059598207473755,-5883.0673828125,304.1502685546875,0.9990000128746032,0.4756527543067932,0.3739981353282928,293.326416015625,297.1499938964844,293.1499938964844,0.003131124889478,-1187.1541748046875,295.37939453125,0.4925417900085449,0.050000000745058,0.231976106762886,291.1349792480469,291.1499938964844,259.0923156738281,257.70025634765625,279.5473022460937,293.8770751953125,291.13250732421875,1.0,0.2311063110828399,0.7474397420883179,0.7474397420883179,1.0,1.0,-0.9582322239875792,0.3950192332267761,0.5632129907608032,0.1685985475778579,0.0,0.0,0.5297659039497375,44.95248794555664,52.0,-26.79362297058105,-11141.166015625,123.22034454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,307.9139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08203125,18000.0,0.0,0.0,0.2504765093326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498106449842453,0.4981120228767395,-5.571514975599712e-06,0.0,0.000254201790085,0.0,0.0,29.645055770874023,0.0,0.0,0.0,0.36882284283638,4.0,0.0,1.0
576540,293.1182861328125,297.1499938964844,293.1499938964844,0.0683124884963035,-1708.1998291015625,304.14556884765625,0.6699560880661011,0.1192607954144477,0.1084711924195289,294.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4899671077728271,0.050000000745058,0.0489502884447574,293.2157897949219,297.1499938964844,293.1499938964844,0.013676768168807,-558.6893310546875,303.9028015136719,0.4899671077728271,0.050000000745058,0.0361545160412788,293.1242980957031,297.1499938964844,293.1499938964844,0.3120935559272766,-5980.21337890625,304.1399841308594,0.9990000128746032,0.4754950702190399,0.379913866519928,293.3240661621094,297.1499938964844,293.1499938964844,0.0030955995898693,-1174.6903076171875,295.31170654296875,0.4899671077728271,0.050000000745058,0.2321990877389907,291.11578369140625,291.1499938964844,259.0348205566406,257.651611328125,279.51397705078125,293.870849609375,291.1134338378906,1.0,0.2339306324720382,0.7473883032798767,0.7473883032798767,1.0,1.0,-0.966896951198578,0.3987692296504974,0.5681276917457581,0.1704806238412857,0.0,0.0,0.5356255173683167,46.24300003051758,55.0,-26.73053359985352,-11257.62109375,127.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,307.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.25,18000.0,0.0,0.0,0.2504078149795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066710114479065,0.5066766142845154,-5.614594556391239e-06,0.0,0.0002541320864111,0.0,0.0,30.511022567749023,0.0,0.0,0.0,0.3716404438018799,4.0,0.0,1.0
576600,293.1182861328125,297.1499938964844,293.1499938964844,0.0683124884963035,-1708.1998291015625,304.14556884765625,0.6699560880661011,0.1192607954144477,0.1084711924195289,294.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4899671077728271,0.050000000745058,0.0489502884447574,293.2157897949219,297.1499938964844,293.1499938964844,0.013676768168807,-558.6893310546875,303.9028015136719,0.4899671077728271,0.050000000745058,0.0361545160412788,293.1242980957031,297.1499938964844,293.1499938964844,0.3120935559272766,-5980.21337890625,304.1399841308594,0.9990000128746032,0.4754950702190399,0.379913866519928,293.3240661621094,297.1499938964844,293.1499938964844,0.0030955995898693,-1174.6903076171875,295.31170654296875,0.4899671077728271,0.050000000745058,0.2321990877389907,291.11578369140625,291.1499938964844,259.0348205566406,257.651611328125,279.51397705078125,293.870849609375,291.1134338378906,1.0,0.2339306324720382,0.7473883032798767,0.7473883032798767,1.0,1.0,-0.966896951198578,0.3987692296504974,0.5681276917457581,0.1704806238412857,0.0,0.0,0.5356255173683167,46.24300003051758,55.0,-26.73053359985352,-11257.62109375,127.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,307.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.25,18000.0,0.0,0.0,0.2504078149795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066710114479065,0.5066766142845154,-5.614594556391239e-06,0.0,0.0002541320864111,0.0,0.0,30.511022567749023,0.0,0.0,0.0,0.3716404438018799,4.0,0.0,1.0
576660,293.11700439453125,297.1499938964844,293.1499938964844,0.0693242102861404,-1726.508056640625,304.1453552246094,0.6676152348518372,0.1203267276287078,0.1094854548573494,294.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.4867902994155884,0.050000000745058,0.0490102022886276,293.2103576660156,297.1499938964844,293.1499938964844,0.0137096894904971,-559.8055419921875,303.8945617675781,0.4867902994155884,0.050000000745058,0.0361987687647342,293.1325988769531,297.1499938964844,293.1499938964844,0.3198238909244537,-6100.7431640625,304.1304626464844,0.9990000128746032,0.4744674563407898,0.387322336435318,293.322021484375,297.1499938964844,293.1499938964844,0.0030606011860072,-1162.3353271484375,295.24462890625,0.4867902994155884,0.050000000745058,0.232483297586441,291.09783935546875,291.1499938964844,258.97125244140625,257.5973815917969,279.4803161621094,293.8716735839844,291.0957336425781,1.0,0.237414613366127,0.7472246289253235,0.7472246289253235,1.0,1.0,-0.977471649646759,0.4033607840538025,0.5741108655929565,0.1727093458175659,0.0,0.0,0.5437943339347839,47.88216400146485,58.0,-24.891218185424805,-11400.30859375,132.6318817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,307.9009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.357421875,18000.0,0.0,0.0,0.2510496377944946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195858478546143,0.5195915102958679,-5.686015811079415e-06,0.0,0.0002547834592405,0.0,0.0,31.87528419494629,0.0,0.0,0.0,0.3760001957416534,4.0,0.0,1.0
576720,293.11700439453125,297.1499938964844,293.1499938964844,0.0693242102861404,-1726.508056640625,304.1453552246094,0.6676152348518372,0.1203267276287078,0.1094854548573494,294.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.4867902994155884,0.050000000745058,0.0490102022886276,293.2103576660156,297.1499938964844,293.1499938964844,0.0137096894904971,-559.8055419921875,303.8945617675781,0.4867902994155884,0.050000000745058,0.0361987687647342,293.1325988769531,297.1499938964844,293.1499938964844,0.3198238909244537,-6100.7431640625,304.1304626464844,0.9990000128746032,0.4744674563407898,0.387322336435318,293.322021484375,297.1499938964844,293.1499938964844,0.0030606011860072,-1162.3353271484375,295.24462890625,0.4867902994155884,0.050000000745058,0.232483297586441,291.09783935546875,291.1499938964844,258.97125244140625,257.5973815917969,279.4803161621094,293.8716735839844,291.0957336425781,1.0,0.237414613366127,0.7472246289253235,0.7472246289253235,1.0,1.0,-0.977471649646759,0.4033607840538025,0.5741108655929565,0.1727093458175659,0.0,0.0,0.5437943339347839,47.88216400146485,58.0,-24.891218185424805,-11400.30859375,132.6318817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,307.9009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.357421875,18000.0,0.0,0.0,0.2510496377944946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195858478546143,0.5195915102958679,-5.686015811079415e-06,0.0,0.0002547834592405,0.0,0.0,31.87528419494629,0.0,0.0,0.0,0.3760001957416534,4.0,0.0,1.0
576780,293.1158752441406,297.1499938964844,293.1499938964844,0.0703306570649147,-1744.7576904296875,304.1452331542969,0.6646934747695923,0.1213898509740829,0.1105081960558891,294.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.4831308722496032,0.050000000745058,0.049081016331911,293.2050170898437,297.1499938964844,293.1499938964844,0.013749917037785,-561.04150390625,303.8880310058594,0.4831308722496032,0.050000000745058,0.0362510718405246,293.1440124511719,297.1499938964844,293.1499938964844,0.3288359045982361,-6239.47216796875,304.1219787597656,0.9990000128746032,0.472599446773529,0.3959000706672668,293.3203125,297.1499938964844,293.1499938964844,0.0030258081387728,-1149.9495849609375,295.1784973144531,0.4831308722496032,0.050000000745058,0.2328192144632339,291.0817565917969,291.1499938964844,258.902099609375,257.5380859375,279.44610595703125,293.8783874511719,291.0799255371094,1.0,0.2414182126522064,0.7470609545707703,0.7470609545707703,1.0,1.0,-0.9895447492599488,0.4086242318153381,0.5809205174446106,0.1752347648143768,0.0,0.0,0.5539931654930115,49.81550216674805,61.0,-22.32830047607422,-11563.9365234375,138.8583221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225830078125,307.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.39453125,18000.0,0.0,0.0,0.2525482177734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365720391273499,0.5365778803825378,-5.786228484794265e-06,0.0,0.0002563043381087,0.0,0.0,33.75444793701172,0.0,0.0,0.0,0.3818660676479339,4.0,0.0,1.0
576840,293.1158752441406,297.1499938964844,293.1499938964844,0.0703306570649147,-1744.7576904296875,304.1452331542969,0.6646934747695923,0.1213898509740829,0.1105081960558891,294.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.4831308722496032,0.050000000745058,0.049081016331911,293.2050170898437,297.1499938964844,293.1499938964844,0.013749917037785,-561.04150390625,303.8880310058594,0.4831308722496032,0.050000000745058,0.0362510718405246,293.1440124511719,297.1499938964844,293.1499938964844,0.3288359045982361,-6239.47216796875,304.1219787597656,0.9990000128746032,0.472599446773529,0.3959000706672668,293.3203125,297.1499938964844,293.1499938964844,0.0030258081387728,-1149.9495849609375,295.1784973144531,0.4831308722496032,0.050000000745058,0.2328192144632339,291.0817565917969,291.1499938964844,258.902099609375,257.5380859375,279.44610595703125,293.8783874511719,291.0799255371094,1.0,0.2414182126522064,0.7470609545707703,0.7470609545707703,1.0,1.0,-0.9895447492599488,0.4086242318153381,0.5809205174446106,0.1752347648143768,0.0,0.0,0.5539931654930115,49.81550216674805,61.0,-22.32830047607422,-11563.9365234375,138.8583221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225830078125,307.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.39453125,18000.0,0.0,0.0,0.2525482177734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365720391273499,0.5365778803825378,-5.786228484794265e-06,0.0,0.0002563043381087,0.0,0.0,33.75444793701172,0.0,0.0,0.0,0.3818660676479339,4.0,0.0,1.0
576900,293.1153869628906,297.1499938964844,293.1499938964844,0.0708304718136787,-1753.8336181640625,304.14520263671875,0.6630820035934448,0.1219199895858764,0.1110216677188873,294.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.4811385571956634,0.050000000745058,0.0491199605166912,293.202392578125,297.1499938964844,293.1499938964844,0.0137724736705422,-561.6962890625,303.8854064941406,0.4811385571956634,0.050000000745058,0.0362798348069191,293.15069580078125,297.1499938964844,293.1499938964844,0.3337365090847015,-6314.259765625,304.1181945800781,0.9990000128746032,0.4713627099990845,0.4005388915538788,293.319580078125,297.1499938964844,293.1499938964844,0.0030084385070949,-1143.72509765625,295.1457824707031,0.4811385571956634,0.050000000745058,0.233003944158554,291.0744323730469,291.1499938964844,258.8656005859375,257.50665283203125,279.4288330078125,293.8837280273437,291.07275390625,1.0,0.2435765862464904,0.7469791173934937,0.7469791173934937,1.0,1.0,-0.9960314631462096,0.4114584028720855,0.5845730900764465,0.1765908151865005,0.0,0.0,0.5597684383392334,50.87744903564453,61.0,-20.904356002807617,-11652.29296875,142.29605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,307.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.630859375,18000.0,0.0,0.0,0.2536461055278778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465087890625,0.546514630317688,-5.847368811373599e-06,0.0,0.0002574185491539,0.0,0.0,34.896087646484375,0.0,0.0,0.0,0.3853557705879211,4.0,0.0,1.0
576960,293.1148986816406,297.1499938964844,293.1499938964844,0.0713273510336875,-1762.8636474609375,304.1451721191406,0.6614022850990295,0.1224492862820625,0.1115363016724586,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.479039579629898,0.050000000745058,0.0491609834134578,293.1997375488281,297.1499938964844,293.1499938964844,0.0137964719906449,-562.3701782226562,303.8832092285156,0.479039579629898,0.050000000745058,0.0363101325929164,293.1579284667969,297.1499938964844,293.1499938964844,0.3388558626174927,-6391.9521484375,304.1146545410156,0.9990000128746032,0.469933271408081,0.405367761850357,293.3188781738281,297.1499938964844,293.1499938964844,0.0029910653829574,-1137.4693603515625,295.1134033203125,0.479039579629898,0.050000000745058,0.2331985384225845,291.06768798828125,291.1499938964844,258.82794189453125,257.4741516113281,279.4117126464844,293.8902893066406,291.066162109375,1.0,0.2458205819129943,0.7468518018722534,0.7468518018722534,1.0,1.0,-1.0027638673782349,0.4143973290920257,0.5883665084838867,0.1779936105012893,0.0,0.0,0.5659365057945251,51.99530029296875,49.0,-19.35653114318848,-11744.3046875,145.93063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616943359375,307.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.125,18000.0,0.0,0.0,0.2549810409545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573486089706421,0.5573545098304749,-5.915954261581646e-06,0.0,0.0002587733324617,0.0,0.0,36.177005767822266,0.0,0.0,0.0,0.389207661151886,4.0,0.0,1.0
577020,293.1138610839844,297.1499938964844,293.1499938964844,0.0721464157104492,-1777.551025390625,304.1454162597656,0.6646120548248291,0.1235525980591774,0.112493872642517,294.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.4800047874450683,0.050000000745058,0.0491421036422252,293.1942138671875,297.1499938964844,293.1499938964844,0.0137792667374014,-561.94482421875,303.8813781738281,0.4800047874450683,0.050000000745058,0.0362961888313293,293.1665344238281,297.1499938964844,293.1499938964844,0.3373485207557678,-6362.88916015625,304.12957763671875,0.9990000128746032,0.4679609537124634,0.4031562507152557,293.3175048828125,297.1499938964844,293.1499938964844,0.0029504320118576,-1122.00927734375,295.05938720703125,0.4800047874450683,0.050000000745058,0.2331089824438095,291.06915283203125,291.1499938964844,258.74932861328125,257.4061279296875,279.3847351074219,293.8841857910156,291.0723571777344,1.0,0.2444692999124527,0.7465970516204834,0.7465970516204834,1.0,1.0,-1.0011199712753296,0.4134007394313812,0.587719202041626,0.1782714873552322,0.0,0.0,0.577086329460144,51.51215744018555,37.0,12.198911666870115,-11827.658203125,144.68020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6904296875,307.8121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.48046875,18000.0,0.0,0.0,0.2581965625286102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800043344497681,0.5800104141235352,-6.070421932236059e-06,0.0,0.0002620366867631,0.0,0.0,39.00259780883789,0.0,0.0,0.0,0.3973977267742157,4.0,0.0,1.0
