time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.1138610839844,297.1499938964844,293.1499938964844,0.0721464157104492,-1777.551025390625,304.1454162597656,0.6646120548248291,0.1235525980591774,0.112493872642517,294.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.4800047874450683,0.050000000745058,0.0491421036422252,293.1942138671875,297.1499938964844,293.1499938964844,0.0137792667374014,-561.94482421875,303.8813781738281,0.4800047874450683,0.050000000745058,0.0362961888313293,293.1665344238281,297.1499938964844,293.1499938964844,0.3373485207557678,-6362.88916015625,304.12957763671875,0.9990000128746032,0.4679609537124634,0.4031562507152557,293.3175048828125,297.1499938964844,293.1499938964844,0.0029504320118576,-1122.00927734375,295.05938720703125,0.4800047874450683,0.050000000745058,0.2331089824438095,291.06915283203125,291.1499938964844,258.74932861328125,257.4061279296875,279.3847351074219,293.8841857910156,291.0723571777344,1.0,0.2444692999124527,0.7465970516204834,0.7465970516204834,1.0,1.0,-1.0011199712753296,0.4134007394313812,0.587719202041626,0.1782714873552322,0.0,0.0,0.577086329460144,51.51215744018555,37.0,12.198911666870115,-11827.658203125,144.68020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6904296875,307.8121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.48046875,18000.0,0.0,0.0,0.2581965625286102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800043344497681,0.5800104141235352,-6.070421932236059e-06,0.0,0.0002620366867631,0.0,0.0,39.00259780883789,0.0,0.0,0.0,0.3973977267742157,4.0,0.0,1.0
577140,293.112548828125,297.1499938964844,293.1499938964844,0.0727055668830871,-1787.064453125,304.1460266113281,0.674070417881012,0.1247296705842018,0.1134319677948951,294.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.48546302318573,0.050000000745058,0.0490356497466564,293.1882019042969,297.1499938964844,293.1499938964844,0.0136816585436463,-559.1375732421875,303.8836975097656,0.48546302318573,0.050000000745058,0.0362175665795803,293.1586608886719,297.1499938964844,293.1499938964844,0.3243817389011383,-6157.1396484375,304.158203125,0.9990000128746032,0.469098150730133,0.390434592962265,293.3158264160156,297.1499938964844,293.1499938964844,0.0029007752891629,-1101.6756591796875,295.0322570800781,0.48546302318573,0.050000000745058,0.2326040118932724,291.1072692871094,291.1499938964844,258.6668395996094,257.3345031738281,279.34912109375,293.83154296875,291.113037109375,1.0,0.2386972606182098,0.7463423013687134,0.7463423013687134,1.0,1.0,-0.9861530661582948,0.4063587188720703,0.5797943472862244,0.1762905865907669,0.0,0.0,0.5804603099822998,48.666648864746094,40.0,49.302093505859375,-11772.271484375,136.07823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5697631835937,307.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.779296875,18000.0,0.0,0.0,0.2615089416503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922119617462158,0.5922181606292725,-6.179776391945779e-06,0.0,0.0002653983247,0.0,0.0,40.718387603759766,0.0,0.0,0.0,0.4021040499210357,4.0,0.0,1.0
577200,293.112548828125,297.1499938964844,293.1499938964844,0.0727055668830871,-1787.064453125,304.1460266113281,0.674070417881012,0.1247296705842018,0.1134319677948951,294.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.48546302318573,0.050000000745058,0.0490356497466564,293.1882019042969,297.1499938964844,293.1499938964844,0.0136816585436463,-559.1375732421875,303.8836975097656,0.48546302318573,0.050000000745058,0.0362175665795803,293.1586608886719,297.1499938964844,293.1499938964844,0.3243817389011383,-6157.1396484375,304.158203125,0.9990000128746032,0.469098150730133,0.390434592962265,293.3158264160156,297.1499938964844,293.1499938964844,0.0029007752891629,-1101.6756591796875,295.0322570800781,0.48546302318573,0.050000000745058,0.2326040118932724,291.1072692871094,291.1499938964844,258.6668395996094,257.3345031738281,279.34912109375,293.83154296875,291.113037109375,1.0,0.2386972606182098,0.7463423013687134,0.7463423013687134,1.0,1.0,-0.9861530661582948,0.4063587188720703,0.5797943472862244,0.1762905865907669,0.0,0.0,0.5804603099822998,48.666648864746094,40.0,49.302093505859375,-11772.271484375,136.07823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5697631835937,307.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.779296875,18000.0,0.0,0.0,0.2615089416503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922119617462158,0.5922181606292725,-6.179776391945779e-06,0.0,0.0002653983247,0.0,0.0,40.718387603759766,0.0,0.0,0.0,0.4021040499210357,4.0,0.0,1.0
577260,293.1111755371094,297.1499938964844,293.1499938964844,0.0733442232012748,-1798.09423828125,304.1462707519531,0.6815111637115479,0.1259599030017852,0.114461563527584,294.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4890846610069275,0.050000000745058,0.0489666610956192,293.1817321777344,297.1499938964844,293.1499938964844,0.0136124119162559,-556.9591674804688,303.88922119140625,0.4890846610069275,0.050000000745058,0.0361666083335876,293.1413879394531,297.1499938964844,293.1499938964844,0.3150256872177124,-6011.5498046875,304.1705322265625,0.9990000128746032,0.4723826646804809,0.3819620013236999,293.31365966796875,297.1499938964844,293.1499938964844,0.002852986799553,-1082.1474609375,295.00811767578125,0.4890846610069275,0.050000000745058,0.2322767525911331,291.1463928222656,291.1499938964844,258.5809631347656,257.2597351074219,279.295654296875,293.7607727050781,291.1489562988281,1.0,0.235428586602211,0.7462550401687622,0.7462550401687622,1.0,1.0,-0.9766780734062196,0.4018402099609375,0.574837863445282,0.1752586811780929,0.0,0.0,0.5780136585235596,46.82948684692383,43.0,42.75617599487305,-11708.2529296875,130.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5343017578125,307.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.47265625,18000.0,0.0,0.0,0.2642807364463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910223126411438,0.5910285115242004,-6.195356945681851e-06,0.0,0.0002682113554328,0.0,0.0,40.68983840942383,0.0,0.0,0.0,0.4019626975059509,4.0,0.0,1.0
577320,293.1111755371094,297.1499938964844,293.1499938964844,0.0733442232012748,-1798.09423828125,304.1462707519531,0.6815111637115479,0.1259599030017852,0.114461563527584,294.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4890846610069275,0.050000000745058,0.0489666610956192,293.1817321777344,297.1499938964844,293.1499938964844,0.0136124119162559,-556.9591674804688,303.88922119140625,0.4890846610069275,0.050000000745058,0.0361666083335876,293.1413879394531,297.1499938964844,293.1499938964844,0.3150256872177124,-6011.5498046875,304.1705322265625,0.9990000128746032,0.4723826646804809,0.3819620013236999,293.31365966796875,297.1499938964844,293.1499938964844,0.002852986799553,-1082.1474609375,295.00811767578125,0.4890846610069275,0.050000000745058,0.2322767525911331,291.1463928222656,291.1499938964844,258.5809631347656,257.2597351074219,279.295654296875,293.7607727050781,291.1489562988281,1.0,0.235428586602211,0.7462550401687622,0.7462550401687622,1.0,1.0,-0.9766780734062196,0.4018402099609375,0.574837863445282,0.1752586811780929,0.0,0.0,0.5780136585235596,46.82948684692383,43.0,42.75617599487305,-11708.2529296875,130.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5343017578125,307.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.47265625,18000.0,0.0,0.0,0.2642807364463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910223126411438,0.5910285115242004,-6.195356945681851e-06,0.0,0.0002682113554328,0.0,0.0,40.68983840942383,0.0,0.0,0.0,0.4019626975059509,4.0,0.0,1.0
577380,293.10968017578125,297.1499938964844,293.1499938964844,0.0742428079247474,-1814.3045654296875,304.14599609375,0.68635094165802,0.127247154712677,0.1155739873647689,294.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4907585382461548,0.050000000745058,0.0489355809986591,293.1748962402344,297.1499938964844,293.1499938964844,0.0136073939502239,-556.59619140625,303.8973083496094,0.4907585382461548,0.050000000745058,0.0361436530947685,293.1270751953125,297.1499938964844,293.1499938964844,0.3107128739356994,-5946.4873046875,304.170654296875,0.9990000128746032,0.4755111336708069,0.3780841529369354,293.3110046386719,297.1499938964844,293.1499938964844,0.002812449587509,-1066.5277099609375,294.9657592773437,0.4907585382461548,0.050000000745058,0.2321293354034423,291.15631103515625,291.1499938964844,258.4923095703125,257.182373046875,279.24169921875,293.7060241699219,291.1565246582031,1.0,0.2339944988489151,0.7461677193641663,0.7461677193641663,1.0,1.0,-0.9731156826019288,0.3999857604503631,0.5731298923492432,0.175273448228836,0.0,0.0,0.5763083100318909,46.01717376708984,46.0,16.338844299316406,-11690.8818359375,128.4832305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56207275390625,307.8048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.65625,18000.0,0.0,0.0,0.2664254307746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872594118118286,0.5872656106948853,-6.171414497657679e-06,0.0,0.0002703879436012,0.0,0.0,40.20873641967773,0.0,0.0,0.0,0.4006526470184326,4.0,0.0,1.0
577440,293.10968017578125,297.1499938964844,293.1499938964844,0.0742428079247474,-1814.3045654296875,304.14599609375,0.68635094165802,0.127247154712677,0.1155739873647689,294.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4907585382461548,0.050000000745058,0.0489355809986591,293.1748962402344,297.1499938964844,293.1499938964844,0.0136073939502239,-556.59619140625,303.8973083496094,0.4907585382461548,0.050000000745058,0.0361436530947685,293.1270751953125,297.1499938964844,293.1499938964844,0.3107128739356994,-5946.4873046875,304.170654296875,0.9990000128746032,0.4755111336708069,0.3780841529369354,293.3110046386719,297.1499938964844,293.1499938964844,0.002812449587509,-1066.5277099609375,294.9657592773437,0.4907585382461548,0.050000000745058,0.2321293354034423,291.15631103515625,291.1499938964844,258.4923095703125,257.182373046875,279.24169921875,293.7060241699219,291.1565246582031,1.0,0.2339944988489151,0.7461677193641663,0.7461677193641663,1.0,1.0,-0.9731156826019288,0.3999857604503631,0.5731298923492432,0.175273448228836,0.0,0.0,0.5763083100318909,46.01717376708984,46.0,16.338844299316406,-11690.8818359375,128.4832305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56207275390625,307.8048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.65625,18000.0,0.0,0.0,0.2664254307746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872594118118286,0.5872656106948853,-6.171414497657679e-06,0.0,0.0002703879436012,0.0,0.0,40.20873641967773,0.0,0.0,0.0,0.4006526470184326,4.0,0.0,1.0
577500,293.10888671875,297.1499938964844,293.1499938964844,0.0747495666146278,-1823.5433349609373,304.14581298828125,0.6879931092262268,0.1279121190309524,0.1161602139472961,294.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4910284578800201,0.050000000745058,0.0489306226372718,293.1713562011719,297.1499938964844,293.1499938964844,0.0136193418875336,-556.795166015625,303.9024658203125,0.4910284578800201,0.050000000745058,0.0361399911344051,293.12176513671875,297.1499938964844,293.1499938964844,0.3099415302276611,-5935.81201171875,304.1683044433594,0.9990000128746032,0.4768465459346771,0.3774622678756714,293.3095397949219,297.1499938964844,293.1499938964844,0.002794194035232,-1059.6663818359375,294.941650390625,0.4910284578800201,0.050000000745058,0.2321058213710785,291.1561279296875,291.1499938964844,258.4471130371094,257.14288330078125,279.2156066894531,293.6849670410156,291.15576171875,1.0,0.2338577508926391,0.7461240887641907,0.7461240887641907,1.0,1.0,-0.9730336666107178,0.3998257517814636,0.5732079744338989,0.17557393014431,0.0,0.0,0.5759038925170898,45.897308349609375,46.0,6.337643146514893,-11702.1123046875,128.26522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5895080566406,307.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.2672997713088989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860666036605835,0.5860727429389954,-6.161509645608021e-06,0.0,0.000271275290288,0.0,0.0,40.04465103149414,0.0,0.0,0.0,0.4002024233341217,4.0,0.0,1.0
577560,293.10809326171875,297.1499938964844,293.1499938964844,0.0752855911850929,-1833.361328125,304.1455993652344,0.6891770958900452,0.1285881400108337,0.1167632490396499,294.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4909704923629761,0.050000000745058,0.0489316806197166,293.1677551269531,297.1499938964844,293.1499938964844,0.0136390328407287,-557.1912841796875,303.9083251953125,0.4909704923629761,0.050000000745058,0.0361407734453678,293.1177673339844,297.1499938964844,293.1499938964844,0.3099667727947235,-5937.58447265625,304.1649169921875,0.9990000128746032,0.4779912233352661,0.3775957226753235,293.3080444335937,297.1499938964844,293.1499938964844,0.0027767904102802,-1053.211669921875,294.916259765625,0.4909704923629761,0.050000000745058,0.2321108281612396,291.1536865234375,291.1499938964844,258.40142822265625,257.1029052734375,279.19000244140625,293.6677551269531,291.1527709960937,1.0,0.2340532690286636,0.7461087703704834,0.7461087703704834,1.0,1.0,-0.9739252924919128,0.4001091420650482,0.5738161206245422,0.1760457158088684,0.0,0.0,0.5758939981460571,45.94026565551758,49.0,-1.880055546760559,-11724.8037109375,128.54989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,307.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6640625,18000.0,0.0,0.0,0.2680736482143402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854816436767578,0.5854877829551697,-6.155136816232698e-06,0.0,0.0002720606862567,0.0,0.0,39.95628356933594,0.0,0.0,0.0,0.3999680280685425,4.0,0.0,1.0
577620,293.1065368652344,297.1499938964844,293.1499938964844,0.0764250978827476,-1854.3438720703125,304.1451721191406,0.6903209090232849,0.1299635022878646,0.1180088147521019,294.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4899934530258178,0.050000000745058,0.0489496886730194,293.1604919433594,297.1499938964844,293.1499938964844,0.013698068447411,-558.4691772460938,303.92205810546875,0.4899934530258178,0.050000000745058,0.0361540727317333,293.1136779785156,297.1499938964844,293.1499938964844,0.312133640050888,-5973.87451171875,304.1562805175781,0.9990000128746032,0.4796489775180816,0.3798520267009735,293.3050842285156,297.1499938964844,293.1499938964844,0.0027441203128546,-1041.292724609375,294.8625183105469,0.4899934530258178,0.050000000745058,0.2321962416172027,291.1435852050781,291.1499938964844,258.3088684082031,257.0218200683594,279.1404113769531,293.6437072753906,291.1420288085937,1.0,0.2353185266256332,0.7460780739784241,0.7460780739784241,1.0,1.0,-0.9782674312591552,0.4018338620662689,0.576433539390564,0.1774296462535858,0.0,0.0,0.5773667693138123,46.45633316040039,52.0,-13.192195892333984,-11802.376953125,130.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846618652344,307.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7109375,18000.0,0.0,0.0,0.2694233357906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868578553199768,0.5868639945983887,-6.158386895549484e-06,0.0,0.0002734304289333,0.0,0.0,40.10188674926758,0.0,0.0,0.0,0.4004150629043579,4.0,0.0,1.0
577680,293.1065368652344,297.1499938964844,293.1499938964844,0.0764250978827476,-1854.3438720703125,304.1451721191406,0.6903209090232849,0.1299635022878646,0.1180088147521019,294.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4899934530258178,0.050000000745058,0.0489496886730194,293.1604919433594,297.1499938964844,293.1499938964844,0.013698068447411,-558.4691772460938,303.92205810546875,0.4899934530258178,0.050000000745058,0.0361540727317333,293.1136779785156,297.1499938964844,293.1499938964844,0.312133640050888,-5973.87451171875,304.1562805175781,0.9990000128746032,0.4796489775180816,0.3798520267009735,293.3050842285156,297.1499938964844,293.1499938964844,0.0027441203128546,-1041.292724609375,294.8625183105469,0.4899934530258178,0.050000000745058,0.2321962416172027,291.1435852050781,291.1499938964844,258.3088684082031,257.0218200683594,279.1404113769531,293.6437072753906,291.1420288085937,1.0,0.2353185266256332,0.7460780739784241,0.7460780739784241,1.0,1.0,-0.9782674312591552,0.4018338620662689,0.576433539390564,0.1774296462535858,0.0,0.0,0.5773667693138123,46.45633316040039,52.0,-13.192195892333984,-11802.376953125,130.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846618652344,307.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7109375,18000.0,0.0,0.0,0.2694233357906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868578553199768,0.5868639945983887,-6.158386895549484e-06,0.0,0.0002734304289333,0.0,0.0,40.10188674926758,0.0,0.0,0.0,0.4004150629043579,4.0,0.0,1.0
577740,293.1051330566406,297.1499938964844,293.1499938964844,0.0776175037026405,-1876.4013671875,304.1448059082031,0.6901059150695801,0.1313543617725372,0.1192892789840698,294.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4880776107311249,0.050000000745058,0.048985581845045,293.1532592773437,297.1499938964844,293.1499938964844,0.0137767912819981,-560.200439453125,303.9381408691406,0.4880776107311249,0.050000000745058,0.0361805856227874,293.1143798828125,297.1499938964844,293.1499938964844,0.3166462779045105,-6045.91259765625,304.14666748046875,0.9990000128746032,0.4804308414459228,0.3843093514442444,293.3022766113281,297.1499938964844,293.1499938964844,0.0027133834082633,-1030.21728515625,294.80670166015625,0.4880776107311249,0.050000000745058,0.2323665171861648,291.1299133300781,291.1499938964844,258.21514892578125,256.9396057128906,279.09283447265625,293.6313781738281,291.1281433105469,1.0,0.2375505268573761,0.7460473775863647,0.7460473775863647,1.0,1.0,-0.9854326248168944,0.4048398733139038,0.5805927515029907,0.1792957782745361,0.0,0.0,0.5809367299079895,47.456321716308594,55.0,-18.72299194335937,-11916.828125,133.87124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7325134277344,307.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.541015625,18000.0,0.0,0.0,0.270703911781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59217768907547,0.5921838283538818,-6.188521638250677e-06,0.0,0.0002747300604823,0.0,0.0,40.7620964050293,0.0,0.0,0.0,0.4023067951202392,4.0,0.0,1.0
577800,293.1051330566406,297.1499938964844,293.1499938964844,0.0776175037026405,-1876.4013671875,304.1448059082031,0.6901059150695801,0.1313543617725372,0.1192892789840698,294.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4880776107311249,0.050000000745058,0.048985581845045,293.1532592773437,297.1499938964844,293.1499938964844,0.0137767912819981,-560.200439453125,303.9381408691406,0.4880776107311249,0.050000000745058,0.0361805856227874,293.1143798828125,297.1499938964844,293.1499938964844,0.3166462779045105,-6045.91259765625,304.14666748046875,0.9990000128746032,0.4804308414459228,0.3843093514442444,293.3022766113281,297.1499938964844,293.1499938964844,0.0027133834082633,-1030.21728515625,294.80670166015625,0.4880776107311249,0.050000000745058,0.2323665171861648,291.1299133300781,291.1499938964844,258.21514892578125,256.9396057128906,279.09283447265625,293.6313781738281,291.1281433105469,1.0,0.2375505268573761,0.7460473775863647,0.7460473775863647,1.0,1.0,-0.9854326248168944,0.4048398733139038,0.5805927515029907,0.1792957782745361,0.0,0.0,0.5809367299079895,47.456321716308594,55.0,-18.72299194335937,-11916.828125,133.87124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7325134277344,307.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.541015625,18000.0,0.0,0.0,0.270703911781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59217768907547,0.5921838283538818,-6.188521638250677e-06,0.0,0.0002747300604823,0.0,0.0,40.7620964050293,0.0,0.0,0.0,0.4023067951202392,4.0,0.0,1.0
577860,293.1038513183594,297.1499938964844,293.1499938964844,0.0788329616189003,-1898.953857421875,304.1445007324219,0.6888198852539062,0.1327471584081649,0.1205883473157882,294.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4854207336902618,0.050000000745058,0.0490364097058773,293.1461486816406,297.1499938964844,293.1499938964844,0.013870844617486,-562.2479858398438,303.9564514160156,0.4854207336902618,0.050000000745058,0.036218125373125,293.119384765625,297.1499938964844,293.1499938964844,0.3230599462985992,-6146.31005859375,304.1371154785156,0.9990000128746032,0.4803288280963897,0.3905332386493683,293.2997131347656,297.1499938964844,293.1499938964844,0.0026837054174393,-1019.5630493164062,294.7502746582031,0.4854207336902618,0.050000000745058,0.2326076179742813,291.1151428222656,291.1499938964844,258.1208801269531,256.8567810058594,279.04742431640625,293.6285705566406,291.11334228515625,1.0,0.2405589520931244,0.7458884716033936,0.7458884716033936,1.0,1.0,-0.9948566555976868,0.4088597297668457,0.5859969258308411,0.1815266460180282,0.0,0.0,0.5865699648857117,48.859619140625,58.0,-20.53044509887696,-12060.4736328125,138.58018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7516174316406,307.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.591796875,18000.0,0.0,0.0,0.2721351087093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015862226486206,0.601592481136322,-6.248369118111441e-06,0.0,0.000276182545349,0.0,0.0,41.981536865234375,0.0,0.0,0.0,0.4057335257530212,4.0,0.0,1.0
577920,293.1038513183594,297.1499938964844,293.1499938964844,0.0788329616189003,-1898.953857421875,304.1445007324219,0.6888198852539062,0.1327471584081649,0.1205883473157882,294.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4854207336902618,0.050000000745058,0.0490364097058773,293.1461486816406,297.1499938964844,293.1499938964844,0.013870844617486,-562.2479858398438,303.9564514160156,0.4854207336902618,0.050000000745058,0.036218125373125,293.119384765625,297.1499938964844,293.1499938964844,0.3230599462985992,-6146.31005859375,304.1371154785156,0.9990000128746032,0.4803288280963897,0.3905332386493683,293.2997131347656,297.1499938964844,293.1499938964844,0.0026837054174393,-1019.5630493164062,294.7502746582031,0.4854207336902618,0.050000000745058,0.2326076179742813,291.1151428222656,291.1499938964844,258.1208801269531,256.8567810058594,279.04742431640625,293.6285705566406,291.11334228515625,1.0,0.2405589520931244,0.7458884716033936,0.7458884716033936,1.0,1.0,-0.9948566555976868,0.4088597297668457,0.5859969258308411,0.1815266460180282,0.0,0.0,0.5865699648857117,48.859619140625,58.0,-20.53044509887696,-12060.4736328125,138.58018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7516174316406,307.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.591796875,18000.0,0.0,0.0,0.2721351087093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015862226486206,0.601592481136322,-6.248369118111441e-06,0.0,0.000276182545349,0.0,0.0,41.981536865234375,0.0,0.0,0.0,0.4057335257530212,4.0,0.0,1.0
577980,293.102783203125,297.1499938964844,293.1499938964844,0.0800543949007988,-1921.6693115234373,304.1443176269531,0.6867291927337646,0.1341335922479629,0.1218952015042305,294.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4821675717830658,0.050000000745058,0.0490997023880481,293.1390991210937,297.1499938964844,293.1499938964844,0.013978268019855,-564.54248046875,303.9771728515625,0.4821675717830658,0.050000000745058,0.0362648703157901,293.1280212402344,297.1499938964844,293.1499938964844,0.3310025036334991,-6268.92822265625,304.128173828125,0.9990000128746032,0.4793609976768493,0.3981470167636871,293.2974853515625,297.1499938964844,293.1499938964844,0.0026546672452241,-1009.1294555664062,294.6938171386719,0.4821675717830658,0.050000000745058,0.2329078465700149,291.1004333496094,291.1499938964844,258.02655029296875,256.7738647460937,279.0033874511719,293.6331787109375,291.0987243652344,1.0,0.2441798746585846,0.7457295656204224,0.7457295656204224,1.0,1.0,-1.0060553550720217,0.413695752620697,0.5923596024513245,0.184053897857666,0.0,0.0,0.5941625833511353,50.59891128540039,61.0,-20.5283145904541,-12226.9833984375,144.39634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73553466796875,307.9826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.203125,18000.0,0.0,0.0,0.2739113569259643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150240898132324,0.6150304079055786,-6.339190349535784e-06,0.0,0.0002779852075036,0.0,0.0,43.79087829589844,0.0,0.0,0.0,0.4107150137424469,4.0,0.0,1.0
578040,293.102783203125,297.1499938964844,293.1499938964844,0.0800543949007988,-1921.6693115234373,304.1443176269531,0.6867291927337646,0.1341335922479629,0.1218952015042305,294.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4821675717830658,0.050000000745058,0.0490997023880481,293.1390991210937,297.1499938964844,293.1499938964844,0.013978268019855,-564.54248046875,303.9771728515625,0.4821675717830658,0.050000000745058,0.0362648703157901,293.1280212402344,297.1499938964844,293.1499938964844,0.3310025036334991,-6268.92822265625,304.128173828125,0.9990000128746032,0.4793609976768493,0.3981470167636871,293.2974853515625,297.1499938964844,293.1499938964844,0.0026546672452241,-1009.1294555664062,294.6938171386719,0.4821675717830658,0.050000000745058,0.2329078465700149,291.1004333496094,291.1499938964844,258.02655029296875,256.7738647460937,279.0033874511719,293.6331787109375,291.0987243652344,1.0,0.2441798746585846,0.7457295656204224,0.7457295656204224,1.0,1.0,-1.0060553550720217,0.413695752620697,0.5923596024513245,0.184053897857666,0.0,0.0,0.5941625833511353,50.59891128540039,61.0,-20.5283145904541,-12226.9833984375,144.39634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73553466796875,307.9826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.203125,18000.0,0.0,0.0,0.2739113569259643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150240898132324,0.6150304079055786,-6.339190349535784e-06,0.0,0.0002779852075036,0.0,0.0,43.79087829589844,0.0,0.0,0.0,0.4107150137424469,4.0,0.0,1.0
578100,293.1023254394531,297.1499938964844,293.1499938964844,0.0806640088558197,-1933.0230712890625,304.14422607421875,0.6854536533355713,0.1348223686218261,0.1225489675998687,294.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.4803430140018463,0.050000000745058,0.0491353869438171,293.1355895996094,297.1499938964844,293.1499938964844,0.0140364468097686,-565.7662353515625,303.9884033203125,0.4803430140018463,0.050000000745058,0.036291230469942,293.1335144042969,297.1499938964844,293.1499938964844,0.3354513645172119,-6336.9990234375,304.1240539550781,0.9990000128746032,0.478560596704483,0.4023765325546264,293.29644775390625,297.1499938964844,293.1499938964844,0.0026402950752526,-1003.954345703125,294.6656799316406,0.4803430140018463,0.050000000745058,0.233077123761177,291.0932922363281,291.1499938964844,257.9795837402344,256.7325439453125,278.9819030761719,293.637939453125,291.09161376953125,1.0,0.2461771517992019,0.7456501126289368,0.7456501126289368,1.0,1.0,-1.0121939182281494,0.4163641929626465,0.5958297252655029,0.1854065358638763,0.0,0.0,0.5986611247062683,51.57728958129883,61.0,-20.13126945495605,-12317.2392578125,147.67381286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7138366699219,307.9887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17855.279296875,18000.0,0.0,0.0,0.2749782800674438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232357025146484,0.6232421398162842,-6.396657227014657e-06,0.0,0.0002790679864119,0.0,0.0,44.930419921875,0.0,0.0,0.0,0.4137968420982361,4.0,0.0,1.0
578160,293.1018981933594,297.1499938964844,293.1499938964844,0.081271156668663,-1944.3394775390625,304.1441650390625,0.6840589642524719,0.1355074644088745,0.1232019141316413,294.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.478391945362091,0.050000000745058,0.0491734631359577,293.1321105957031,297.1499938964844,293.1499938964844,0.0140972752124071,-567.0313110351562,304.00018310546875,0.478391945362091,0.050000000745058,0.0363193526864051,293.13970947265625,297.1499938964844,293.1499938964844,0.3401702344417572,-6408.79150390625,304.1202087402344,0.9990000128746032,0.4775551855564117,0.4068402945995331,293.2955322265625,297.1499938964844,293.1499938964844,0.0026259976439177,-998.794189453125,294.6376647949219,0.478391945362091,0.050000000745058,0.2332577258348465,291.0863647460937,291.1499938964844,257.9327697753906,256.6913452148437,278.9610595703125,293.644287109375,291.0848083496094,1.0,0.2482783198356628,0.7455220222473145,0.7455220222473145,1.0,1.0,-1.018631100654602,0.4191659986972809,0.5994651317596436,0.1868011057376861,0.0,0.0,0.6035966873168945,52.61973571777344,64.0,-19.477445602416992,-12411.3291015625,151.17523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68328857421875,307.990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.361328125,18000.0,0.0,0.0,0.2761855721473694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324188709259033,0.6324253082275391,-6.462399596784962e-06,0.0,0.0002802932576742,0.0,0.0,46.23423767089844,0.0,0.0,0.0,0.4172732830047607,4.0,0.0,1.0
578220,293.1012268066406,297.1499938964844,293.1499938964844,0.0824740380048751,-1966.7786865234373,304.14410400390625,0.6810024976730347,0.13686603307724,0.1245034858584404,294.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.4741013348102569,0.050000000745058,0.0492559373378753,293.125244140625,297.1499938964844,293.1499938964844,0.0142260948196053,-569.6607055664062,304.0253295898437,0.4741013348102569,0.050000000745058,0.0363802686333656,293.1538391113281,297.1499938964844,293.1499938964844,0.3502866923809051,-6561.44189453125,304.1133117675781,0.9990000128746032,0.4749527275562286,0.4163456261157989,293.2938537597656,297.1499938964844,293.1499938964844,0.0025974849704653,-988.4537353515624,294.5823059082031,0.4741013348102569,0.050000000745058,0.2336489707231521,291.0736389160156,291.1499938964844,257.840087890625,256.6097412109375,278.9209899902344,293.66143798828125,291.072265625,1.0,0.2527380287647247,0.745265781879425,0.745265781879425,1.0,1.0,-1.0322433710098269,0.4251182377338409,0.6071251630783081,0.1897064447402954,0.0,0.0,0.6146444082260132,54.87424087524414,52.0,-17.60959243774414,-12609.0830078125,158.7900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5982971191406,307.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.458984375,18000.0,0.0,0.0,0.2790636122226715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535372734069824,0.6535438895225525,-6.6189668359584175e-06,0.0,0.000283214088995,0.0,0.0,49.350399017333984,0.0,0.0,0.0,0.4253792464733124,4.0,0.0,1.0
578280,293.1012268066406,297.1499938964844,293.1499938964844,0.0824740380048751,-1966.7786865234373,304.14410400390625,0.6810024976730347,0.13686603307724,0.1245034858584404,294.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.4741013348102569,0.050000000745058,0.0492559373378753,293.125244140625,297.1499938964844,293.1499938964844,0.0142260948196053,-569.6607055664062,304.0253295898437,0.4741013348102569,0.050000000745058,0.0363802686333656,293.1538391113281,297.1499938964844,293.1499938964844,0.3502866923809051,-6561.44189453125,304.1133117675781,0.9990000128746032,0.4749527275562286,0.4163456261157989,293.2938537597656,297.1499938964844,293.1499938964844,0.0025974849704653,-988.4537353515624,294.5823059082031,0.4741013348102569,0.050000000745058,0.2336489707231521,291.0736389160156,291.1499938964844,257.840087890625,256.6097412109375,278.9209899902344,293.66143798828125,291.072265625,1.0,0.2527380287647247,0.745265781879425,0.745265781879425,1.0,1.0,-1.0322433710098269,0.4251182377338409,0.6071251630783081,0.1897064447402954,0.0,0.0,0.6146444082260132,54.87424087524414,52.0,-17.60959243774414,-12609.0830078125,158.7900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5982971191406,307.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.458984375,18000.0,0.0,0.0,0.2790636122226715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535372734069824,0.6535438895225525,-6.6189668359584175e-06,0.0,0.000283214088995,0.0,0.0,49.350399017333984,0.0,0.0,0.0,0.4253792464733124,4.0,0.0,1.0
578340,293.1004638671875,297.1499938964844,293.1499938964844,0.0834816545248031,-1985.351806640625,304.1444091796875,0.6846416592597961,0.1382552534341812,0.1257205456495285,294.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.4751054048538208,0.050000000745058,0.0492368228733539,293.11822509765625,297.1499938964844,293.1499938964844,0.0142885027453303,-570.507080078125,304.0535888671875,0.4751054048538208,0.050000000745058,0.0363661497831344,293.1625366210937,297.1499938964844,293.1499938964844,0.3488167822360992,-6532.724609375,304.12860107421875,0.9990000128746032,0.4730593562126159,0.4141659736633301,293.292236328125,297.1499938964844,293.1499938964844,0.0025643224362283,-975.70947265625,294.5385437011719,0.4751054048538208,0.050000000745058,0.2335582971572876,291.0762023925781,291.1499938964844,257.7490234375,256.5295715332031,278.89324951171875,293.660888671875,291.0794677734375,1.0,0.251442551612854,0.7450095415115356,0.7450095415115356,1.0,1.0,-1.0309475660324097,0.4242286384105682,0.6067189574241638,0.1901778876781463,0.0,0.0,0.6247906684875488,54.39179229736328,40.0,13.51762866973877,-12698.5751953125,157.58685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5032043457031,308.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17793.765625,18000.0,0.0,0.0,0.2824184000492096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763976812362671,0.6764044761657715,-6.80230050420505e-06,0.0,0.0002866187714971,0.0,0.0,52.94775772094727,0.0,0.0,0.0,0.4342983365058899,4.0,0.0,1.0
578400,293.1004638671875,297.1499938964844,293.1499938964844,0.0834816545248031,-1985.351806640625,304.1444091796875,0.6846416592597961,0.1382552534341812,0.1257205456495285,294.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.4751054048538208,0.050000000745058,0.0492368228733539,293.11822509765625,297.1499938964844,293.1499938964844,0.0142885027453303,-570.507080078125,304.0535888671875,0.4751054048538208,0.050000000745058,0.0363661497831344,293.1625366210937,297.1499938964844,293.1499938964844,0.3488167822360992,-6532.724609375,304.12860107421875,0.9990000128746032,0.4730593562126159,0.4141659736633301,293.292236328125,297.1499938964844,293.1499938964844,0.0025643224362283,-975.70947265625,294.5385437011719,0.4751054048538208,0.050000000745058,0.2335582971572876,291.0762023925781,291.1499938964844,257.7490234375,256.5295715332031,278.89324951171875,293.660888671875,291.0794677734375,1.0,0.251442551612854,0.7450095415115356,0.7450095415115356,1.0,1.0,-1.0309475660324097,0.4242286384105682,0.6067189574241638,0.1901778876781463,0.0,0.0,0.6247906684875488,54.39179229736328,40.0,13.51762866973877,-12698.5751953125,157.58685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5032043457031,308.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17793.765625,18000.0,0.0,0.0,0.2824184000492096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763976812362671,0.6764044761657715,-6.80230050420505e-06,0.0,0.0002866187714971,0.0,0.0,52.94775772094727,0.0,0.0,0.0,0.4342983365058899,4.0,0.0,1.0
578460,293.0995178222656,297.1499938964844,293.1499938964844,0.084181822836399,-1997.6737060546875,304.1451110839844,0.6945430636405945,0.1397003084421157,0.1269014626741409,294.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4807044565677643,0.050000000745058,0.0491282381117343,293.11083984375,297.1499938964844,293.1499938964844,0.0142619349062442,-568.8424682617188,304.085693359375,0.4807044565677643,0.050000000745058,0.0362859517335891,293.15460205078125,297.1499938964844,293.1499938964844,0.3358141481876373,-6327.400390625,304.1576232910156,0.9990000128746032,0.4743169248104095,0.4015418291091919,293.2904052734375,297.1499938964844,293.1499938964844,0.0025230562314391,-958.5665283203124,294.52410888671875,0.4807044565677643,0.050000000745058,0.2330432087182998,291.1168212890625,291.1499938964844,257.6601257324219,256.4512939453125,278.8617248535156,293.6142578125,291.1228942871094,1.0,0.2457528710365295,0.7447554469108582,0.7447554469108582,1.0,1.0,-1.016372561454773,0.4172710478305816,0.5991014838218689,0.1884087175130844,0.0,0.0,0.6267557144165039,51.495079040527344,43.0,52.97832107543945,-12646.197265625,148.62832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4570617675781,308.0597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.24609375,18000.0,0.0,0.0,0.2855841219425201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875824332237244,0.6875893473625183,-6.922639840922784e-06,0.0,0.0002898315724451,0.0,0.0,54.954376220703125,0.0,0.0,0.0,0.4389164745807647,4.0,0.0,1.0
578520,293.0995178222656,297.1499938964844,293.1499938964844,0.084181822836399,-1997.6737060546875,304.1451110839844,0.6945430636405945,0.1397003084421157,0.1269014626741409,294.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4807044565677643,0.050000000745058,0.0491282381117343,293.11083984375,297.1499938964844,293.1499938964844,0.0142619349062442,-568.8424682617188,304.085693359375,0.4807044565677643,0.050000000745058,0.0362859517335891,293.15460205078125,297.1499938964844,293.1499938964844,0.3358141481876373,-6327.400390625,304.1576232910156,0.9990000128746032,0.4743169248104095,0.4015418291091919,293.2904052734375,297.1499938964844,293.1499938964844,0.0025230562314391,-958.5665283203124,294.52410888671875,0.4807044565677643,0.050000000745058,0.2330432087182998,291.1168212890625,291.1499938964844,257.6601257324219,256.4512939453125,278.8617248535156,293.6142578125,291.1228942871094,1.0,0.2457528710365295,0.7447554469108582,0.7447554469108582,1.0,1.0,-1.016372561454773,0.4172710478305816,0.5991014838218689,0.1884087175130844,0.0,0.0,0.6267557144165039,51.495079040527344,43.0,52.97832107543945,-12646.197265625,148.62832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4570617675781,308.0597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.24609375,18000.0,0.0,0.0,0.2855841219425201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875824332237244,0.6875893473625183,-6.922639840922784e-06,0.0,0.0002898315724451,0.0,0.0,54.954376220703125,0.0,0.0,0.0,0.4389164745807647,4.0,0.0,1.0
578580,293.0985412597656,297.1499938964844,293.1499938964844,0.084928385913372,-2010.903076171875,304.1454772949219,0.7021753787994385,0.1411756724119186,0.1281553953886032,294.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4842792749404907,0.050000000745058,0.0490584261715412,293.1031799316406,297.1499938964844,293.1499938964844,0.0142624396830797,-567.7315063476562,304.1207275390625,0.4842792749404907,0.050000000745058,0.0362343862652778,293.13458251953125,297.1499938964844,293.1499938964844,0.3263978362083435,-6181.716796875,304.17022705078125,0.9990000128746032,0.4782401621341705,0.39320969581604,293.28814697265625,297.1499938964844,293.1499938964844,0.002482566749677,-941.7462158203124,294.5140075683594,0.4842792749404907,0.050000000745058,0.232712060213089,291.1605224609375,291.1499938964844,257.5740051269531,256.37548828125,278.8119201660156,293.54669189453125,291.1635131835937,1.0,0.2425783276557922,0.7445013523101807,0.7445013523101807,1.0,1.0,-1.0073288679122925,0.4128797352313995,0.5944491028785706,0.18748140335083,0.0,0.0,0.6221208572387695,49.64017868041992,46.0,48.3549919128418,-12587.3671875,143.0814666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4896240234375,308.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.091796875,18000.0,0.0,0.0,0.287987619638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682788074016571,0.682794988155365,-6.914142886671471e-06,0.0,0.0002922708226833,0.0,0.0,54.35563659667969,0.0,0.0,0.0,0.4373233914375305,4.0,0.0,1.0
578640,293.0985412597656,297.1499938964844,293.1499938964844,0.084928385913372,-2010.903076171875,304.1454772949219,0.7021753787994385,0.1411756724119186,0.1281553953886032,294.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4842792749404907,0.050000000745058,0.0490584261715412,293.1031799316406,297.1499938964844,293.1499938964844,0.0142624396830797,-567.7315063476562,304.1207275390625,0.4842792749404907,0.050000000745058,0.0362343862652778,293.13458251953125,297.1499938964844,293.1499938964844,0.3263978362083435,-6181.716796875,304.17022705078125,0.9990000128746032,0.4782401621341705,0.39320969581604,293.28814697265625,297.1499938964844,293.1499938964844,0.002482566749677,-941.7462158203124,294.5140075683594,0.4842792749404907,0.050000000745058,0.232712060213089,291.1605224609375,291.1499938964844,257.5740051269531,256.37548828125,278.8119201660156,293.54669189453125,291.1635131835937,1.0,0.2425783276557922,0.7445013523101807,0.7445013523101807,1.0,1.0,-1.0073288679122925,0.4128797352313995,0.5944491028785706,0.18748140335083,0.0,0.0,0.6221208572387695,49.64017868041992,46.0,48.3549919128418,-12587.3671875,143.0814666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4896240234375,308.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.091796875,18000.0,0.0,0.0,0.287987619638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682788074016571,0.682794988155365,-6.914142886671471e-06,0.0,0.0002922708226833,0.0,0.0,54.35563659667969,0.0,0.0,0.0,0.4373233914375305,4.0,0.0,1.0
578700,293.0980224609375,297.1499938964844,293.1499938964844,0.0854167491197586,-2019.8753662109373,304.1454162597656,0.704917311668396,0.1419284045696258,0.1288068741559982,294.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.4852774739265442,0.050000000745058,0.0490390695631504,293.0992736816406,297.1499938964844,293.1499938964844,0.0142927737906575,-567.9856567382812,304.13934326171875,0.4852774739265442,0.050000000745058,0.0362200923264026,293.1218566894531,297.1499938964844,293.1499938964844,0.3237477540969848,-6141.6318359375,304.1713562011719,0.9990000128746032,0.480931282043457,0.3908685743808746,293.2867431640625,297.1499938964844,293.1499938964844,0.0024651282001286,-934.871826171875,294.5003662109375,0.4852774739265442,0.050000000745058,0.2326202392578125,291.1693115234375,291.1499938964844,257.5321350097656,256.3386535644531,278.782958984375,293.5121459960937,291.1705017089844,1.0,0.241698756814003,0.7443742752075195,0.7443742752075195,1.0,1.0,-1.005149483680725,0.4117539823055267,0.5933954119682312,0.1874111443758011,0.0,0.0,0.6199140548706055,49.13260269165039,46.0,32.66451644897461,-12572.9765625,141.6538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52783203125,308.0979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18077.443359375,18000.0,0.0,0.0,0.288889616727829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781651377677917,0.6781720519065857,-6.880992714286549e-06,0.0,0.0002931862545665,0.0,0.0,53.62882995605469,0.0,0.0,0.0,0.4355828166007995,4.0,0.0,1.0
578760,293.09747314453125,297.1499938964844,293.1499938964844,0.0859631076455116,-2030.021484375,304.145263671875,0.7071264386177063,0.1426969915628433,0.1294782757759094,294.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.4858920872211456,0.050000000745058,0.0490272045135498,293.09527587890625,297.1499938964844,293.1499938964844,0.0144380424171686,-570.744873046875,304.1495666503906,0.4864901304244995,0.050661627203226,0.0363336913287639,293.1094665527344,297.1499938964844,293.1499938964844,0.3221052587032318,-6117.4443359375,304.1704406738281,0.9990000128746032,0.4837243258953094,0.389426589012146,293.28515625,297.1499938964844,293.1499938964844,0.0024495143443346,-928.8858032226562,294.4830627441406,0.4858920872211456,0.050000000745058,0.2325639426708221,291.172119140625,291.1499938964844,257.4911499023437,256.3026123046875,278.7538146972656,293.4812316894531,291.1722106933594,1.0,0.2412331402301788,0.7443693280220032,0.7443693280220032,1.0,1.0,-1.0042780637741089,0.4112443029880523,0.5930337905883789,0.1875693053007125,0.0,0.0,0.6181357502937317,48.82895278930664,49.0,17.832218170166016,-12573.4013671875,140.91258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5750732421875,308.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.533203125,18000.0,0.0,0.0,0.2896150052547455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6739590167999268,0.6739658713340759,-6.846477845101617e-06,0.0,0.0002939224068541,0.0,0.0,52.94612121582031,0.0,0.0,0.0,0.4339444935321808,4.0,0.0,1.0
578820,293.0962219238281,297.1499938964844,293.1499938964844,0.0871886909008026,-2052.9814453125,304.144775390625,0.7103219032287598,0.1442787200212478,0.1308783441781997,294.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.486257255077362,0.050000000745058,0.0490201562643051,293.0888671875,297.1499938964844,293.1499938964844,0.0156731307506561,-597.54248046875,304.1476135253906,0.4951318502426147,0.0533525645732879,0.0380859822034835,293.0894775390625,297.1499938964844,293.1499938964844,0.3211012482643127,-6104.697265625,304.1651611328125,0.9990000128746032,0.4888183176517486,0.3885698914527893,293.2815856933594,297.1499938964844,293.1499938964844,0.0024220056366175,-918.7096557617188,294.4414367675781,0.486257255077362,0.050000000745058,0.2325305193662643,291.1658630371094,291.1499938964844,257.41217041015625,256.23321533203125,278.7362365722656,293.4397277832031,291.1648864746094,1.0,0.2414107918739318,0.7350990772247314,0.7350990772247314,1.0,1.0,-1.0069832801818848,0.4110147655010223,0.5959685444831848,0.1873783022165298,0.0,0.0,0.6162881851196289,48.69295883178711,52.0,-2.1890318393707275,-12604.716796875,141.37118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6788635253906,308.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.41796875,18000.0,0.0,0.0,0.2906700372695923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668217122554779,0.6682239174842834,-6.792868589400314e-06,0.0,0.0002949931367766,0.0,0.0,51.98324966430664,0.0,0.0,0.0,0.4316467344760895,4.0,0.0,1.0
