time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.0962219238281,297.1499938964844,293.1499938964844,0.0871886909008026,-2052.9814453125,304.144775390625,0.7103219032287598,0.1442787200212478,0.1308783441781997,294.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.486257255077362,0.050000000745058,0.0490201562643051,293.0888671875,297.1499938964844,293.1499938964844,0.0156731307506561,-597.54248046875,304.1476135253906,0.4951318502426147,0.0533525645732879,0.0380859822034835,293.0894775390625,297.1499938964844,293.1499938964844,0.3211012482643127,-6104.697265625,304.1651611328125,0.9990000128746032,0.4888183176517486,0.3885698914527893,293.2815856933594,297.1499938964844,293.1499938964844,0.0024220056366175,-918.7096557617188,294.4414367675781,0.486257255077362,0.050000000745058,0.2325305193662643,291.1658630371094,291.1499938964844,257.41217041015625,256.23321533203125,278.7362365722656,293.4397277832031,291.1648864746094,1.0,0.2414107918739318,0.7350990772247314,0.7350990772247314,1.0,1.0,-1.0069832801818848,0.4110147655010223,0.5959685444831848,0.1873783022165298,0.0,0.0,0.6162881851196289,48.69295883178711,52.0,-2.1890318393707275,-12604.716796875,141.37118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6788635253906,308.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.41796875,18000.0,0.0,0.0,0.2906700372695923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668217122554779,0.6682239174842834,-6.792868589400314e-06,0.0,0.0002949931367766,0.0,0.0,51.98324966430664,0.0,0.0,0.0,0.4316467344760895,4.0,0.0,1.0
578940,293.0950012207031,297.1499938964844,293.1499938964844,0.0882826447486877,-2073.114013671875,304.14471435546875,0.7118045091629028,0.1458909958600998,0.1323374062776565,294.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.4854366779327392,0.050000000745058,0.0490359440445899,293.0841369628906,297.1499938964844,293.1499938964844,0.0170387402176857,-624.5751342773438,304.1461486816406,0.502403974533081,0.0558593906462192,0.0398659147322177,293.0782165527344,297.1499938964844,293.1499938964844,0.3221907317638397,-6123.57373046875,304.1582946777344,0.9990000128746032,0.4926563501358032,0.390494555234909,293.278076171875,297.1499938964844,293.1499938964844,0.002396574942395,-908.5023193359376,294.41717529296875,0.4854366779327392,0.050000000745058,0.2326053977012634,291.1812744140625,291.1499938964844,257.3375549316406,256.16778564453125,278.84771728515625,293.4222106933594,291.18414306640625,1.0,0.2428124248981475,0.7106006145477295,0.7106006145477295,1.0,1.0,-1.0132887363433838,0.4093635082244873,0.6039252281188965,0.184710219502449,0.0,0.0,0.6114909648895264,49.17449188232422,55.0,21.392337799072266,-12616.3525390625,143.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879638671875,308.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.314453125,18000.0,0.0,0.0,0.2912466526031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6618673205375671,0.6618740558624268,-6.748794476152398e-06,0.0,0.0002955783274956,0.0,0.0,51.02177810668945,0.0,0.0,0.0,0.4291183650493622,4.0,0.0,1.0
579000,293.0950012207031,297.1499938964844,293.1499938964844,0.0882826447486877,-2073.114013671875,304.14471435546875,0.7118045091629028,0.1458909958600998,0.1323374062776565,294.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.4854366779327392,0.050000000745058,0.0490359440445899,293.0841369628906,297.1499938964844,293.1499938964844,0.0170387402176857,-624.5751342773438,304.1461486816406,0.502403974533081,0.0558593906462192,0.0398659147322177,293.0782165527344,297.1499938964844,293.1499938964844,0.3221907317638397,-6123.57373046875,304.1582946777344,0.9990000128746032,0.4926563501358032,0.390494555234909,293.278076171875,297.1499938964844,293.1499938964844,0.002396574942395,-908.5023193359376,294.41717529296875,0.4854366779327392,0.050000000745058,0.2326053977012634,291.1812744140625,291.1499938964844,257.3375549316406,256.16778564453125,278.84771728515625,293.4222106933594,291.18414306640625,1.0,0.2428124248981475,0.7106006145477295,0.7106006145477295,1.0,1.0,-1.0132887363433838,0.4093635082244873,0.6039252281188965,0.184710219502449,0.0,0.0,0.6114909648895264,49.17449188232422,55.0,21.392337799072266,-12616.3525390625,143.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879638671875,308.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.314453125,18000.0,0.0,0.0,0.2912466526031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6618673205375671,0.6618740558624268,-6.748794476152398e-06,0.0,0.0002955783274956,0.0,0.0,51.02177810668945,0.0,0.0,0.0,0.4291183650493622,4.0,0.0,1.0
579060,293.0940246582031,297.1499938964844,293.1499938964844,0.0894341021776199,-2094.44189453125,304.1445617675781,0.7119050621986389,0.1474851071834564,0.1338074505329132,294.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.4836570918560028,0.050000000745058,0.0490704514086246,293.0801086425781,297.1499938964844,293.1499938964844,0.0184955280274152,-651.65625,304.14501953125,0.5084744095802307,0.0583450905978679,0.0416312366724014,293.0758972167969,297.1499938964844,293.1499938964844,0.3257260620594024,-6179.8955078125,304.1495666503906,0.9990000128746032,0.4949626624584198,0.3946665227413177,293.2750549316406,297.1499938964844,293.1499938964844,0.0023690673988312,-897.74755859375,294.3900756835937,0.4836570918560028,0.050000000745058,0.232769101858139,291.1930236816406,291.1499938964844,257.2679138183594,256.1068725585937,278.9371337890625,293.4219055175781,291.19293212890625,1.0,0.2451912015676498,0.6939905285835266,0.6939905285835266,1.0,1.0,-1.022416353225708,0.4097789525985718,0.6126373410224915,0.183254137635231,0.0,0.0,0.6046947240829468,50.16182708740234,58.0,9.239402770996094,-12616.6337890625,147.91624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9016418457031,308.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18122.810546875,18000.0,0.0,0.0,0.2913309633731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482431292533875,0.6482497453689575,-6.650242085015634e-06,0.0,0.0002956638927571,0.0,0.0,48.97209548950195,0.0,0.0,0.0,0.4239680469036102,4.0,0.0,1.0
579120,293.0940246582031,297.1499938964844,293.1499938964844,0.0894341021776199,-2094.44189453125,304.1445617675781,0.7119050621986389,0.1474851071834564,0.1338074505329132,294.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.4836570918560028,0.050000000745058,0.0490704514086246,293.0801086425781,297.1499938964844,293.1499938964844,0.0184955280274152,-651.65625,304.14501953125,0.5084744095802307,0.0583450905978679,0.0416312366724014,293.0758972167969,297.1499938964844,293.1499938964844,0.3257260620594024,-6179.8955078125,304.1495666503906,0.9990000128746032,0.4949626624584198,0.3946665227413177,293.2750549316406,297.1499938964844,293.1499938964844,0.0023690673988312,-897.74755859375,294.3900756835937,0.4836570918560028,0.050000000745058,0.232769101858139,291.1930236816406,291.1499938964844,257.2679138183594,256.1068725585937,278.9371337890625,293.4219055175781,291.19293212890625,1.0,0.2451912015676498,0.6939905285835266,0.6939905285835266,1.0,1.0,-1.022416353225708,0.4097789525985718,0.6126373410224915,0.183254137635231,0.0,0.0,0.6046947240829468,50.16182708740234,58.0,9.239402770996094,-12616.6337890625,147.91624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9016418457031,308.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18122.810546875,18000.0,0.0,0.0,0.2913309633731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482431292533875,0.6482497453689575,-6.650242085015634e-06,0.0,0.0002956638927571,0.0,0.0,48.97209548950195,0.0,0.0,0.0,0.4239680469036102,4.0,0.0,1.0
579180,293.0933532714844,297.1499938964844,293.1499938964844,0.0907253995537757,-2118.688720703125,304.14422607421875,0.7109006643295288,0.1490409672260284,0.1352609544992447,294.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.4811008870601654,0.050000000745058,0.0491203740239143,293.07666015625,297.1499938964844,293.1499938964844,0.0200953055173158,-679.8004150390625,304.1440124511719,0.5136092305183411,0.0608207210898399,0.0434007234871387,293.08172607421875,297.1499938964844,293.1499938964844,0.3316861689090729,-6273.0224609375,304.1397705078125,0.9990000128746032,0.4956690073013305,0.4006235599517822,293.2726135253906,297.1499938964844,293.1499938964844,0.0023442830424755,-888.6822509765625,294.3471069335937,0.4811008870601654,0.050000000745058,0.2330059111118316,291.18438720703125,291.1499938964844,257.20379638671875,256.05096435546875,279.0028991699219,293.435302734375,291.1825866699219,1.0,0.2483454346656799,0.6827486753463745,0.6827486753463745,1.0,1.0,-1.0337780714035034,0.4120035469532013,0.6217744946479797,0.1829108744859695,0.0,0.0,0.6005326509475708,51.56499481201172,61.0,-11.037078857421877,-12651.1611328125,153.40065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,308.2669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.9921875,18000.0,0.0,0.0,0.2910472452640533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375673413276672,0.6375738978385925,-6.559689154528314e-06,0.0,0.0002953759685624,0.0,0.0,47.32432556152344,0.0,0.0,0.0,0.4198141992092132,4.0,0.0,1.0
579240,293.0933532714844,297.1499938964844,293.1499938964844,0.0907253995537757,-2118.688720703125,304.14422607421875,0.7109006643295288,0.1490409672260284,0.1352609544992447,294.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.4811008870601654,0.050000000745058,0.0491203740239143,293.07666015625,297.1499938964844,293.1499938964844,0.0200953055173158,-679.8004150390625,304.1440124511719,0.5136092305183411,0.0608207210898399,0.0434007234871387,293.08172607421875,297.1499938964844,293.1499938964844,0.3316861689090729,-6273.0224609375,304.1397705078125,0.9990000128746032,0.4956690073013305,0.4006235599517822,293.2726135253906,297.1499938964844,293.1499938964844,0.0023442830424755,-888.6822509765625,294.3471069335937,0.4811008870601654,0.050000000745058,0.2330059111118316,291.18438720703125,291.1499938964844,257.20379638671875,256.05096435546875,279.0028991699219,293.435302734375,291.1825866699219,1.0,0.2483454346656799,0.6827486753463745,0.6827486753463745,1.0,1.0,-1.0337780714035034,0.4120035469532013,0.6217744946479797,0.1829108744859695,0.0,0.0,0.6005326509475708,51.56499481201172,61.0,-11.037078857421877,-12651.1611328125,153.40065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,308.2669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.9921875,18000.0,0.0,0.0,0.2910472452640533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375673413276672,0.6375738978385925,-6.559689154528314e-06,0.0,0.0002953759685624,0.0,0.0,47.32432556152344,0.0,0.0,0.0,0.4198141992092132,4.0,0.0,1.0
579300,293.0931091308594,297.1499938964844,293.1499938964844,0.091396689414978,-2131.352294921875,304.14404296875,0.7100555300712585,0.1498011797666549,0.1359773576259613,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4795705676078796,0.050000000745058,0.0491502843797206,293.0751037597656,297.1499938964844,293.1499938964844,0.0209445022046566,-694.1152954101562,304.1435546875,0.5158641934394836,0.062052696943283,0.0442856028676033,293.0874328613281,297.1499938964844,293.1499938964844,0.335386574268341,-6330.24365234375,304.1349182128906,0.9990000128746032,0.4954179525375366,0.4041505753993988,293.2716064453125,297.1499938964844,293.1499938964844,0.0023324601352214,-884.499755859375,294.322021484375,0.4795705676078796,0.050000000745058,0.2331477999687194,291.1756896972656,291.1499938964844,257.1739807128906,256.0250549316406,279.028076171875,293.4463806152344,291.1734313964844,1.0,0.2501603960990906,0.6785616874694824,0.6785616874694824,1.0,1.0,-1.0401391983032229,0.4136886596679687,0.6264505386352539,0.1830927431583404,0.0,0.0,0.5996810793876648,52.3999137878418,61.0,-18.97662734985352,-12684.2744140625,156.6017303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,308.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.9609375,18000.0,0.0,0.0,0.2908521592617035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344700455665588,0.6344765424728394,-6.529650818265509e-06,0.0,0.0002951779752038,0.0,0.0,46.83085632324219,0.0,0.0,0.0,0.4185722172260284,4.0,0.0,1.0
579360,293.0929870605469,297.1499938964844,293.1499938964844,0.092074729502201,-2144.162109375,304.1438903808594,0.7090131044387817,0.1505480408668518,0.1366850584745407,294.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4778848886489868,0.050000000745058,0.0491831116378307,293.0736999511719,297.1499938964844,293.1499938964844,0.0218233969062566,-708.5173950195312,304.14312744140625,0.5179284811019897,0.0632791966199874,0.0451692156493663,293.09478759765625,297.1499938964844,293.1499938964844,0.3394843935966491,-6393.2041015625,304.1302185058594,0.9990000128746032,0.4947666227817535,0.4079860746860504,293.270751953125,297.1499938964844,293.1499938964844,0.0023208172060549,-880.4343872070312,294.29541015625,0.4778848886489868,0.050000000745058,0.2333035171031952,291.1653137207031,291.1499938964844,257.1457214355469,256.0005798339844,279.0490417480469,293.4601135253906,291.16278076171875,1.0,0.2521087825298309,0.6751043796539307,0.6751043796539307,1.0,1.0,-1.0468788146972656,0.4156984388828277,0.6311803460121155,0.1834729164838791,0.0,0.0,0.5996958017349243,53.31316375732422,64.0,-24.843101501464844,-12727.5712890625,160.07949829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,308.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8671875,18000.0,0.0,0.0,0.2906727790832519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633066713809967,0.6330732703208923,-6.512044365081238e-06,0.0,0.0002949959016405,0.0,0.0,46.5853385925293,0.0,0.0,0.0,0.4179716110229492,4.0,0.0,1.0
579420,293.09295654296875,297.1499938964844,293.1499938964844,0.093424379825592,-2169.671142578125,304.1436767578125,0.7064303755760193,0.1519981622695922,0.1380698084831237,294.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4740601480007171,0.050000000745058,0.0492564998567104,293.0712280273437,297.1499938964844,293.1499938964844,0.0236581042408943,-737.373046875,304.1423645019531,0.521538257598877,0.065711386501789,0.0469287261366844,293.114013671875,297.1499938964844,293.1499938964844,0.3486509919166565,-6532.74365234375,304.1215515136719,0.9990000128746032,0.4922802150249481,0.4164324998855591,293.2695007324219,297.1499938964844,293.1499938964844,0.0022976647596806,-872.4017333984375,294.23974609375,0.4740601480007171,0.050000000745058,0.2336516231298446,291.1425170898437,291.1499938964844,257.0942687988281,255.9562530517578,279.0810852050781,293.4952087402344,291.1399230957031,1.0,0.2563400864601135,0.66990727186203,0.66990727186203,1.0,1.0,-1.061295986175537,0.4205416440963745,0.6407544016838074,0.184730052947998,0.0,0.0,0.6022080183029175,55.346954345703125,67.0,-30.522985458374023,-12841.15625,167.78839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,308.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.77734375,18000.0,0.0,0.0,0.2905110418796539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353790760040283,0.6353856325149536,-6.515813765872736e-06,0.0,0.0002948317851405,0.0,0.0,46.84490966796875,0.0,0.0,0.0,0.4187245965003967,4.0,0.0,1.0
579480,293.09295654296875,297.1499938964844,293.1499938964844,0.093424379825592,-2169.671142578125,304.1436767578125,0.7064303755760193,0.1519981622695922,0.1380698084831237,294.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4740601480007171,0.050000000745058,0.0492564998567104,293.0712280273437,297.1499938964844,293.1499938964844,0.0236581042408943,-737.373046875,304.1423645019531,0.521538257598877,0.065711386501789,0.0469287261366844,293.114013671875,297.1499938964844,293.1499938964844,0.3486509919166565,-6532.74365234375,304.1215515136719,0.9990000128746032,0.4922802150249481,0.4164324998855591,293.2695007324219,297.1499938964844,293.1499938964844,0.0022976647596806,-872.4017333984375,294.23974609375,0.4740601480007171,0.050000000745058,0.2336516231298446,291.1425170898437,291.1499938964844,257.0942687988281,255.9562530517578,279.0810852050781,293.4952087402344,291.1399230957031,1.0,0.2563400864601135,0.66990727186203,0.66990727186203,1.0,1.0,-1.061295986175537,0.4205416440963745,0.6407544016838074,0.184730052947998,0.0,0.0,0.6022080183029175,55.346954345703125,67.0,-30.522985458374023,-12841.15625,167.78839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,308.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.77734375,18000.0,0.0,0.0,0.2905110418796539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353790760040283,0.6353856325149536,-6.515813765872736e-06,0.0,0.0002948317851405,0.0,0.0,46.84490966796875,0.0,0.0,0.0,0.4187245965003967,4.0,0.0,1.0
579540,293.0932312011719,297.1499938964844,293.1499938964844,0.0947348922491073,-2194.40576171875,304.14361572265625,0.7033610939979553,0.1533862948417663,0.139408141374588,294.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4696095883846283,0.050000000745058,0.0493387319147586,293.06884765625,297.1499938964844,293.1499938964844,0.025591280311346,-766.2776489257812,304.1416931152344,0.5246114134788513,0.0681893154978752,0.0486883483827114,293.138427734375,297.1499938964844,293.1499938964844,0.3588126301765442,-6685.630859375,304.1141357421875,0.9990000128746032,0.4882500469684601,0.4256977140903473,293.2687683105469,297.1499938964844,293.1499938964844,0.0022740620188415,-864.1550903320312,294.1833801269531,0.4696095883846283,0.050000000745058,0.2340417057275772,291.1203918457031,291.1499938964844,257.04998779296875,255.9185028076172,279.1037292480469,293.5405578613281,291.1180725097656,1.0,0.2609253823757171,0.6664771437644958,0.6664771437644958,1.0,1.0,-1.0767014026641846,0.4262917339801788,0.6504096984863281,0.1865269541740417,0.0,0.0,0.6076551675796509,57.617279052734375,55.0,-30.28071975708008,-12983.0703125,176.3966522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,308.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.025390625,18000.0,0.0,0.0,0.2908302247524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440175771713257,0.644024133682251,-6.569866854988504e-06,0.0,0.0002951557107735,0.0,0.0,48.05591583251953,0.0,0.0,0.0,0.4219307899475097,4.0,0.0,1.0
579600,293.0932312011719,297.1499938964844,293.1499938964844,0.0947348922491073,-2194.40576171875,304.14361572265625,0.7033610939979553,0.1533862948417663,0.139408141374588,294.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4696095883846283,0.050000000745058,0.0493387319147586,293.06884765625,297.1499938964844,293.1499938964844,0.025591280311346,-766.2776489257812,304.1416931152344,0.5246114134788513,0.0681893154978752,0.0486883483827114,293.138427734375,297.1499938964844,293.1499938964844,0.3588126301765442,-6685.630859375,304.1141357421875,0.9990000128746032,0.4882500469684601,0.4256977140903473,293.2687683105469,297.1499938964844,293.1499938964844,0.0022740620188415,-864.1550903320312,294.1833801269531,0.4696095883846283,0.050000000745058,0.2340417057275772,291.1203918457031,291.1499938964844,257.04998779296875,255.9185028076172,279.1037292480469,293.5405578613281,291.1180725097656,1.0,0.2609253823757171,0.6664771437644958,0.6664771437644958,1.0,1.0,-1.0767014026641846,0.4262917339801788,0.6504096984863281,0.1865269541740417,0.0,0.0,0.6076551675796509,57.617279052734375,55.0,-30.28071975708008,-12983.0703125,176.3966522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,308.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.025390625,18000.0,0.0,0.0,0.2908302247524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440175771713257,0.644024133682251,-6.569866854988504e-06,0.0,0.0002951557107735,0.0,0.0,48.05591583251953,0.0,0.0,0.0,0.4219307899475097,4.0,0.0,1.0
579660,293.0931091308594,297.1499938964844,293.1499938964844,0.0958465337753295,-2215.11669921875,304.1438903808594,0.7070882320404053,0.1548510640859604,0.1406665295362472,294.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4708695709705353,0.050000000745058,0.0493158213794231,293.0614013671875,297.1499938964844,293.1499938964844,0.0283123664557933,-806.537353515625,304.1398010253906,0.5357325077056885,0.0717476531863212,0.0509674474596977,293.1566162109375,297.1499938964844,293.1499938964844,0.3572748303413391,-6656.08740234375,304.1293029785156,0.9990000128746032,0.484815776348114,0.42314213514328,293.2677001953125,297.1499938964844,293.1499938964844,0.0022475549485534,-854.2503662109375,294.13983154296875,0.4708695709705353,0.050000000745058,0.2339330166578292,291.11358642578125,291.1499938964844,257.0113830566406,255.8857879638672,279.1215515136719,293.5635070800781,291.1153869628906,1.0,0.2597891092300415,0.6646180748939514,0.6646180748939514,1.0,1.0,-1.0777302980422974,0.4260828495025635,0.6516474485397339,0.1864368468523025,0.0,0.0,0.6134194731712341,57.05653762817383,43.0,-1.458905816078186,-13037.2578125,175.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047607421875,308.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17890.017578125,18000.0,0.0,0.0,0.291667491197586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565655469894409,0.6565722227096558,-6.663538442808203e-06,0.0,0.0002960054262075,0.0,0.0,49.93895721435547,0.0,0.0,0.0,0.4266963005065918,4.0,0.0,1.0
579720,293.0931091308594,297.1499938964844,293.1499938964844,0.0958465337753295,-2215.11669921875,304.1438903808594,0.7070882320404053,0.1548510640859604,0.1406665295362472,294.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4708695709705353,0.050000000745058,0.0493158213794231,293.0614013671875,297.1499938964844,293.1499938964844,0.0283123664557933,-806.537353515625,304.1398010253906,0.5357325077056885,0.0717476531863212,0.0509674474596977,293.1566162109375,297.1499938964844,293.1499938964844,0.3572748303413391,-6656.08740234375,304.1293029785156,0.9990000128746032,0.484815776348114,0.42314213514328,293.2677001953125,297.1499938964844,293.1499938964844,0.0022475549485534,-854.2503662109375,294.13983154296875,0.4708695709705353,0.050000000745058,0.2339330166578292,291.11358642578125,291.1499938964844,257.0113830566406,255.8857879638672,279.1215515136719,293.5635070800781,291.1153869628906,1.0,0.2597891092300415,0.6646180748939514,0.6646180748939514,1.0,1.0,-1.0777302980422974,0.4260828495025635,0.6516474485397339,0.1864368468523025,0.0,0.0,0.6134194731712341,57.05653762817383,43.0,-1.458905816078186,-13037.2578125,175.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047607421875,308.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17890.017578125,18000.0,0.0,0.0,0.291667491197586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565655469894409,0.6565722227096558,-6.663538442808203e-06,0.0,0.0002960054262075,0.0,0.0,49.93895721435547,0.0,0.0,0.0,0.4266963005065918,4.0,0.0,1.0
579780,293.0922241210937,297.1499938964844,293.1499938964844,0.0967286378145217,-2231.017333984375,304.1444702148437,0.7167232632637024,0.1564691960811615,0.1419785916805267,294.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.476872056722641,0.050000000745058,0.0492026060819625,293.058837890625,297.1499938964844,293.1499938964844,0.0302404724061489,-831.9246215820312,304.1399841308594,0.5519225001335144,0.0745361149311065,0.0530991964042186,293.1455993652344,297.1499938964844,293.1499938964844,0.344386488199234,-6453.64990234375,304.1578674316406,0.9990000128746032,0.4868065118789673,0.4102596342563629,293.2654724121094,297.1499938964844,293.1499938964844,0.002215850399807,-841.3296508789062,294.1260681152344,0.476872056722641,0.050000000745058,0.2333959639072418,291.1407775878906,291.1499938964844,256.9763488769531,255.8561553955078,279.126220703125,293.52789306640625,291.1448974609375,1.0,0.2543153762817383,0.6625701189041138,0.6625701189041138,1.0,1.0,-1.0656254291534424,0.4200719594955444,0.645553469657898,0.1839313954114914,0.0,0.0,0.6130449175834656,54.04825592041016,46.0,33.785926818847656,-12962.75390625,166.6751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,308.32147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.564453125,18000.0,0.0,0.0,0.2925338447093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608267426490784,0.660833477973938,-6.717199994454859e-06,0.0,0.0002968846529256,0.0,0.0,50.71927261352539,0.0,0.0,0.0,0.4284856021404266,4.0,0.0,1.0
579840,293.0922241210937,297.1499938964844,293.1499938964844,0.0967286378145217,-2231.017333984375,304.1444702148437,0.7167232632637024,0.1564691960811615,0.1419785916805267,294.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.476872056722641,0.050000000745058,0.0492026060819625,293.058837890625,297.1499938964844,293.1499938964844,0.0302404724061489,-831.9246215820312,304.1399841308594,0.5519225001335144,0.0745361149311065,0.0530991964042186,293.1455993652344,297.1499938964844,293.1499938964844,0.344386488199234,-6453.64990234375,304.1578674316406,0.9990000128746032,0.4868065118789673,0.4102596342563629,293.2654724121094,297.1499938964844,293.1499938964844,0.002215850399807,-841.3296508789062,294.1260681152344,0.476872056722641,0.050000000745058,0.2333959639072418,291.1407775878906,291.1499938964844,256.9763488769531,255.8561553955078,279.126220703125,293.52789306640625,291.1448974609375,1.0,0.2543153762817383,0.6625701189041138,0.6625701189041138,1.0,1.0,-1.0656254291534424,0.4200719594955444,0.645553469657898,0.1839313954114914,0.0,0.0,0.6130449175834656,54.04825592041016,46.0,33.785926818847656,-12962.75390625,166.6751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,308.32147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.564453125,18000.0,0.0,0.0,0.2925338447093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608267426490784,0.660833477973938,-6.717199994454859e-06,0.0,0.0002968846529256,0.0,0.0,50.71927261352539,0.0,0.0,0.0,0.4284856021404266,4.0,0.0,1.0
579900,293.0916442871094,297.1499938964844,293.1499938964844,0.097180537879467,-2239.11767578125,304.1446533203125,0.7206193208694458,0.1573173403739929,0.142690822482109,294.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.479045569896698,0.050000000745058,0.0491603948175907,293.06036376953125,297.1499938964844,293.1499938964844,0.0311780106276273,-842.8950805664062,304.1401672363281,0.5574268102645874,0.0753897204995155,0.0537326410412788,293.13018798828125,297.1499938964844,293.1499938964844,0.3390557169914245,-6371.35693359375,304.166015625,0.9990000128746032,0.4898858368396759,0.4053502976894378,293.263916015625,297.1499938964844,293.1499938964844,0.0022005275823175,-834.9572143554688,294.124267578125,0.479045569896698,0.050000000745058,0.2331957370042801,291.1590576171875,291.1499938964844,256.9600830078125,255.8424224853516,279.1231384277344,293.4959411621094,291.1626892089844,1.0,0.2525972127914428,0.6610016226768494,0.6610016226768494,1.0,1.0,-1.061052918434143,0.4176276326179504,0.6434252858161926,0.1825653910636901,0.0,0.0,0.6106095910072327,52.92195892333984,46.0,39.44765472412109,-12918.1552734375,163.34219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.01953125,18000.0,0.0,0.0,0.2928028106689453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6582756638526917,0.6582823991775513,-6.709532499371562e-06,0.0,0.0002971576177515,0.0,0.0,50.39725112915039,0.0,0.0,0.0,0.4276010990142822,4.0,0.0,1.0
579960,293.0909729003906,297.1499938964844,293.1499938964844,0.097718246281147,-2248.939697265625,304.1446533203125,0.7236680388450623,0.1581857800483703,0.1434334367513656,294.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4805071353912353,0.050000000745058,0.0491318367421627,293.06011962890625,297.1499938964844,293.1499938964844,0.0319612510502338,-853.1139526367188,304.1405029296875,0.5623273849487305,0.0765667855739593,0.0544273443520069,293.1170349121094,297.1499938964844,293.1499938964844,0.3353793025016784,-6315.2529296875,304.16973876953125,0.9990000128746032,0.4927252829074859,0.4019952714443207,293.2621154785156,297.1499938964844,293.1499938964844,0.0021864075679332,-829.2801513671875,294.1182861328125,0.4805071353912353,0.050000000745058,0.2330602705478668,291.1705627441406,291.1499938964844,256.94464111328125,255.82937622070312,279.120849609375,293.4702453613281,291.172119140625,1.0,0.2513778805732727,0.6593641638755798,0.6593641638755798,1.0,1.0,-1.0585530996322632,0.4160958528518677,0.6424571871757507,0.1814160495996475,0.0,0.0,0.608034074306488,52.164100646972656,49.0,30.744447708129883,-12879.3466796875,161.2747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,308.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.939453125,18000.0,0.0,0.0,0.2929524779319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536100506782532,0.653616726398468,-6.681166269117966e-06,0.0,0.0002973095397464,0.0,0.0,49.72665786743164,0.0,0.0,0.0,0.4259071350097656,4.0,0.0,1.0
580020,293.0894775390625,297.1499938964844,293.1499938964844,0.0990135595202446,-2272.943115234375,304.1442565917969,0.7282392978668213,0.1599856466054916,0.1449997425079345,294.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.4821444749832153,0.050000000745058,0.0490997955203056,293.0574035644531,297.1499938964844,293.1499938964844,0.0341799035668373,-882.0140991210938,304.13995361328125,0.5723336935043335,0.0793958604335784,0.0562860555946826,293.10113525390625,297.1499938964844,293.1499938964844,0.3312669098377228,-6254.2197265625,304.1697998046875,0.9990000128746032,0.496816486120224,0.3981980383396148,293.2579040527344,297.1499938964844,293.1499938964844,0.0021637750323861,-820.617919921875,294.093994140625,0.4821444749832153,0.050000000745058,0.2329082787036895,291.1742858886719,291.1499938964844,256.91607666015625,255.80523681640625,279.1199951171875,293.4425048828125,291.1738586425781,1.0,0.2502813339233398,0.6562830805778503,0.6562830805778503,1.0,1.0,-1.057883381843567,0.4150751531124115,0.6428081393241882,0.1795789450407028,0.0,0.0,0.604356050491333,51.328216552734375,52.0,7.465131759643555,-12841.548828125,159.5844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664978027344,308.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.4375,18000.0,0.0,0.0,0.2929469048976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450456380844116,0.6450522541999817,-6.613965524593368e-06,0.0,0.0002973038644995,0.0,0.0,48.42152786254883,0.0,0.0,0.0,0.4226410686969757,4.0,0.0,1.0
580080,293.0894775390625,297.1499938964844,293.1499938964844,0.0990135595202446,-2272.943115234375,304.1442565917969,0.7282392978668213,0.1599856466054916,0.1449997425079345,294.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.4821444749832153,0.050000000745058,0.0490997955203056,293.0574035644531,297.1499938964844,293.1499938964844,0.0341799035668373,-882.0140991210938,304.13995361328125,0.5723336935043335,0.0793958604335784,0.0562860555946826,293.10113525390625,297.1499938964844,293.1499938964844,0.3312669098377228,-6254.2197265625,304.1697998046875,0.9990000128746032,0.496816486120224,0.3981980383396148,293.2579040527344,297.1499938964844,293.1499938964844,0.0021637750323861,-820.617919921875,294.093994140625,0.4821444749832153,0.050000000745058,0.2329082787036895,291.1742858886719,291.1499938964844,256.91607666015625,255.80523681640625,279.1199951171875,293.4425048828125,291.1738586425781,1.0,0.2502813339233398,0.6562830805778503,0.6562830805778503,1.0,1.0,-1.057883381843567,0.4150751531124115,0.6428081393241882,0.1795789450407028,0.0,0.0,0.604356050491333,51.328216552734375,52.0,7.465131759643555,-12841.548828125,159.5844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664978027344,308.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.4375,18000.0,0.0,0.0,0.2929469048976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450456380844116,0.6450522541999817,-6.613965524593368e-06,0.0,0.0002973038644995,0.0,0.0,48.42152786254883,0.0,0.0,0.0,0.4226410686969757,4.0,0.0,1.0
580140,293.087890625,297.1499938964844,293.1499938964844,0.1004824712872505,-2300.28515625,304.14373779296875,0.7310404181480408,0.1618376076221466,0.1466494351625442,294.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4823400378227234,0.050000000745058,0.0490959584712982,293.053955078125,297.1499938964844,293.1499938964844,0.0367763601243495,-915.4600830078124,304.13897705078125,0.5810776948928833,0.0824375301599502,0.0583847574889659,293.0980834960937,297.1499938964844,293.1499938964844,0.3307102024555206,-6248.52490234375,304.1640319824219,0.9990000128746032,0.4986820220947265,0.3977422714233398,293.25347900390625,297.1499938964844,293.1499938964844,0.0021453564986586,-813.9058837890625,294.0623779296875,0.4823400378227234,0.050000000745058,0.232890099287033,291.1658935546875,291.1499938964844,256.8903503417969,255.7835388183593,279.1217956542969,293.44189453125,291.1643981933594,1.0,0.2506759166717529,0.6535630822181702,0.6535630822181702,1.0,1.0,-1.0618071556091309,0.416279137134552,0.6455280184745789,0.178239494562149,0.0,0.0,0.6027041077613831,51.25325012207031,55.0,-9.73447322845459,-12855.24609375,160.54331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,308.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0390625,18000.0,0.0,0.0,0.2927204072475433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639944851398468,0.6399514675140381,-6.567062882822938e-06,0.0,0.0002970740024466,0.0,0.0,47.61418533325195,0.0,0.0,0.0,0.4206175804138183,4.0,0.0,1.0
580200,293.087890625,297.1499938964844,293.1499938964844,0.1004824712872505,-2300.28515625,304.14373779296875,0.7310404181480408,0.1618376076221466,0.1466494351625442,294.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4823400378227234,0.050000000745058,0.0490959584712982,293.053955078125,297.1499938964844,293.1499938964844,0.0367763601243495,-915.4600830078124,304.13897705078125,0.5810776948928833,0.0824375301599502,0.0583847574889659,293.0980834960937,297.1499938964844,293.1499938964844,0.3307102024555206,-6248.52490234375,304.1640319824219,0.9990000128746032,0.4986820220947265,0.3977422714233398,293.25347900390625,297.1499938964844,293.1499938964844,0.0021453564986586,-813.9058837890625,294.0623779296875,0.4823400378227234,0.050000000745058,0.232890099287033,291.1658935546875,291.1499938964844,256.8903503417969,255.7835388183593,279.1217956542969,293.44189453125,291.1643981933594,1.0,0.2506759166717529,0.6535630822181702,0.6535630822181702,1.0,1.0,-1.0618071556091309,0.416279137134552,0.6455280184745789,0.178239494562149,0.0,0.0,0.6027041077613831,51.25325012207031,55.0,-9.73447322845459,-12855.24609375,160.54331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,308.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0390625,18000.0,0.0,0.0,0.2927204072475433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639944851398468,0.6399514675140381,-6.567062882822938e-06,0.0,0.0002970740024466,0.0,0.0,47.61418533325195,0.0,0.0,0.0,0.4206175804138183,4.0,0.0,1.0
580260,293.0864562988281,297.1499938964844,293.1499938964844,0.1020598858594894,-2329.652587890625,304.1431884765625,0.7323417663574219,0.1637046188116073,0.1483407467603683,294.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.4813630580902099,0.050000000745058,0.0491150580346584,293.0506591796875,297.1499938964844,293.1499938964844,0.0395315885543823,-950.6856079101562,304.1380615234375,0.5881670117378235,0.0855393931269645,0.0605591014027595,293.0970458984375,297.1499938964844,293.1499938964844,0.3330971002578735,-6287.91064453125,304.15533447265625,0.9990000128746032,0.500216007232666,0.4000143110752105,293.24908447265625,297.1499938964844,293.1499938964844,0.0021298502106219,-808.5167236328125,294.0262451171875,0.4813630580902099,0.050000000745058,0.2329806983470916,291.1498413085937,291.1499938964844,256.8672180175781,255.7640686035156,279.1213684082031,293.4471435546875,291.1477355957031,1.0,0.2522643208503723,0.650684654712677,0.650684654712677,1.0,1.0,-1.06930410861969,0.4190670549869537,0.6502370238304138,0.1771073043346405,0.0,0.0,0.6037412881851196,51.79485321044922,58.0,-21.02368927001953,-12915.93359375,163.63307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,308.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.2925252318382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397411227226257,0.639747679233551,-6.554932042490691e-06,0.0,0.0002968759217765,0.0,0.0,47.52261734008789,0.0,0.0,0.0,0.4204486608505249,4.0,0.0,1.0
580320,293.0864562988281,297.1499938964844,293.1499938964844,0.1020598858594894,-2329.652587890625,304.1431884765625,0.7323417663574219,0.1637046188116073,0.1483407467603683,294.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.4813630580902099,0.050000000745058,0.0491150580346584,293.0506591796875,297.1499938964844,293.1499938964844,0.0395315885543823,-950.6856079101562,304.1380615234375,0.5881670117378235,0.0855393931269645,0.0605591014027595,293.0970458984375,297.1499938964844,293.1499938964844,0.3330971002578735,-6287.91064453125,304.15533447265625,0.9990000128746032,0.500216007232666,0.4000143110752105,293.24908447265625,297.1499938964844,293.1499938964844,0.0021298502106219,-808.5167236328125,294.0262451171875,0.4813630580902099,0.050000000745058,0.2329806983470916,291.1498413085937,291.1499938964844,256.8672180175781,255.7640686035156,279.1213684082031,293.4471435546875,291.1477355957031,1.0,0.2522643208503723,0.650684654712677,0.650684654712677,1.0,1.0,-1.06930410861969,0.4190670549869537,0.6502370238304138,0.1771073043346405,0.0,0.0,0.6037412881851196,51.79485321044922,58.0,-21.02368927001953,-12915.93359375,163.63307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,308.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.2925252318382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397411227226257,0.639747679233551,-6.554932042490691e-06,0.0,0.0002968759217765,0.0,0.0,47.52261734008789,0.0,0.0,0.0,0.4204486608505249,4.0,0.0,1.0
580380,293.0851745605469,297.1499938964844,293.1499938964844,0.1036915481090545,-2359.951416015625,304.1427307128906,0.7324332594871521,0.1655743867158889,0.1500544100999832,294.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4794299006462097,0.050000000745058,0.0491528511047363,293.04766845703125,297.1499938964844,293.1499938964844,0.042360994964838,-986.7617797851562,304.1373291015625,0.5937914848327637,0.0886652022600174,0.0627682507038116,293.0991516113281,297.1499938964844,293.1499938964844,0.3378350436687469,-6362.5888671875,304.1456604003906,0.9990000128746032,0.501136839389801,0.4044713377952575,293.2447509765625,297.1499938964844,293.1499938964844,0.002116592368111,-804.055419921875,293.9890441894531,0.4794299006462097,0.050000000745058,0.2331599593162536,291.1307678222656,291.1499938964844,256.8464660644531,255.74661254882807,279.1209716796875,293.459228515625,291.1286315917969,1.0,0.2548041641712188,0.6477566957473755,0.6477566957473755,1.0,1.0,-1.0796213150024414,0.423107385635376,0.6565139293670654,0.1761507391929626,0.0,0.0,0.607581377029419,52.83865737915039,61.0,-25.58678436279297,-13016.9970703125,168.4890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13446044921875,308.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.17578125,18000.0,0.0,0.0,0.2926259934902191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452463269233704,0.6452529430389404,-6.5860790527949575e-06,0.0,0.0002969781926367,0.0,0.0,48.279563903808594,0.0,0.0,0.0,0.422466516494751,4.0,0.0,1.0
580440,293.0851745605469,297.1499938964844,293.1499938964844,0.1036915481090545,-2359.951416015625,304.1427307128906,0.7324332594871521,0.1655743867158889,0.1500544100999832,294.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4794299006462097,0.050000000745058,0.0491528511047363,293.04766845703125,297.1499938964844,293.1499938964844,0.042360994964838,-986.7617797851562,304.1373291015625,0.5937914848327637,0.0886652022600174,0.0627682507038116,293.0991516113281,297.1499938964844,293.1499938964844,0.3378350436687469,-6362.5888671875,304.1456604003906,0.9990000128746032,0.501136839389801,0.4044713377952575,293.2447509765625,297.1499938964844,293.1499938964844,0.002116592368111,-804.055419921875,293.9890441894531,0.4794299006462097,0.050000000745058,0.2331599593162536,291.1307678222656,291.1499938964844,256.8464660644531,255.74661254882807,279.1209716796875,293.459228515625,291.1286315917969,1.0,0.2548041641712188,0.6477566957473755,0.6477566957473755,1.0,1.0,-1.0796213150024414,0.423107385635376,0.6565139293670654,0.1761507391929626,0.0,0.0,0.607581377029419,52.83865737915039,61.0,-25.58678436279297,-13016.9970703125,168.4890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13446044921875,308.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.17578125,18000.0,0.0,0.0,0.2926259934902191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452463269233704,0.6452529430389404,-6.5860790527949575e-06,0.0,0.0002969781926367,0.0,0.0,48.279563903808594,0.0,0.0,0.0,0.422466516494751,4.0,0.0,1.0
580500,293.0845947265625,297.1499938964844,293.1499938964844,0.1045151278376579,-2375.198974609375,304.142578125,0.73211270570755,0.1665069311857223,0.1509157419204712,294.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4781562983989715,0.050000000745058,0.0491776652634143,293.0462951660156,297.1499938964844,293.1499938964844,0.0437872074544429,-1004.9603881835938,304.1370544433594,0.5961408019065857,0.0902312248945236,0.0638805776834487,293.1016540527344,297.1499938964844,293.1499938964844,0.3409234583377838,-6410.51416015625,304.1408386230469,0.9990000128746032,0.501289427280426,0.4073711633682251,293.2426452636719,297.1499938964844,293.1499938964844,0.0021105257328599,-802.033935546875,293.9707946777344,0.4781562983989715,0.050000000745058,0.2332776635885238,291.1212463378906,291.1499938964844,256.8369140625,255.73858642578125,279.1211242675781,293.4682006835937,291.1191711425781,1.0,0.256366491317749,0.6463231444358826,0.6463231444358826,1.0,1.0,-1.0856411457061768,0.4255169034004211,0.6601243019104004,0.1757512092590332,0.0,0.0,0.6104575395584106,53.51970672607422,61.0,-26.061901092529297,-13079.5625,171.49041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,308.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17917.7421875,18000.0,0.0,0.0,0.2928605675697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500450968742371,0.6500517129898071,-6.618072347919224e-06,0.0,0.000297216232866,0.0,0.0,48.97391891479492,0.0,0.0,0.0,0.4242755174636841,4.0,0.0,1.0
580560,293.0841064453125,297.1499938964844,293.1499938964844,0.1053395420312881,-2390.428466796875,304.1424255371094,0.7315890789031982,0.1674359887838363,0.1517778486013412,294.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.4766966104507446,0.050000000745058,0.0492059402167797,293.0450134277344,297.1499938964844,293.1499938964844,0.0452145524322986,-1023.2067260742188,304.1368103027344,0.5982235074043274,0.0917965248227119,0.0649956166744232,293.1051025390625,297.1499938964844,293.1499938964844,0.3444217145442962,-6464.36279296875,304.1361694335937,0.9990000128746032,0.5012226700782776,0.4106504321098327,293.2406005859375,297.1499938964844,293.1499938964844,0.0021047387272119,-800.1080932617188,293.9530029296875,0.4766966104507446,0.050000000745058,0.2334118038415908,291.1120300292969,291.1499938964844,256.82781982421875,255.73097229003903,279.1215515136719,293.4791259765625,291.11004638671875,1.0,0.2580943405628204,0.6449335217475891,0.6449335217475891,1.0,1.0,-1.0921446084976196,0.4281483292579651,0.6639962196350098,0.1754175722599029,0.0,0.0,0.6139218807220459,54.29402160644531,64.0,-25.78024673461914,-13148.689453125,174.8351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865478515625,308.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17893.091796875,18000.0,0.0,0.0,0.2932506501674652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561293005943298,0.6561359763145447,-6.66075629851548e-06,0.0,0.0002976121322717,0.0,0.0,49.87558364868164,0.0,0.0,0.0,0.4265960156917572,4.0,0.0,1.0
580620,293.083251953125,297.1499938964844,293.1499938964844,0.10698152333498,-2420.657958984375,304.1422119140625,0.7300460934638977,0.169278547167778,0.1534983515739441,294.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4732524156570434,0.050000000745058,0.0492715574800968,293.042724609375,297.1499938964844,293.1499938964844,0.0480575002729892,-1059.704345703125,304.136474609375,0.6017060279846191,0.0949172675609588,0.0672274604439735,293.1146545410156,297.1499938964844,293.1499938964844,0.3524599373340606,-6586.81689453125,304.1274108886719,0.9990000128746032,0.5004331469535828,0.4181611537933349,293.2366943359375,297.1499938964844,293.1499938964844,0.0020937989465892,-796.4542846679688,293.9188842773437,0.4732524156570434,0.050000000745058,0.2337230592966079,291.0948486328125,291.1499938964844,256.81103515625,255.71690368652344,279.1233825683594,293.5065002441406,291.0931091308594,1.0,0.2619667947292328,0.6423558592796326,0.6423558592796326,1.0,1.0,-1.1063547134399414,0.4339746832847595,0.6723800301551819,0.1750062853097915,0.0,0.0,0.6224464178085327,56.08789825439453,67.0,-23.83554458618164,-13302.947265625,182.4499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,308.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17846.306640625,18000.0,0.0,0.0,0.2945677936077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718809604644775,0.6718876957893372,-6.777202088414924e-06,0.0,0.0002989488421007,0.0,0.0,52.29269409179688,0.0,0.0,0.0,0.4326919913291931,4.0,0.0,1.0
