time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.083251953125,297.1499938964844,293.1499938964844,0.10698152333498,-2420.657958984375,304.1422119140625,0.7300460934638977,0.169278547167778,0.1534983515739441,294.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4732524156570434,0.050000000745058,0.0492715574800968,293.042724609375,297.1499938964844,293.1499938964844,0.0480575002729892,-1059.704345703125,304.136474609375,0.6017060279846191,0.0949172675609588,0.0672274604439735,293.1146545410156,297.1499938964844,293.1499938964844,0.3524599373340606,-6586.81689453125,304.1274108886719,0.9990000128746032,0.5004331469535828,0.4181611537933349,293.2366943359375,297.1499938964844,293.1499938964844,0.0020937989465892,-796.4542846679688,293.9188842773437,0.4732524156570434,0.050000000745058,0.2337230592966079,291.0948486328125,291.1499938964844,256.81103515625,255.71690368652344,279.1233825683594,293.5065002441406,291.0931091308594,1.0,0.2619667947292328,0.6423558592796326,0.6423558592796326,1.0,1.0,-1.1063547134399414,0.4339746832847595,0.6723800301551819,0.1750062853097915,0.0,0.0,0.6224464178085327,56.08789825439453,67.0,-23.83554458618164,-13302.947265625,182.4499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,308.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17846.306640625,18000.0,0.0,0.0,0.2945677936077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718809604644775,0.6718876957893372,-6.777202088414924e-06,0.0,0.0002989488421007,0.0,0.0,52.29269409179688,0.0,0.0,0.0,0.4326919913291931,4.0,0.0,1.0
580740,293.0826416015625,297.1499938964844,293.1499938964844,0.1086032018065452,-2450.37646484375,304.1421203613281,0.728009819984436,0.1710943132638931,0.1552058160305023,294.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.4691263139247894,0.050000000745058,0.0493472553789615,293.0392761230469,297.1499938964844,293.1499938964844,0.050984252244234,-1097.5770263671875,304.1360778808594,0.604768693447113,0.0983268022537231,0.0695525333285331,293.12823486328125,297.1499938964844,293.1499938964844,0.3616083860397339,-6724.5,304.1197204589844,0.9990000128746032,0.498588889837265,0.4266617894172668,293.23309326171875,297.1499938964844,293.1499938964844,0.0020835085306316,-792.98046875,293.8869323730469,0.4691263139247894,0.050000000745058,0.2340821325778961,291.07977294921875,291.1499938964844,256.7958679199219,255.70420837402344,279.1264343261719,293.54083251953125,291.07830810546875,1.0,0.2662902772426605,0.6401460766792297,0.6401460766792297,1.0,1.0,-1.121918559074402,0.4404487311840057,0.6814698576927185,0.1750707626342773,0.0,0.0,0.6328443288803101,58.15828323364258,55.0,-21.045860290527344,-13474.47265625,191.1785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17803.025390625,18000.0,0.0,0.0,0.2966831624507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6919976472854614,0.6920046210289001,-6.934023531357525e-06,0.0,0.0003010956861544,0.0,0.0,55.53179168701172,0.0,0.0,0.0,0.4406159818172455,4.0,0.0,1.0
580800,293.0826416015625,297.1499938964844,293.1499938964844,0.1086032018065452,-2450.37646484375,304.1421203613281,0.728009819984436,0.1710943132638931,0.1552058160305023,294.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.4691263139247894,0.050000000745058,0.0493472553789615,293.0392761230469,297.1499938964844,293.1499938964844,0.050984252244234,-1097.5770263671875,304.1360778808594,0.604768693447113,0.0983268022537231,0.0695525333285331,293.12823486328125,297.1499938964844,293.1499938964844,0.3616083860397339,-6724.5,304.1197204589844,0.9990000128746032,0.498588889837265,0.4266617894172668,293.23309326171875,297.1499938964844,293.1499938964844,0.0020835085306316,-792.98046875,293.8869323730469,0.4691263139247894,0.050000000745058,0.2340821325778961,291.07977294921875,291.1499938964844,256.7958679199219,255.70420837402344,279.1264343261719,293.54083251953125,291.07830810546875,1.0,0.2662902772426605,0.6401460766792297,0.6401460766792297,1.0,1.0,-1.121918559074402,0.4404487311840057,0.6814698576927185,0.1750707626342773,0.0,0.0,0.6328443288803101,58.15828323364258,55.0,-21.045860290527344,-13474.47265625,191.1785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17803.025390625,18000.0,0.0,0.0,0.2966831624507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6919976472854614,0.6920046210289001,-6.934023531357525e-06,0.0,0.0003010956861544,0.0,0.0,55.53179168701172,0.0,0.0,0.0,0.4406159818172455,4.0,0.0,1.0
580860,293.0820007324219,297.1499938964844,293.1499938964844,0.1099957525730133,-2475.532470703125,304.1424255371094,0.7320083379745483,0.1729301065206527,0.1568160653114318,294.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.4706971645355224,0.050000000745058,0.0493188314139843,293.0328674316406,297.1499938964844,293.1499938964844,0.0543590784072876,-1141.565185546875,304.1351013183594,0.614859402179718,0.1024323999881744,0.0723549798130989,293.1390075683594,297.1499938964844,293.1499938964844,0.3591472208499908,-6681.53515625,304.1345520019531,0.9990000128746032,0.4969214498996734,0.423493891954422,293.2294616699219,297.1499938964844,293.1499938964844,0.0020706069190055,-788.0209350585938,293.8680725097656,0.4706971645355224,0.050000000745058,0.2339473068714141,291.07977294921875,291.1499938964844,256.7820739746094,255.6926727294922,279.1333312988281,293.5618896484375,291.08221435546875,1.0,0.264977753162384,0.6388502717018127,0.6388502717018127,1.0,1.0,-1.1232250928878784,0.4409318566322326,0.682293176651001,0.1733850538730621,0.0,0.0,0.6426558494567871,57.424163818359375,58.0,7.641350269317627,-13549.7421875,190.1845092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319030761719,308.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.408203125,18000.0,0.0,0.0,0.2994740903377533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143628001213074,0.7143698930740356,-7.122623173927423e-06,0.0,0.0003039281291421,0.0,0.0,59.364051818847656,0.0,0.0,0.0,0.449555367231369,4.0,0.0,1.0
580920,293.0820007324219,297.1499938964844,293.1499938964844,0.1099957525730133,-2475.532470703125,304.1424255371094,0.7320083379745483,0.1729301065206527,0.1568160653114318,294.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.4706971645355224,0.050000000745058,0.0493188314139843,293.0328674316406,297.1499938964844,293.1499938964844,0.0543590784072876,-1141.565185546875,304.1351013183594,0.614859402179718,0.1024323999881744,0.0723549798130989,293.1390075683594,297.1499938964844,293.1499938964844,0.3591472208499908,-6681.53515625,304.1345520019531,0.9990000128746032,0.4969214498996734,0.423493891954422,293.2294616699219,297.1499938964844,293.1499938964844,0.0020706069190055,-788.0209350585938,293.8680725097656,0.4706971645355224,0.050000000745058,0.2339473068714141,291.07977294921875,291.1499938964844,256.7820739746094,255.6926727294922,279.1333312988281,293.5618896484375,291.08221435546875,1.0,0.264977753162384,0.6388502717018127,0.6388502717018127,1.0,1.0,-1.1232250928878784,0.4409318566322326,0.682293176651001,0.1733850538730621,0.0,0.0,0.6426558494567871,57.424163818359375,58.0,7.641350269317627,-13549.7421875,190.1845092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319030761719,308.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.408203125,18000.0,0.0,0.0,0.2994740903377533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143628001213074,0.7143698930740356,-7.122623173927423e-06,0.0,0.0003039281291421,0.0,0.0,59.364051818847656,0.0,0.0,0.0,0.449555367231369,4.0,0.0,1.0
580980,293.0814514160156,297.1499938964844,293.1499938964844,0.1112309768795967,-2497.476318359375,304.14288330078125,0.7348703145980835,0.1747598648071289,0.1584559977054596,294.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.4711592197418213,0.050000000745058,0.0493103675544261,293.03033447265625,297.1499938964844,293.1499938964844,0.0572824254631996,-1179.8795166015625,304.1352233886719,0.6222624182701111,0.1059224978089332,0.0749030113220214,293.138671875,297.1499938964844,293.1499938964844,0.3578392565250397,-6659.18408203125,304.1415100097656,0.9990000128746032,0.4972631633281708,0.4225456416606903,293.22589111328125,297.1499938964844,293.1499938964844,0.0020548212341964,-781.4088134765625,293.86737060546875,0.4711592197418213,0.050000000745058,0.2339071631431579,291.1013488769531,291.1499938964844,256.7693786621094,255.68209838867188,279.1329345703125,293.5631408691406,291.1024475097656,1.0,0.2654064893722534,0.6371274590492249,0.6371274590492249,1.0,1.0,-1.127050280570984,0.4423260390758514,0.6847242712974548,0.172039583325386,0.0,0.0,0.64752197265625,57.227725982666016,61.0,18.105831146240234,-13606.9306640625,191.00787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6217041015625,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17872.359375,18000.0,0.0,0.0,0.3024786710739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282137274742126,0.7282209992408752,-7.262039162014844e-06,0.0,0.0003069773956667,0.0,0.0,61.96392822265625,0.0,0.0,0.0,0.4553477764129638,4.0,0.0,1.0
581040,293.0814514160156,297.1499938964844,293.1499938964844,0.1112309768795967,-2497.476318359375,304.14288330078125,0.7348703145980835,0.1747598648071289,0.1584559977054596,294.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.4711592197418213,0.050000000745058,0.0493103675544261,293.03033447265625,297.1499938964844,293.1499938964844,0.0572824254631996,-1179.8795166015625,304.1352233886719,0.6222624182701111,0.1059224978089332,0.0749030113220214,293.138671875,297.1499938964844,293.1499938964844,0.3578392565250397,-6659.18408203125,304.1415100097656,0.9990000128746032,0.4972631633281708,0.4225456416606903,293.22589111328125,297.1499938964844,293.1499938964844,0.0020548212341964,-781.4088134765625,293.86737060546875,0.4711592197418213,0.050000000745058,0.2339071631431579,291.1013488769531,291.1499938964844,256.7693786621094,255.68209838867188,279.1329345703125,293.5631408691406,291.1024475097656,1.0,0.2654064893722534,0.6371274590492249,0.6371274590492249,1.0,1.0,-1.127050280570984,0.4423260390758514,0.6847242712974548,0.172039583325386,0.0,0.0,0.64752197265625,57.227725982666016,61.0,18.105831146240234,-13606.9306640625,191.00787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6217041015625,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17872.359375,18000.0,0.0,0.0,0.3024786710739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282137274742126,0.7282209992408752,-7.262039162014844e-06,0.0,0.0003069773956667,0.0,0.0,61.96392822265625,0.0,0.0,0.0,0.4553477764129638,4.0,0.0,1.0
581100,293.0812683105469,297.1499938964844,293.1499938964844,0.111920453608036,-2509.86328125,304.1429138183594,0.7356160879135132,0.1756675839424133,0.1592787355184555,294.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4707681238651275,0.050000000745058,0.0493175238370895,293.0296325683594,297.1499938964844,293.1499938964844,0.0586494356393814,-1198.01123046875,304.13543701171875,0.6249312162399292,0.1075740307569503,0.0760707184672355,293.1387023925781,297.1499938964844,293.1499938964844,0.3586061000823974,-6670.31982421875,304.1416320800781,0.9990000128746032,0.4974029064178467,0.4233485758304596,293.2240905761719,297.1499938964844,293.1499938964844,0.0020483047701418,-778.8439331054688,293.86163330078125,0.4707681238651275,0.050000000745058,0.2339410930871963,291.104736328125,291.1499938964844,256.7633972167969,255.6770935058593,279.1332092285156,293.566162109375,291.10516357421875,1.0,0.2660702466964721,0.636307954788208,0.636307954788208,1.0,1.0,-1.1304516792297363,0.4436402022838592,0.6868115067481995,0.1717454940080642,0.0,0.0,0.650189220905304,57.43906021118164,61.0,12.846453666687012,-13642.962890625,192.4840850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57763671875,308.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17882.501953125,18000.0,0.0,0.0,0.304021418094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339113354682922,0.7339186668395996,-7.314920367207378e-06,0.0,0.0003085430944338,0.0,0.0,63.02264022827149,0.0,0.0,0.0,0.4577332437038421,4.0,0.0,1.0
581160,293.0810852050781,297.1499938964844,293.1499938964844,0.1126292198896408,-2522.6142578125,304.1429138183594,0.7360445857048035,0.1765723675489425,0.1601035445928573,294.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.4700837135314941,0.050000000745058,0.0493299625813961,293.0288391113281,297.1499938964844,293.1499938964844,0.0600235052406787,-1216.3624267578125,304.1355895996094,0.6272866725921631,0.1092573180794715,0.0772426724433898,293.1395568847656,297.1499938964844,293.1499938964844,0.359994888305664,-6691.0693359375,304.140625,0.9990000128746032,0.4973772466182709,0.4247409403324127,293.2222900390625,297.1499938964844,293.1499938964844,0.0020426241680979,-776.6483154296875,293.85467529296875,0.4700837135314941,0.050000000745058,0.234000101685524,291.1061096191406,291.1499938964844,256.757568359375,255.6722412109375,279.134033203125,293.5715637207031,291.1063232421875,1.0,0.266994446516037,0.6355687975883484,0.6355687975883484,1.0,1.0,-1.1346046924591064,0.4452807009220123,0.6893240213394165,0.1717004776000976,0.0,0.0,0.6529697775840759,57.79581832885742,49.0,8.145562171936035,-13687.3203125,194.4862670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5392761230469,308.1167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17882.25390625,18000.0,0.0,0.0,0.305588960647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398456931114197,0.739853024482727,-7.367973012151197e-06,0.0,0.0003101339389104,0.0,0.0,64.12307739257812,0.0,0.0,0.0,0.4601819217205047,4.0,0.0,1.0
581220,293.0805969238281,297.1499938964844,293.1499938964844,0.1138782650232315,-2544.811767578125,304.1432189941406,0.7426947951316833,0.1784206479787826,0.1616812497377395,294.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4739241003990173,0.050000000745058,0.0492588095366954,293.02813720703125,297.1499938964844,293.1499938964844,0.0625940561294555,-1250.83349609375,304.1361389160156,0.6368139386177063,0.1124747991561889,0.0795129537582397,293.1356506347656,297.1499938964844,293.1499938964844,0.3520308434963226,-6566.5234375,304.15753173828125,0.9990000128746032,0.4983976483345032,0.4167233407497406,293.21856689453125,297.1499938964844,293.1499938964844,0.0020296706352382,-771.3275146484375,293.8497619628906,0.4739241003990173,0.050000000745058,0.2336625754833221,291.1185913085937,291.1499938964844,256.74639892578125,255.66290283203125,279.1377868652344,293.5679626464844,291.1220092773437,1.0,0.2635096311569214,0.6345726847648621,0.6345726847648621,1.0,1.0,-1.129117488861084,0.4427676498889923,0.6863498687744141,0.1694402992725372,0.0,0.0,0.6566966772079468,55.90568923950195,52.0,26.179872512817383,-13683.380859375,189.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4903259277344,308.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.9375,18000.0,0.0,0.0,0.3086374700069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506729364395142,0.7506803870201111,-7.471101525879931e-06,0.0,0.0003132277925033,0.0,0.0,66.20331573486328,0.0,0.0,0.0,0.4646295011043548,4.0,0.0,1.0
581280,293.0805969238281,297.1499938964844,293.1499938964844,0.1138782650232315,-2544.811767578125,304.1432189941406,0.7426947951316833,0.1784206479787826,0.1616812497377395,294.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4739241003990173,0.050000000745058,0.0492588095366954,293.02813720703125,297.1499938964844,293.1499938964844,0.0625940561294555,-1250.83349609375,304.1361389160156,0.6368139386177063,0.1124747991561889,0.0795129537582397,293.1356506347656,297.1499938964844,293.1499938964844,0.3520308434963226,-6566.5234375,304.15753173828125,0.9990000128746032,0.4983976483345032,0.4167233407497406,293.21856689453125,297.1499938964844,293.1499938964844,0.0020296706352382,-771.3275146484375,293.8497619628906,0.4739241003990173,0.050000000745058,0.2336625754833221,291.1185913085937,291.1499938964844,256.74639892578125,255.66290283203125,279.1377868652344,293.5679626464844,291.1220092773437,1.0,0.2635096311569214,0.6345726847648621,0.6345726847648621,1.0,1.0,-1.129117488861084,0.4427676498889923,0.6863498687744141,0.1694402992725372,0.0,0.0,0.6566966772079468,55.90568923950195,52.0,26.179872512817383,-13683.380859375,189.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4903259277344,308.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.9375,18000.0,0.0,0.0,0.3086374700069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506729364395142,0.7506803870201111,-7.471101525879931e-06,0.0,0.0003132277925033,0.0,0.0,66.20331573486328,0.0,0.0,0.0,0.4646295011043548,4.0,0.0,1.0
581340,293.08013916015625,297.1499938964844,293.1499938964844,0.1150140836834907,-2564.69189453125,304.1435546875,0.7477375268936157,0.18026664853096,0.1633041948080063,294.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4760924279689789,0.050000000745058,0.0492174662649631,293.0319519042969,297.1499938964844,293.1499938964844,0.0644299611449241,-1275.3995361328125,304.1376953125,0.6435738801956177,0.1147949174046516,0.0812457576394081,293.1210021972656,297.1499938964844,293.1499938964844,0.3463823199272156,-6480.509765625,304.1640319824219,0.9990000128746032,0.501731276512146,0.4119914472103119,293.2148742675781,297.1499938964844,293.1499938964844,0.0020148877520114,-764.8897094726562,293.8597412109375,0.4760924279689789,0.050000000745058,0.2334664762020111,291.1482849121094,291.1499938964844,256.7355651855469,255.6538848876953,279.1361389160156,293.54742431640625,291.150146484375,1.0,0.2621958255767822,0.6330860257148743,0.6330860257148743,1.0,1.0,-1.1271755695343018,0.4415569007396698,0.6856185793876648,0.1677253246307373,0.0,0.0,0.6547499895095825,54.81713104248047,55.0,30.616161346435547,-13674.6640625,186.42581176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4984130859375,308.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7890625,18000.0,0.0,0.0,0.3111950755119324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507903575897217,0.7507978677749634,-7.495884347008541e-06,0.0,0.0003158234467264,0.0,0.0,66.38713836669922,0.0,0.0,0.0,0.464852511882782,4.0,0.0,1.0
581400,293.08013916015625,297.1499938964844,293.1499938964844,0.1150140836834907,-2564.69189453125,304.1435546875,0.7477375268936157,0.18026664853096,0.1633041948080063,294.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4760924279689789,0.050000000745058,0.0492174662649631,293.0319519042969,297.1499938964844,293.1499938964844,0.0644299611449241,-1275.3995361328125,304.1376953125,0.6435738801956177,0.1147949174046516,0.0812457576394081,293.1210021972656,297.1499938964844,293.1499938964844,0.3463823199272156,-6480.509765625,304.1640319824219,0.9990000128746032,0.501731276512146,0.4119914472103119,293.2148742675781,297.1499938964844,293.1499938964844,0.0020148877520114,-764.8897094726562,293.8597412109375,0.4760924279689789,0.050000000745058,0.2334664762020111,291.1482849121094,291.1499938964844,256.7355651855469,255.6538848876953,279.1361389160156,293.54742431640625,291.150146484375,1.0,0.2621958255767822,0.6330860257148743,0.6330860257148743,1.0,1.0,-1.1271755695343018,0.4415569007396698,0.6856185793876648,0.1677253246307373,0.0,0.0,0.6547499895095825,54.81713104248047,55.0,30.616161346435547,-13674.6640625,186.42581176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4984130859375,308.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7890625,18000.0,0.0,0.0,0.3111950755119324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507903575897217,0.7507978677749634,-7.495884347008541e-06,0.0,0.0003158234467264,0.0,0.0,66.38713836669922,0.0,0.0,0.0,0.464852511882782,4.0,0.0,1.0
581460,293.0798645019531,297.1499938964844,293.1499938964844,0.1163535043597221,-2588.539794921875,304.1434631347656,0.7505977153778076,0.1820954382419586,0.1649408489465713,294.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4764589667320251,0.050000000745058,0.0492103993892669,293.03436279296875,297.1499938964844,293.1499938964844,0.0662520304322242,-1300.2025146484375,304.13873291015625,0.6481894850730896,0.1172859594225883,0.0828786119818687,293.1100769042969,297.1499938964844,293.1499938964844,0.3450410962104797,-6461.8125,304.16143798828125,0.9990000128746032,0.5046951770782471,0.4111783802509308,293.2111511230469,297.1499938964844,293.1499938964844,0.0020041184034198,-760.5436401367188,293.8554077148437,0.4764589667320251,0.050000000745058,0.2334329336881637,291.1581420898437,291.1499938964844,256.7248840332031,255.6449432373047,279.136962890625,293.5391540527344,291.1585998535156,1.0,0.2623926103115082,0.6318079233169556,0.6318079233169556,1.0,1.0,-1.1300734281539917,0.4423956573009491,0.687677800655365,0.1672891527414322,0.0,0.0,0.652862012386322,54.66527557373047,58.0,14.865806579589844,-13694.9521484375,187.0335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5465087890625,308.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.890625,18000.0,0.0,0.0,0.3132331967353821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746911346912384,0.7469188570976257,-7.466509032383328e-06,0.0,0.0003178918559569,0.0,0.0,65.68762969970703,0.0,0.0,0.0,0.4633410274982452,4.0,0.0,1.0
581520,293.0798645019531,297.1499938964844,293.1499938964844,0.1163535043597221,-2588.539794921875,304.1434631347656,0.7505977153778076,0.1820954382419586,0.1649408489465713,294.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4764589667320251,0.050000000745058,0.0492103993892669,293.03436279296875,297.1499938964844,293.1499938964844,0.0662520304322242,-1300.2025146484375,304.13873291015625,0.6481894850730896,0.1172859594225883,0.0828786119818687,293.1100769042969,297.1499938964844,293.1499938964844,0.3450410962104797,-6461.8125,304.16143798828125,0.9990000128746032,0.5046951770782471,0.4111783802509308,293.2111511230469,297.1499938964844,293.1499938964844,0.0020041184034198,-760.5436401367188,293.8554077148437,0.4764589667320251,0.050000000745058,0.2334329336881637,291.1581420898437,291.1499938964844,256.7248840332031,255.6449432373047,279.136962890625,293.5391540527344,291.1585998535156,1.0,0.2623926103115082,0.6318079233169556,0.6318079233169556,1.0,1.0,-1.1300734281539917,0.4423956573009491,0.687677800655365,0.1672891527414322,0.0,0.0,0.652862012386322,54.66527557373047,58.0,14.865806579589844,-13694.9521484375,187.0335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5465087890625,308.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.890625,18000.0,0.0,0.0,0.3132331967353821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746911346912384,0.7469188570976257,-7.466509032383328e-06,0.0,0.0003178918559569,0.0,0.0,65.68762969970703,0.0,0.0,0.0,0.4633410274982452,4.0,0.0,1.0
581580,293.07965087890625,297.1499938964844,293.1499938964844,0.1178087964653968,-2614.577880859375,304.1432189941406,0.7519190907478333,0.1839137375354766,0.1665893495082855,294.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4756254553794861,0.050000000745058,0.0492263920605182,293.0343017578125,297.1499938964844,293.1499938964844,0.0685556530952453,-1332.035400390625,304.1386413574219,0.6524301767349243,0.1202285140752792,0.0849014595150947,293.1056823730469,297.1499938964844,293.1499938964844,0.3466264605522156,-6488.041015625,304.1549377441406,0.9990000128746032,0.5066080689430237,0.4130214154720306,293.2073669433594,297.1499938964844,293.1499938964844,0.0019964631646871,-757.6700439453125,293.8442077636719,0.4756254553794861,0.050000000745058,0.2335087954998016,291.15753173828125,291.1499938964844,256.7140808105469,255.6358642578125,279.1395874023437,293.5439147949219,291.156982421875,1.0,0.2638106644153595,0.630889356136322,0.630889356136322,1.0,1.0,-1.1368011236190796,0.4449203610420227,0.6918807625770569,0.1680231094360351,0.0,0.0,0.6518056392669678,55.15364837646485,61.0,0.5120857357978821,-13751.9404296875,190.0764617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6114807128906,308.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4140625,18000.0,0.0,0.0,0.314867615699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437940835952759,0.743801474571228,-7.436372925440082e-06,0.0,0.00031955059967,0.0,0.0,65.08473205566406,0.0,0.0,0.0,0.4620600640773773,4.0,0.0,1.0
581640,293.07965087890625,297.1499938964844,293.1499938964844,0.1178087964653968,-2614.577880859375,304.1432189941406,0.7519190907478333,0.1839137375354766,0.1665893495082855,294.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4756254553794861,0.050000000745058,0.0492263920605182,293.0343017578125,297.1499938964844,293.1499938964844,0.0685556530952453,-1332.035400390625,304.1386413574219,0.6524301767349243,0.1202285140752792,0.0849014595150947,293.1056823730469,297.1499938964844,293.1499938964844,0.3466264605522156,-6488.041015625,304.1549377441406,0.9990000128746032,0.5066080689430237,0.4130214154720306,293.2073669433594,297.1499938964844,293.1499938964844,0.0019964631646871,-757.6700439453125,293.8442077636719,0.4756254553794861,0.050000000745058,0.2335087954998016,291.15753173828125,291.1499938964844,256.7140808105469,255.6358642578125,279.1395874023437,293.5439147949219,291.156982421875,1.0,0.2638106644153595,0.630889356136322,0.630889356136322,1.0,1.0,-1.1368011236190796,0.4449203610420227,0.6918807625770569,0.1680231094360351,0.0,0.0,0.6518056392669678,55.15364837646485,61.0,0.5120857357978821,-13751.9404296875,190.0764617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6114807128906,308.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4140625,18000.0,0.0,0.0,0.314867615699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437940835952759,0.743801474571228,-7.436372925440082e-06,0.0,0.00031955059967,0.0,0.0,65.08473205566406,0.0,0.0,0.0,0.4620600640773773,4.0,0.0,1.0
581700,293.07958984375,297.1499938964844,293.1499938964844,0.1185709089040756,-2628.23486328125,304.14306640625,0.7520877718925476,0.1848178058862686,0.1674165874719619,294.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.4748203456401825,0.050000000745058,0.0492417551577091,293.0341186523437,297.1499938964844,293.1499938964844,0.0697689428925514,-1348.9468994140625,304.13848876953125,0.6542059183120728,0.1217278242111206,0.0859572291374206,293.1054992675781,297.1499938964844,293.1499938964844,0.3483633399009704,-6515.4296875,304.15087890625,0.9990000128746032,0.5072053670883179,0.4147834777832031,293.2054748535156,297.1499938964844,293.1499938964844,0.00199358118698,-756.6741943359375,293.8367004394531,0.4748203456401825,0.050000000745058,0.2335816770792007,291.1542053222656,291.1499938964844,256.70855712890625,255.6312255859375,279.1412658691406,293.55078125,291.1533203125,1.0,0.2648943662643432,0.6305769085884094,0.6305769085884094,1.0,1.0,-1.1412817239761353,0.4466910660266876,0.6945906281471252,0.168761521577835,0.0,0.0,0.6518527865409851,55.601295471191406,61.0,-5.274390697479248,-13792.82421875,192.3563690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6439514160156,308.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.884765625,18000.0,0.0,0.0,0.3155867755413055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7431700825691223,0.7431775331497192,-7.427905529766576e-06,0.0,0.0003202804655302,0.0,0.0,64.94804382324219,0.0,0.0,0.0,0.4617893397808075,4.0,0.0,1.0
581760,293.0795593261719,297.1499938964844,293.1499938964844,0.1193487048149108,-2642.1728515625,304.1429138183594,0.751971423625946,0.1857169568538665,0.1682440042495727,294.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4737792313098907,0.050000000745058,0.0492614731192588,293.0339660644531,297.1499938964844,293.1499938964844,0.0709930434823036,-1366.09619140625,304.13836669921875,0.6557220220565796,0.1232253536581993,0.0870186015963554,293.1065368652344,297.1499938964844,293.1499938964844,0.3506513237953186,-6551.0302734375,304.1465759277344,0.9990000128746032,0.5075696706771851,0.4170336723327636,293.20361328125,297.1499938964844,293.1499938964844,0.0019912216812372,-755.913818359375,293.8283386230469,0.4737792313098907,0.050000000745058,0.2336752116680145,291.1495056152344,291.1499938964844,256.7029113769531,255.62646484375,279.1429443359375,293.56024169921875,291.1484069824219,1.0,0.2661922574043274,0.6303525567054749,0.6303525567054749,1.0,1.0,-1.1463851928710938,0.4487524628639221,0.6976326704025269,0.1697016358375549,0.0,0.0,0.6523568034172058,56.168575286865234,64.0,-9.87440586090088,-13841.41796875,195.0829467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6734924316406,308.2241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.3162722587585449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434265613555908,0.7434340119361877,-7.426567663060268e-06,0.0,0.0003209761343896,0.0,0.0,64.97174072265625,0.0,0.0,0.0,0.4618732333183288,4.0,0.0,1.0
581820,293.07958984375,297.1499938964844,293.1499938964844,0.1209322661161422,-2670.522705078125,304.14263916015625,0.751045286655426,0.187496080994606,0.1698936223983764,294.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4710644483566284,0.050000000745058,0.0493119545280933,293.032470703125,297.1499938964844,293.1499938964844,0.0735425800085067,-1402.0760498046875,304.1379699707031,0.6582881808280945,0.1264610886573791,0.0892297029495239,293.11260986328125,297.1499938964844,293.1499938964844,0.3566042184829712,-6642.40478515625,304.1378173828125,0.9990000128746032,0.5074530243873596,0.4227393269538879,293.20001220703125,297.1499938964844,293.1499938964844,0.0019877555314451,-754.9384765625,293.8101806640625,0.4710644483566284,0.050000000745058,0.2339146733283996,291.137451171875,291.1499938964844,256.6911315917969,255.6165008544922,279.14605712890625,293.5856628417969,291.1360778808594,1.0,0.2693276107311249,0.6301195025444031,0.6301195025444031,1.0,1.0,-1.158214807510376,0.4536365866661072,0.7045782208442688,0.1720869690179824,0.0,0.0,0.6548069715499878,57.60736846923828,67.0,-16.007997512817383,-13959.36328125,201.72413635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7175598144531,308.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.236328125,18000.0,0.0,0.0,0.3176413178443908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468951940536499,0.7469026446342468,-7.4492531894065905e-06,0.0,0.0003223655512556,0.0,0.0,65.5687255859375,0.0,0.0,0.0,0.4632474482059479,4.0,0.0,1.0
581880,293.07958984375,297.1499938964844,293.1499938964844,0.1209322661161422,-2670.522705078125,304.14263916015625,0.751045286655426,0.187496080994606,0.1698936223983764,294.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4710644483566284,0.050000000745058,0.0493119545280933,293.032470703125,297.1499938964844,293.1499938964844,0.0735425800085067,-1402.0760498046875,304.1379699707031,0.6582881808280945,0.1264610886573791,0.0892297029495239,293.11260986328125,297.1499938964844,293.1499938964844,0.3566042184829712,-6642.40478515625,304.1378173828125,0.9990000128746032,0.5074530243873596,0.4227393269538879,293.20001220703125,297.1499938964844,293.1499938964844,0.0019877555314451,-754.9384765625,293.8101806640625,0.4710644483566284,0.050000000745058,0.2339146733283996,291.137451171875,291.1499938964844,256.6911315917969,255.6165008544922,279.14605712890625,293.5856628417969,291.1360778808594,1.0,0.2693276107311249,0.6301195025444031,0.6301195025444031,1.0,1.0,-1.158214807510376,0.4536365866661072,0.7045782208442688,0.1720869690179824,0.0,0.0,0.6548069715499878,57.60736846923828,67.0,-16.007997512817383,-13959.36328125,201.72413635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7175598144531,308.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.236328125,18000.0,0.0,0.0,0.3176413178443908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468951940536499,0.7469026446342468,-7.4492531894065905e-06,0.0,0.0003223655512556,0.0,0.0,65.5687255859375,0.0,0.0,0.0,0.4632474482059479,4.0,0.0,1.0
581940,293.0797424316406,297.1499938964844,293.1499938964844,0.1225346326828002,-2699.151611328125,304.1424255371094,0.74944669008255,0.1892460733652115,0.1715286374092102,294.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4675997197628021,0.050000000745058,0.049374058842659,293.0275573730469,297.1499938964844,293.1499938964844,0.076615571975708,-1445.870361328125,304.1368408203125,0.661342203617096,0.1304292529821396,0.0919236838817596,293.1250305175781,297.1499938964844,293.1499938964844,0.3639918267726898,-6754.25390625,304.12957763671875,0.9990000128746032,0.5058925747871399,0.429654598236084,293.1965026855469,297.1499938964844,293.1499938964844,0.0019857012666761,-754.5586547851562,293.79119873046875,0.4675997197628021,0.050000000745058,0.2342092841863632,291.1231994628906,291.1499938964844,256.6784973144531,255.6057586669922,279.1489562988281,293.61968994140625,291.1216735839844,1.0,0.2730626761913299,0.6301621198654175,0.6301621198654175,1.0,1.0,-1.1721386909484863,0.4595092236995697,0.712629497051239,0.1751232743263244,0.0,0.0,0.6593252420425415,59.37294769287109,70.0,-19.46866607666016,-14103.2216796875,209.8296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333679199219,308.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.5859375,18000.0,0.0,0.0,0.3191712200641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547070980072021,0.7547146081924438,-7.510613613703754e-06,0.0,0.0003239182115066,0.0,0.0,66.99589538574219,0.0,0.0,0.0,0.466416984796524,4.0,0.0,1.0
582000,293.0797424316406,297.1499938964844,293.1499938964844,0.1225346326828002,-2699.151611328125,304.1424255371094,0.74944669008255,0.1892460733652115,0.1715286374092102,294.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4675997197628021,0.050000000745058,0.049374058842659,293.0275573730469,297.1499938964844,293.1499938964844,0.076615571975708,-1445.870361328125,304.1368408203125,0.661342203617096,0.1304292529821396,0.0919236838817596,293.1250305175781,297.1499938964844,293.1499938964844,0.3639918267726898,-6754.25390625,304.12957763671875,0.9990000128746032,0.5058925747871399,0.429654598236084,293.1965026855469,297.1499938964844,293.1499938964844,0.0019857012666761,-754.5586547851562,293.79119873046875,0.4675997197628021,0.050000000745058,0.2342092841863632,291.1231994628906,291.1499938964844,256.6784973144531,255.6057586669922,279.1489562988281,293.61968994140625,291.1216735839844,1.0,0.2730626761913299,0.6301621198654175,0.6301621198654175,1.0,1.0,-1.1721386909484863,0.4595092236995697,0.712629497051239,0.1751232743263244,0.0,0.0,0.6593252420425415,59.37294769287109,70.0,-19.46866607666016,-14103.2216796875,209.8296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333679199219,308.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.5859375,18000.0,0.0,0.0,0.3191712200641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547070980072021,0.7547146081924438,-7.510613613703754e-06,0.0,0.0003239182115066,0.0,0.0,66.99589538574219,0.0,0.0,0.0,0.466416984796524,4.0,0.0,1.0
582060,293.0800476074219,297.1499938964844,293.1499938964844,0.1241401135921478,-2727.759033203125,304.14227294921875,0.7473747730255127,0.1909682899713516,0.1731470972299575,294.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.4633850157260895,0.050000000745058,0.0494456477463245,293.0202941894531,297.1499938964844,293.1499938964844,0.0801605731248855,-1496.8370361328125,304.13531494140625,0.6648982763290405,0.1350027173757553,0.0950645729899406,293.1426086425781,297.1499938964844,293.1499938964844,0.3724992573261261,-6881.57470703125,304.12225341796875,0.9990000128746032,0.5029661655426025,0.4374903738498688,293.1930847167969,297.1499938964844,293.1499938964844,0.0019849841482937,-754.7086181640625,293.7725830078125,0.4633850157260895,0.050000000745058,0.2345488667488098,291.1080627441406,291.1499938964844,256.66473388671875,255.5940399169922,279.1522216796875,293.6645202636719,291.1065673828125,1.0,0.2772663533687591,0.6305466890335083,0.6305466890335083,1.0,1.0,-1.1877496242523191,0.466239333152771,0.7215103507041931,0.1787482351064682,0.0,0.0,0.6659356951713562,61.40632629394531,58.0,-20.75473022460937,-14268.60546875,219.2176971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7156677246094,308.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17870.255859375,18000.0,0.0,0.0,0.3210400938987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671024203300476,0.7671100497245789,-7.614683909196174e-06,0.0,0.0003258148790337,0.0,0.0,69.34555053710938,0.0,0.0,0.0,0.4715102612972259,4.0,0.0,1.0
582120,293.0800476074219,297.1499938964844,293.1499938964844,0.1241401135921478,-2727.759033203125,304.14227294921875,0.7473747730255127,0.1909682899713516,0.1731470972299575,294.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.4633850157260895,0.050000000745058,0.0494456477463245,293.0202941894531,297.1499938964844,293.1499938964844,0.0801605731248855,-1496.8370361328125,304.13531494140625,0.6648982763290405,0.1350027173757553,0.0950645729899406,293.1426086425781,297.1499938964844,293.1499938964844,0.3724992573261261,-6881.57470703125,304.12225341796875,0.9990000128746032,0.5029661655426025,0.4374903738498688,293.1930847167969,297.1499938964844,293.1499938964844,0.0019849841482937,-754.7086181640625,293.7725830078125,0.4633850157260895,0.050000000745058,0.2345488667488098,291.1080627441406,291.1499938964844,256.66473388671875,255.5940399169922,279.1522216796875,293.6645202636719,291.1065673828125,1.0,0.2772663533687591,0.6305466890335083,0.6305466890335083,1.0,1.0,-1.1877496242523191,0.466239333152771,0.7215103507041931,0.1787482351064682,0.0,0.0,0.6659356951713562,61.40632629394531,58.0,-20.75473022460937,-14268.60546875,219.2176971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7156677246094,308.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17870.255859375,18000.0,0.0,0.0,0.3210400938987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671024203300476,0.7671100497245789,-7.614683909196174e-06,0.0,0.0003258148790337,0.0,0.0,69.34555053710938,0.0,0.0,0.0,0.4715102612972259,4.0,0.0,1.0
582180,293.08013916015625,297.1499938964844,293.1499938964844,0.1255135089159011,-2751.888671875,304.142578125,0.7514740228652954,0.1927194744348526,0.1746736913919448,294.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.4653786122798919,0.050000000745058,0.04941226541996,293.0131225585937,297.1499938964844,293.1499938964844,0.0837893262505531,-1549.1820068359375,304.1342163085937,0.6749398708343506,0.1397522389888763,0.0983965471386909,293.15545654296875,297.1499938964844,293.1499938964844,0.3696060180664062,-6832.50439453125,304.1369323730469,0.9990000128746032,0.5005165934562683,0.4338622987270355,293.1894226074219,297.1499938964844,293.1499938964844,0.0019825173076242,-753.7721557617188,293.7663879394531,0.4653786122798919,0.050000000745058,0.2343905121088028,291.1064147949219,291.1499938964844,256.6496276855469,255.5811004638672,279.15533447265625,293.6986999511719,291.1084289550781,1.0,0.2758757770061493,0.6312974095344543,0.6312974095344543,1.0,1.0,-1.189005732536316,0.4670681953430176,0.7219374775886536,0.1794607639312744,0.0,0.0,0.6722773909568787,60.58194351196289,46.0,4.550764083862305,-14339.9716796875,217.9812927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6794738769531,308.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17855.876953125,18000.0,0.0,0.0,0.3232144713401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822723388671875,0.7822800874710083,-7.75415901443921e-06,0.0,0.0003280215896666,0.0,0.0,72.37384033203125,0.0,0.0,0.0,0.4777835607528686,4.0,0.0,1.0
582240,293.08013916015625,297.1499938964844,293.1499938964844,0.1255135089159011,-2751.888671875,304.142578125,0.7514740228652954,0.1927194744348526,0.1746736913919448,294.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.4653786122798919,0.050000000745058,0.04941226541996,293.0131225585937,297.1499938964844,293.1499938964844,0.0837893262505531,-1549.1820068359375,304.1342163085937,0.6749398708343506,0.1397522389888763,0.0983965471386909,293.15545654296875,297.1499938964844,293.1499938964844,0.3696060180664062,-6832.50439453125,304.1369323730469,0.9990000128746032,0.5005165934562683,0.4338622987270355,293.1894226074219,297.1499938964844,293.1499938964844,0.0019825173076242,-753.7721557617188,293.7663879394531,0.4653786122798919,0.050000000745058,0.2343905121088028,291.1064147949219,291.1499938964844,256.6496276855469,255.5811004638672,279.15533447265625,293.6986999511719,291.1084289550781,1.0,0.2758757770061493,0.6312974095344543,0.6312974095344543,1.0,1.0,-1.189005732536316,0.4670681953430176,0.7219374775886536,0.1794607639312744,0.0,0.0,0.6722773909568787,60.58194351196289,46.0,4.550764083862305,-14339.9716796875,217.9812927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6794738769531,308.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17855.876953125,18000.0,0.0,0.0,0.3232144713401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822723388671875,0.7822800874710083,-7.75415901443921e-06,0.0,0.0003280215896666,0.0,0.0,72.37384033203125,0.0,0.0,0.0,0.4777835607528686,4.0,0.0,1.0
582300,293.0801086425781,297.1499938964844,293.1499938964844,0.1260401904582977,-2760.86865234375,304.1429748535156,0.75574791431427,0.1936119794845581,0.1754202395677566,294.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.4683742225170135,0.050000000745058,0.0493602901697158,293.0120544433594,297.1499938964844,293.1499938964844,0.0852705016732215,-1570.422119140625,304.1343994140625,0.6816509366035461,0.1416928768157959,0.0998472198843956,293.1542053222656,297.1499938964844,293.1499938964844,0.3638187348842621,-6742.20166015625,304.1498413085937,0.9990000128746032,0.5006835460662842,0.4281446933746338,293.18756103515625,297.1499938964844,293.1499938964844,0.0019789519719779,-752.0411987304688,293.7748413085937,0.4683742225170135,0.050000000745058,0.2341439574956894,291.11932373046875,291.1499938964844,256.6414794921875,255.5741271972656,279.1537475585937,293.6976623535156,291.12261962890625,1.0,0.2735419273376465,0.6313749551773071,0.6313749551773071,1.0,1.0,-1.1844242811203003,0.4651701152324676,0.719254195690155,0.1785126477479934,0.0,0.0,0.6730619072914124,59.20158767700195,46.0,23.00458526611328,-14328.5537109375,213.62794494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6703186035156,308.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.34375,18000.0,0.0,0.0,0.3242578506469726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869344353675842,0.7869422435760498,-7.808414011378773e-06,0.0,0.0003290805034339,0.0,0.0,73.40131378173828,0.0,0.0,0.0,0.479767769575119,4.0,0.0,1.0
582360,293.0800170898437,297.1499938964844,293.1499938964844,0.1265024840831756,-2768.622314453125,304.1434020996094,0.761359691619873,0.1945134699344635,0.176158457994461,294.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4722147583961487,0.050000000745058,0.0492905564606189,293.0135803222656,297.1499938964844,293.1499938964844,0.086381696164608,-1586.2200927734375,304.1352233886719,0.6889102458953857,0.1431463360786438,0.1009889394044876,293.1470031738281,297.1499938964844,293.1499938964844,0.3557470142841339,-6617.51416015625,304.16455078125,0.9990000128746032,0.5020410418510437,0.4203499853610992,293.1856994628906,297.1499938964844,293.1499938964844,0.0019742338918149,-749.7332763671875,293.78778076171875,0.4722147583961487,0.050000000745058,0.2338131666183471,291.137451171875,291.1499938964844,256.63287353515625,255.56675720214844,279.15045166015625,293.6832275390625,291.1416931152344,1.0,0.2702631652355194,0.6311526298522949,0.6311526298522949,1.0,1.0,-1.1768463850021362,0.4618854522705078,0.7149608731269836,0.1767639219760894,0.0,0.0,0.6721012592315674,57.32929611206055,49.0,39.04303359985352,-14284.8720703125,207.3163604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6750793457031,308.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.822265625,18000.0,0.0,0.0,0.3251674473285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881788611412048,0.7881866693496704,-7.834446478227619e-06,0.0,0.0003300036187283,0.0,0.0,73.7594985961914,0.0,0.0,0.0,0.4803613424301147,4.0,0.0,1.0
582420,293.0799865722656,297.1499938964844,293.1499938964844,0.1274937391281128,-2785.3828125,304.1439208984375,0.7688026428222656,0.1962900161743164,0.1776893436908722,294.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4761838912963867,0.050000000745058,0.0492154359817504,293.0226135253906,297.1499938964844,293.1499938964844,0.0876182243227958,-1603.4822998046875,304.1380920410156,0.6972586512565613,0.1447826325893402,0.1023364663124084,293.123291015625,297.1499938964844,293.1499938964844,0.3460693955421448,-6470.63330078125,304.17529296875,0.9990000128746032,0.5069165229797363,0.4117866456508636,293.18218994140625,297.1499938964844,293.1499938964844,0.0019653937779366,-745.4249267578125,293.81329345703125,0.4761838912963867,0.050000000745058,0.2334568351507187,291.1727905273437,291.1499938964844,256.61431884765625,255.5507659912109,279.1419677734375,293.64239501953125,291.1750183105469,1.0,0.2672505974769592,0.6298761963844299,0.6298761963844299,1.0,1.0,-1.169499158859253,0.4582606256008148,0.7112385034561157,0.1745619028806686,0.0,0.0,0.6664528846740723,55.3228645324707,52.0,39.44085311889648,-14220.341796875,200.88650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.728759765625,308.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.263671875,18000.0,0.0,0.0,0.3264388144016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804612517356873,0.7804690599441528,-7.789526534907054e-06,0.0,0.0003312939079478,0.0,0.0,72.3762435913086,0.0,0.0,0.0,0.4773364663124084,4.0,0.0,1.0
