time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0799865722656,297.1499938964844,293.1499938964844,0.1274937391281128,-2785.3828125,304.1439208984375,0.7688026428222656,0.1962900161743164,0.1776893436908722,294.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4761838912963867,0.050000000745058,0.0492154359817504,293.0226135253906,297.1499938964844,293.1499938964844,0.0876182243227958,-1603.4822998046875,304.1380920410156,0.6972586512565613,0.1447826325893402,0.1023364663124084,293.123291015625,297.1499938964844,293.1499938964844,0.3460693955421448,-6470.63330078125,304.17529296875,0.9990000128746032,0.5069165229797363,0.4117866456508636,293.18218994140625,297.1499938964844,293.1499938964844,0.0019653937779366,-745.4249267578125,293.81329345703125,0.4761838912963867,0.050000000745058,0.2334568351507187,291.1727905273437,291.1499938964844,256.61431884765625,255.5507659912109,279.1419677734375,293.64239501953125,291.1750183105469,1.0,0.2672505974769592,0.6298761963844299,0.6298761963844299,1.0,1.0,-1.169499158859253,0.4582606256008148,0.7112385034561157,0.1745619028806686,0.0,0.0,0.6664528846740723,55.3228645324707,52.0,39.44085311889648,-14220.341796875,200.88650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.728759765625,308.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.263671875,18000.0,0.0,0.0,0.3264388144016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804612517356873,0.7804690599441528,-7.789526534907054e-06,0.0,0.0003312939079478,0.0,0.0,72.3762435913086,0.0,0.0,0.0,0.4773364663124084,4.0,0.0,1.0
582540,293.080078125,297.1499938964844,293.1499938964844,0.1287384629249572,-2806.99755859375,304.14385986328125,0.773410975933075,0.1980447918176651,0.1792355179786682,294.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4778492748737335,0.050000000745058,0.0491832308471202,293.0323181152344,297.1499938964844,293.1499938964844,0.0884835347533226,-1615.6644287109375,304.1405944824219,0.7015724778175354,0.1460365802049636,0.1031904146075248,293.1013488769531,297.1499938964844,293.1499938964844,0.341617077589035,-6405.49365234375,304.174072265625,0.9990000128746032,0.5120528340339661,0.4080618023872375,293.1787109375,297.1499938964844,293.1499938964844,0.0019611285533756,-743.4766235351562,293.8219909667969,0.4778492748737335,0.050000000745058,0.2333040833473205,291.1855773925781,291.1499938964844,256.5936279296875,255.53292846679688,279.13934326171875,293.6192321777344,291.1861267089844,1.0,0.2660815119743347,0.6286380290985107,0.6286380290985107,1.0,1.0,-1.1676850318908691,0.456949234008789,0.7107358574867249,0.173637568950653,0.0,0.0,0.6606786847114563,54.48234176635742,55.0,19.54681968688965,-14184.28125,198.6248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,308.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18121.396484375,18000.0,0.0,0.0,0.3270273506641388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681372165679932,0.7681449055671692,-7.681126589886844e-06,0.0,0.0003318911767564,0.0,0.0,69.94605255126953,0.0,0.0,0.0,0.4722835123538971,4.0,0.0,1.0
582600,293.080078125,297.1499938964844,293.1499938964844,0.1287384629249572,-2806.99755859375,304.14385986328125,0.773410975933075,0.1980447918176651,0.1792355179786682,294.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4778492748737335,0.050000000745058,0.0491832308471202,293.0323181152344,297.1499938964844,293.1499938964844,0.0884835347533226,-1615.6644287109375,304.1405944824219,0.7015724778175354,0.1460365802049636,0.1031904146075248,293.1013488769531,297.1499938964844,293.1499938964844,0.341617077589035,-6405.49365234375,304.174072265625,0.9990000128746032,0.5120528340339661,0.4080618023872375,293.1787109375,297.1499938964844,293.1499938964844,0.0019611285533756,-743.4766235351562,293.8219909667969,0.4778492748737335,0.050000000745058,0.2333040833473205,291.1855773925781,291.1499938964844,256.5936279296875,255.53292846679688,279.13934326171875,293.6192321777344,291.1861267089844,1.0,0.2660815119743347,0.6286380290985107,0.6286380290985107,1.0,1.0,-1.1676850318908691,0.456949234008789,0.7107358574867249,0.173637568950653,0.0,0.0,0.6606786847114563,54.48234176635742,55.0,19.54681968688965,-14184.28125,198.6248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,308.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18121.396484375,18000.0,0.0,0.0,0.3270273506641388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681372165679932,0.7681449055671692,-7.681126589886844e-06,0.0,0.0003318911767564,0.0,0.0,69.94605255126953,0.0,0.0,0.0,0.4722835123538971,4.0,0.0,1.0
582660,293.0802001953125,297.1499938964844,293.1499938964844,0.1301533728837967,-2831.7958984375,304.1435546875,0.7759616374969482,0.1997934281826019,0.1808009147644043,293.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4780348837375641,0.050000000745058,0.0491796098649501,293.0375366210937,297.1499938964844,293.1499938964844,0.0897570922970771,-1634.0684814453125,304.1415405273437,0.7045927047729492,0.1479410380125045,0.1043459400534629,293.0868835449219,297.1499938964844,293.1499938964844,0.3407966494560241,-6396.3515625,304.1673278808594,0.9990000128746032,0.5162418484687805,0.4076424241065979,293.17510986328125,297.1499938964844,293.1499938964844,0.0019604691769927,-743.2719116210938,293.8211975097656,0.4780348837375641,0.050000000745058,0.233286902308464,291.1845397949219,291.1499938964844,256.5705871582031,255.5130310058593,279.1396789550781,293.6136474609375,291.18377685546875,1.0,0.2663933336734772,0.6276136636734009,0.6276136636734009,1.0,1.0,-1.1704208850860596,0.4576306641101837,0.7127902507781982,0.1738248467445373,0.0,0.0,0.6560067534446716,54.42962646484375,58.0,0.3774183392524719,-14187.2578125,199.41091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92559814453125,308.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.3671875,18000.0,0.0,0.0,0.3270841240882873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566790580749512,0.7566866278648376,-7.572309641545871e-06,0.0,0.0003319488023407,0.0,0.0,67.67604064941406,0.0,0.0,0.0,0.4675261676311493,4.0,0.0,1.0
582720,293.0802001953125,297.1499938964844,293.1499938964844,0.1301533728837967,-2831.7958984375,304.1435546875,0.7759616374969482,0.1997934281826019,0.1808009147644043,293.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4780348837375641,0.050000000745058,0.0491796098649501,293.0375366210937,297.1499938964844,293.1499938964844,0.0897570922970771,-1634.0684814453125,304.1415405273437,0.7045927047729492,0.1479410380125045,0.1043459400534629,293.0868835449219,297.1499938964844,293.1499938964844,0.3407966494560241,-6396.3515625,304.1673278808594,0.9990000128746032,0.5162418484687805,0.4076424241065979,293.17510986328125,297.1499938964844,293.1499938964844,0.0019604691769927,-743.2719116210938,293.8211975097656,0.4780348837375641,0.050000000745058,0.233286902308464,291.1845397949219,291.1499938964844,256.5705871582031,255.5130310058593,279.1396789550781,293.6136474609375,291.18377685546875,1.0,0.2663933336734772,0.6276136636734009,0.6276136636734009,1.0,1.0,-1.1704208850860596,0.4576306641101837,0.7127902507781982,0.1738248467445373,0.0,0.0,0.6560067534446716,54.42962646484375,58.0,0.3774183392524719,-14187.2578125,199.41091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92559814453125,308.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.3671875,18000.0,0.0,0.0,0.3270841240882873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566790580749512,0.7566866278648376,-7.572309641545871e-06,0.0,0.0003319488023407,0.0,0.0,67.67604064941406,0.0,0.0,0.0,0.4675261676311493,4.0,0.0,1.0
582780,293.080322265625,297.1499938964844,293.1499938964844,0.1317119151353836,-2859.23095703125,304.1430969238281,0.7769061923027039,0.2015395909547805,0.1823842078447342,293.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.4771021008491516,0.050000000745058,0.0491976700723171,293.03839111328125,297.1499938964844,293.1499938964844,0.091787189245224,-1663.7109375,304.1409606933594,0.707556426525116,0.1506187617778778,0.1061422377824783,293.0809631347656,297.1499938964844,293.1499938964844,0.3428502976894378,-6430.84228515625,304.1581115722656,0.9990000128746032,0.5190526843070984,0.4097409546375274,293.17138671875,297.1499938964844,293.1499938964844,0.0019629509188234,-744.555419921875,293.813232421875,0.4771021008491516,0.050000000745058,0.2333725541830063,291.17254638671875,291.1499938964844,256.5449523925781,255.49082946777344,279.140869140625,293.6204833984375,291.1708984375,1.0,0.2678929567337036,0.6267566084861755,0.6267566084861755,1.0,1.0,-1.177119493484497,0.460038959980011,0.7170805931091309,0.1749732345342636,0.0,0.0,0.6537172794342041,54.9821891784668,61.0,-14.84416961669922,-14232.6650390625,202.7102966308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191345214844,308.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.189453125,18000.0,0.0,0.0,0.3268503546714782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492395043373108,0.7492469549179077,-7.494512828998268e-06,0.0,0.0003317115770187,0.0,0.0,66.17737579345703,0.0,0.0,0.0,0.4643964767456054,4.0,0.0,1.0
582840,293.080322265625,297.1499938964844,293.1499938964844,0.1317119151353836,-2859.23095703125,304.1430969238281,0.7769061923027039,0.2015395909547805,0.1823842078447342,293.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.4771021008491516,0.050000000745058,0.0491976700723171,293.03839111328125,297.1499938964844,293.1499938964844,0.091787189245224,-1663.7109375,304.1409606933594,0.707556426525116,0.1506187617778778,0.1061422377824783,293.0809631347656,297.1499938964844,293.1499938964844,0.3428502976894378,-6430.84228515625,304.1581115722656,0.9990000128746032,0.5190526843070984,0.4097409546375274,293.17138671875,297.1499938964844,293.1499938964844,0.0019629509188234,-744.555419921875,293.813232421875,0.4771021008491516,0.050000000745058,0.2333725541830063,291.17254638671875,291.1499938964844,256.5449523925781,255.49082946777344,279.140869140625,293.6204833984375,291.1708984375,1.0,0.2678929567337036,0.6267566084861755,0.6267566084861755,1.0,1.0,-1.177119493484497,0.460038959980011,0.7170805931091309,0.1749732345342636,0.0,0.0,0.6537172794342041,54.9821891784668,61.0,-14.84416961669922,-14232.6650390625,202.7102966308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191345214844,308.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.189453125,18000.0,0.0,0.0,0.3268503546714782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492395043373108,0.7492469549179077,-7.494512828998268e-06,0.0,0.0003317115770187,0.0,0.0,66.17737579345703,0.0,0.0,0.0,0.4643964767456054,4.0,0.0,1.0
582900,293.08038330078125,297.1499938964844,293.1499938964844,0.132527083158493,-2873.5859375,304.14288330078125,0.7768569588661194,0.2024103850126266,0.1831811815500259,293.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.476264089345932,0.050000000745058,0.0492138229310512,293.0384521484375,297.1499938964844,293.1499938964844,0.0929131433367729,-1680.17431640625,304.1405639648437,0.7087141275405884,0.1520209014415741,0.1071246117353439,293.0803527832031,297.1499938964844,293.1499938964844,0.344803124666214,-6461.9462890625,304.1531066894531,0.9990000128746032,0.5200459957122803,0.4116082191467285,293.1695251464844,297.1499938964844,293.1499938964844,0.0019651884213089,-745.6425170898438,293.8077697753906,0.476264089345932,0.050000000745058,0.2334491908550262,291.1640014648437,291.1499938964844,256.5310974121094,255.4788055419922,279.1416320800781,293.6280822753906,291.1621398925781,1.0,0.2690098881721496,0.626396119594574,0.626396119594574,1.0,1.0,-1.1816074848175049,0.4617492854595184,0.7198581099510193,0.1758330017328262,0.0,0.0,0.6536388993263245,55.45531845092773,61.0,-19.94316864013672,-14270.0830078125,205.1446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552673339844,308.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.939453125,18000.0,0.0,0.0,0.3267125487327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476735711097717,0.7476810216903687,-7.473889581888216e-06,0.0,0.0003315717040095,0.0,0.0,65.83562469482422,0.0,0.0,0.0,0.4637079536914825,4.0,0.0,1.0
582960,293.0804443359375,297.1499938964844,293.1499938964844,0.1333555281162262,-2888.16259765625,304.1426696777344,0.7765076160430908,0.2032779902219772,0.1839798390865326,293.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4752006232738495,0.050000000745058,0.0492341965436935,293.0384521484375,297.1499938964844,293.1499938964844,0.0940632671117782,-1696.986572265625,304.14019775390625,0.7095959186553955,0.1534301340579986,0.1081211119890213,293.0810546875,297.1499938964844,293.1499938964844,0.3472881913185119,-6500.9013671875,304.1480407714844,0.9990000128746032,0.5207915306091309,0.4139508306980133,293.16766357421875,297.1499938964844,293.1499938964844,0.0019679330289363,-746.9442749023438,293.8019104003906,0.4752006232738495,0.050000000745058,0.2335458248853683,291.1546325683594,291.1499938964844,256.5164794921875,255.4661407470703,279.14239501953125,293.6380615234375,291.1526794433594,1.0,0.2703348696231842,0.6260750889778137,0.6260750889778137,1.0,1.0,-1.186713933944702,0.4637370407581329,0.7229769825935364,0.1768491566181183,0.0,0.0,0.6542730927467346,56.04437255859375,64.0,-23.43345260620117,-14316.095703125,208.03567504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,308.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.125,18000.0,0.0,0.0,0.3266079127788543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476465106010437,0.7476540207862854,-7.466901934094494e-06,0.0,0.0003314655041322,0.0,0.0,65.7847900390625,0.0,0.0,0.0,0.463650107383728,4.0,0.0,1.0
583020,293.0806579589844,297.1499938964844,293.1499938964844,0.1350314915180206,-2917.5927734375,304.142333984375,0.7750844359397888,0.2049988508224487,0.1855759620666504,293.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4724728167057037,0.050000000745058,0.0492856316268444,293.03680419921875,297.1499938964844,293.1499938964844,0.0965273603796958,-1732.963134765625,304.13934326171875,0.7109266519546509,0.156581163406372,0.1102523282170295,293.0869445800781,297.1499938964844,293.1499938964844,0.3535802662372589,-6597.970703125,304.1382141113281,0.9990000128746032,0.521362841129303,0.4198068380355835,293.1640014648437,297.1499938964844,293.1499938964844,0.0019745877943933,-750.0205078125,293.7901611328125,0.4724728167057037,0.050000000745058,0.2337898164987564,291.13482666015625,291.1499938964844,256.48492431640625,255.438705444336,279.1435546875,293.6630554199219,291.1328125,1.0,0.2735131382942199,0.625493049621582,0.625493049621582,1.0,1.0,-1.1985708475112915,0.4684340357780456,0.7301367521286011,0.1792764812707901,0.0,0.0,0.6576147079467773,57.51788711547852,67.0,-26.978458404541016,-14430.8359375,215.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,308.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.626953125,18000.0,0.0,0.0,0.3266252279281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521544098854065,0.7521619200706482,-7.494275905628456e-06,0.0,0.0003314830828458,0.0,0.0,66.55280303955078,0.0,0.0,0.0,0.4654187560081482,4.0,0.0,1.0
583080,293.0806579589844,297.1499938964844,293.1499938964844,0.1350314915180206,-2917.5927734375,304.142333984375,0.7750844359397888,0.2049988508224487,0.1855759620666504,293.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4724728167057037,0.050000000745058,0.0492856316268444,293.03680419921875,297.1499938964844,293.1499938964844,0.0965273603796958,-1732.963134765625,304.13934326171875,0.7109266519546509,0.156581163406372,0.1102523282170295,293.0869445800781,297.1499938964844,293.1499938964844,0.3535802662372589,-6597.970703125,304.1382141113281,0.9990000128746032,0.521362841129303,0.4198068380355835,293.1640014648437,297.1499938964844,293.1499938964844,0.0019745877943933,-750.0205078125,293.7901611328125,0.4724728167057037,0.050000000745058,0.2337898164987564,291.13482666015625,291.1499938964844,256.48492431640625,255.438705444336,279.1435546875,293.6630554199219,291.1328125,1.0,0.2735131382942199,0.625493049621582,0.625493049621582,1.0,1.0,-1.1985708475112915,0.4684340357780456,0.7301367521286011,0.1792764812707901,0.0,0.0,0.6576147079467773,57.51788711547852,67.0,-26.978458404541016,-14430.8359375,215.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,308.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.626953125,18000.0,0.0,0.0,0.3266252279281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521544098854065,0.7521619200706482,-7.494275905628456e-06,0.0,0.0003314830828458,0.0,0.0,66.55280303955078,0.0,0.0,0.0,0.4654187560081482,4.0,0.0,1.0
583140,293.0809326171875,297.1499938964844,293.1499938964844,0.1367161720991134,-2947.0869140625,304.14208984375,0.7729640603065491,0.2066973745822906,0.187163159251213,293.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4690342545509338,0.050000000745058,0.0493483655154705,293.0318603515625,297.1499938964844,293.1499938964844,0.0995464846491813,-1776.8924560546875,304.1378479003906,0.7125980257987976,0.1604498773813247,0.1128839030861854,293.0992126464844,297.1499938964844,293.1499938964844,0.361248105764389,-6714.45068359375,304.12939453125,0.9990000128746032,0.5204794406890869,0.42684006690979,293.1604309082031,297.1499938964844,293.1499938964844,0.0019825503695756,-753.6102905273438,293.77899169921875,0.4690342545509338,0.050000000745058,0.2340874075889587,291.114501953125,291.1499938964844,256.45001220703125,255.4083404541016,279.14434814453125,293.6943054199219,291.11248779296875,1.0,0.2772768139839172,0.6249685287475586,0.6249685287475586,1.0,1.0,-1.2125085592269895,0.4740389585494995,0.7384696006774902,0.1821938455104828,0.0,0.0,0.6637100577354431,59.30949020385742,70.0,-28.04574012756348,-14572.9072265625,223.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07354736328125,308.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.810546875,18000.0,0.0,0.0,0.3271424174308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7627235651016235,0.7627311944961548,-7.577748874609824e-06,0.0,0.0003320079413242,0.0,0.0,68.50873565673828,0.0,0.0,0.0,0.4697181582450866,4.0,0.0,1.0
583200,293.0809326171875,297.1499938964844,293.1499938964844,0.1367161720991134,-2947.0869140625,304.14208984375,0.7729640603065491,0.2066973745822906,0.187163159251213,293.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4690342545509338,0.050000000745058,0.0493483655154705,293.0318603515625,297.1499938964844,293.1499938964844,0.0995464846491813,-1776.8924560546875,304.1378479003906,0.7125980257987976,0.1604498773813247,0.1128839030861854,293.0992126464844,297.1499938964844,293.1499938964844,0.361248105764389,-6714.45068359375,304.12939453125,0.9990000128746032,0.5204794406890869,0.42684006690979,293.1604309082031,297.1499938964844,293.1499938964844,0.0019825503695756,-753.6102905273438,293.77899169921875,0.4690342545509338,0.050000000745058,0.2340874075889587,291.114501953125,291.1499938964844,256.45001220703125,255.4083404541016,279.14434814453125,293.6943054199219,291.11248779296875,1.0,0.2772768139839172,0.6249685287475586,0.6249685287475586,1.0,1.0,-1.2125085592269895,0.4740389585494995,0.7384696006774902,0.1821938455104828,0.0,0.0,0.6637100577354431,59.30949020385742,70.0,-28.04574012756348,-14572.9072265625,223.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07354736328125,308.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.810546875,18000.0,0.0,0.0,0.3271424174308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7627235651016235,0.7627311944961548,-7.577748874609824e-06,0.0,0.0003320079413242,0.0,0.0,68.50873565673828,0.0,0.0,0.0,0.4697181582450866,4.0,0.0,1.0
583260,293.081298828125,297.1499938964844,293.1499938964844,0.1383944749832153,-2976.3681640625,304.14190673828125,0.7703513503074646,0.2083756327629089,0.1887402385473251,293.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.4648786187171936,0.050000000745058,0.0494204722344875,293.0246887207031,297.1499938964844,293.1499938964844,0.1030445396900177,-1827.4456787109373,304.1360778808594,0.7145437002182007,0.1648895442485809,0.1159365177154541,293.1166687011719,297.1499938964844,293.1499938964844,0.3699974715709686,-6845.7001953125,304.1217346191406,0.9990000128746032,0.5182382464408875,0.4347830414772033,293.1569519042969,297.1499938964844,293.1499938964844,0.0019917741883546,-757.6657104492188,293.7694396972656,0.4648786187171936,0.050000000745058,0.2344294339418411,291.09478759765625,291.1499938964844,256.4114074707031,255.3748016357422,279.1454467773437,293.7340393066406,291.0929260253906,1.0,0.281498908996582,0.6245651245117188,0.6245651245117188,1.0,1.0,-1.2280964851379397,0.480407178401947,0.7476892471313477,0.1855331808328628,0.0,0.0,0.6724048256874084,61.36498641967773,73.0,-27.27002143859864,-14737.15234375,233.3768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974975585937,308.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.001953125,18000.0,0.0,0.0,0.3283482193946838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791922092437744,0.7791999578475952,-7.71842405811185e-06,0.0,0.0003332317282911,0.0,0.0,71.7003402709961,0.0,0.0,0.0,0.4765256941318512,4.0,0.0,1.0
583320,293.081298828125,297.1499938964844,293.1499938964844,0.1383944749832153,-2976.3681640625,304.14190673828125,0.7703513503074646,0.2083756327629089,0.1887402385473251,293.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.4648786187171936,0.050000000745058,0.0494204722344875,293.0246887207031,297.1499938964844,293.1499938964844,0.1030445396900177,-1827.4456787109373,304.1360778808594,0.7145437002182007,0.1648895442485809,0.1159365177154541,293.1166687011719,297.1499938964844,293.1499938964844,0.3699974715709686,-6845.7001953125,304.1217346191406,0.9990000128746032,0.5182382464408875,0.4347830414772033,293.1569519042969,297.1499938964844,293.1499938964844,0.0019917741883546,-757.6657104492188,293.7694396972656,0.4648786187171936,0.050000000745058,0.2344294339418411,291.09478759765625,291.1499938964844,256.4114074707031,255.3748016357422,279.1454467773437,293.7340393066406,291.0929260253906,1.0,0.281498908996582,0.6245651245117188,0.6245651245117188,1.0,1.0,-1.2280964851379397,0.480407178401947,0.7476892471313477,0.1855331808328628,0.0,0.0,0.6724048256874084,61.36498641967773,73.0,-27.27002143859864,-14737.15234375,233.3768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974975585937,308.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.001953125,18000.0,0.0,0.0,0.3283482193946838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791922092437744,0.7791999578475952,-7.71842405811185e-06,0.0,0.0003332317282911,0.0,0.0,71.7003402709961,0.0,0.0,0.0,0.4765256941318512,4.0,0.0,1.0
583380,293.0816650390625,297.1499938964844,293.1499938964844,0.1400584876537323,-3005.2919921875,304.141845703125,0.7674245834350586,0.2100395858287811,0.1903099566698074,293.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.4600809514522552,0.050000000745058,0.0495002306997776,293.0157775878906,297.1499938964844,293.1499938964844,0.1069882214069366,-1883.9681396484373,304.1341247558594,0.7167705297470093,0.1698667407035827,0.1193734407424926,293.1382751464844,297.1499938964844,293.1499938964844,0.3795711398124695,-6987.71826171875,304.115234375,0.9990000128746032,0.5147089958190918,0.4434034824371338,293.15338134765625,297.1499938964844,293.1499938964844,0.0020023130346089,-762.1857299804688,293.76239013671875,0.4600809514522552,0.050000000745058,0.2348077744245529,291.0765075683594,291.1499938964844,256.36920166015625,255.33819580078125,279.1470642089844,293.7838134765625,291.0748596191406,1.0,0.2860743999481201,0.6243480443954468,0.6243480443954468,1.0,1.0,-1.2450028657913208,0.4874374270439148,0.757565438747406,0.1892515569925308,0.0,0.0,0.6834469437599182,63.63689041137695,61.0,-25.4143009185791,-14918.94921875,244.3583374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,308.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.23828125,18000.0,0.0,0.0,0.3303719758987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011243343353271,0.8011322617530823,-7.916057256807107e-06,0.0,0.0003352855565026,0.0,0.0,76.1623764038086,0.0,0.0,0.0,0.4857224225997925,4.0,0.0,1.0
583440,293.0816650390625,297.1499938964844,293.1499938964844,0.1400584876537323,-3005.2919921875,304.141845703125,0.7674245834350586,0.2100395858287811,0.1903099566698074,293.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.4600809514522552,0.050000000745058,0.0495002306997776,293.0157775878906,297.1499938964844,293.1499938964844,0.1069882214069366,-1883.9681396484373,304.1341247558594,0.7167705297470093,0.1698667407035827,0.1193734407424926,293.1382751464844,297.1499938964844,293.1499938964844,0.3795711398124695,-6987.71826171875,304.115234375,0.9990000128746032,0.5147089958190918,0.4434034824371338,293.15338134765625,297.1499938964844,293.1499938964844,0.0020023130346089,-762.1857299804688,293.76239013671875,0.4600809514522552,0.050000000745058,0.2348077744245529,291.0765075683594,291.1499938964844,256.36920166015625,255.33819580078125,279.1470642089844,293.7838134765625,291.0748596191406,1.0,0.2860743999481201,0.6243480443954468,0.6243480443954468,1.0,1.0,-1.2450028657913208,0.4874374270439148,0.757565438747406,0.1892515569925308,0.0,0.0,0.6834469437599182,63.63689041137695,61.0,-25.4143009185791,-14918.94921875,244.3583374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,308.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.23828125,18000.0,0.0,0.0,0.3303719758987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011243343353271,0.8011322617530823,-7.916057256807107e-06,0.0,0.0003352855565026,0.0,0.0,76.1623764038086,0.0,0.0,0.0,0.4857224225997925,4.0,0.0,1.0
583500,293.0817565917969,297.1499938964844,293.1499938964844,0.1408280134201049,-3018.580322265625,304.1419372558594,0.7684164643287659,0.2108868807554245,0.1910606324672699,293.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.4600617587566376,0.050000000745058,0.0495005175471305,293.01104736328125,297.1499938964844,293.1499938964844,0.1090594753623008,-1913.4239501953125,304.1332702636719,0.7202100157737732,0.1724991351366043,0.1211910918354988,293.1485595703125,297.1499938964844,293.1499938964844,0.3802266716957092,-6994.57275390625,304.1204833984375,0.9990000128746032,0.5128349661827087,0.4434381127357483,293.1514587402344,297.1499938964844,293.1499938964844,0.0020072481129318,-764.2360229492188,293.7616271972656,0.4600617587566376,0.050000000745058,0.2348091453313827,291.06982421875,291.1499938964844,256.3468322753906,255.3188018798828,279.1490478515625,293.8087463378906,291.0694885253906,1.0,0.2861169874668121,0.6244556307792664,0.6244556307792664,1.0,1.0,-1.2481361627578735,0.4887938499450683,0.7593423128128052,0.1900640428066253,0.0,0.0,0.6894949078559875,63.69308090209961,61.0,-16.925691604614258,-14975.798828125,245.64488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088073730469,308.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17745.740234375,18000.0,0.0,0.0,0.331684410572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138858079910278,0.8138938546180725,-8.035670362005476e-06,0.0,0.0003366175224073,0.0,0.0,78.8674087524414,0.0,0.0,0.0,0.4911215901374817,4.0,0.0,1.0
583560,293.0817565917969,297.1499938964844,293.1499938964844,0.1414580792188644,-3029.243408203125,304.1422424316406,0.7712300419807434,0.2117531299591064,0.1918016076087951,293.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.4617801010608673,0.050000000745058,0.0494716390967369,293.0074462890625,297.1499938964844,293.1499938964844,0.1109872981905937,-1940.5660400390625,304.1328125,0.7250596284866333,0.1749660372734069,0.1229595318436622,293.1542358398437,297.1499938964844,293.1499938964844,0.3774129748344421,-6948.8173828125,304.1310119628906,0.9990000128746032,0.5117332935333252,0.4403411149978637,293.14947509765625,297.1499938964844,293.1499938964844,0.0020111510530114,-765.5848388671875,293.7698059082031,0.4617801010608673,0.050000000745058,0.2346721589565277,291.0736389160156,291.1499938964844,256.3236389160156,255.29872131347656,279.14923095703125,293.8233337402344,291.075439453125,1.0,0.2849800586700439,0.6244369745254517,0.6244369745254517,1.0,1.0,-1.2472347021102903,0.488405704498291,0.7588289976119995,0.1898702085018158,0.0,0.0,0.6942604184150696,62.94879913330078,49.0,1.9052098989486688,-15003.3232421875,243.72805786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419738769531,308.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17750.826171875,18000.0,0.0,0.0,0.333103746175766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262434601783752,0.8262516260147095,-8.15989824332064e-06,0.0,0.0003380579582881,0.0,0.0,81.6036605834961,0.0,0.0,0.0,0.4963669776916504,4.0,0.0,1.0
583620,293.08154296875,297.1499938964844,293.1499938964844,0.1424341052770614,-3045.272705078125,304.1432189941406,0.7811369299888611,0.2135261595249176,0.1932661980390548,293.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.4687927961349487,0.050000000745058,0.04935247823596,293.0069274902344,297.1499938964844,293.1499938964844,0.1138805672526359,-1980.623291015625,304.1337890625,0.7369698286056519,0.1787031441926956,0.1257892400026321,293.1480712890625,297.1499938964844,293.1499938964844,0.3640993535518646,-6741.98681640625,304.1596984863281,0.9990000128746032,0.5128244757652283,0.4273170530796051,293.1455078125,297.1499938964844,293.1499938964844,0.0020138986874371,-765.7432250976562,293.8051147460937,0.4687927961349487,0.050000000745058,0.2341068983078003,291.1039123535156,291.1499938964844,256.2749938964844,255.25662231445312,279.1438903808594,293.81256103515625,291.1079406738281,1.0,0.2796466648578644,0.6236116886138916,0.6236116886138916,1.0,1.0,-1.235939621925354,0.4832592606544494,0.7526804208755493,0.1869412958621978,0.0,0.0,0.6986172795295715,59.762542724609375,52.0,37.74188995361328,-14963.40625,232.85134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6445007324219,308.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.9609375,18000.0,0.0,0.0,0.3359267115592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424130082130432,0.8424213528633118,-8.34729326015804e-06,0.0,0.0003409229102544,0.0,0.0,85.4572982788086,0.0,0.0,0.0,0.5034021735191345,4.0,0.0,1.0
583680,293.08154296875,297.1499938964844,293.1499938964844,0.1424341052770614,-3045.272705078125,304.1432189941406,0.7811369299888611,0.2135261595249176,0.1932661980390548,293.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.4687927961349487,0.050000000745058,0.04935247823596,293.0069274902344,297.1499938964844,293.1499938964844,0.1138805672526359,-1980.623291015625,304.1337890625,0.7369698286056519,0.1787031441926956,0.1257892400026321,293.1480712890625,297.1499938964844,293.1499938964844,0.3640993535518646,-6741.98681640625,304.1596984863281,0.9990000128746032,0.5128244757652283,0.4273170530796051,293.1455078125,297.1499938964844,293.1499938964844,0.0020138986874371,-765.7432250976562,293.8051147460937,0.4687927961349487,0.050000000745058,0.2341068983078003,291.1039123535156,291.1499938964844,256.2749938964844,255.25662231445312,279.1438903808594,293.81256103515625,291.1079406738281,1.0,0.2796466648578644,0.6236116886138916,0.6236116886138916,1.0,1.0,-1.235939621925354,0.4832592606544494,0.7526804208755493,0.1869412958621978,0.0,0.0,0.6986172795295715,59.762542724609375,52.0,37.74188995361328,-14963.40625,232.85134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6445007324219,308.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.9609375,18000.0,0.0,0.0,0.3359267115592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424130082130432,0.8424213528633118,-8.34729326015804e-06,0.0,0.0003409229102544,0.0,0.0,85.4572982788086,0.0,0.0,0.0,0.5034021735191345,4.0,0.0,1.0
583740,293.0814208984375,297.1499938964844,293.1499938964844,0.1433917880058288,-3060.9599609375,304.14385986328125,0.7883897423744202,0.2152845114469528,0.1947828531265258,293.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4727630019187927,0.050000000745058,0.0492799803614616,293.0152587890625,297.1499938964844,293.1499938964844,0.1153602972626686,-2000.49609375,304.1367492675781,0.7443013191223145,0.1806534379720688,0.1273690462112426,293.1257019042969,297.1499938964844,293.1499938964844,0.3548415005207062,-6601.4794921875,304.17138671875,0.9990000128746032,0.5173996090888977,0.4191931188106537,293.14190673828125,297.1499938964844,293.1499938964844,0.002015545964241,-765.364501953125,293.8453369140625,0.4727630019187927,0.050000000745058,0.2337630093097686,291.1401062011719,291.1499938964844,256.2235717773437,255.21212768554688,279.1338806152344,293.7698669433594,291.1424865722656,1.0,0.2768770456314087,0.6214584708213806,0.6214584708213806,1.0,1.0,-1.2293992042541504,0.4795160293579101,0.7498831748962402,0.1843330264091491,0.0,0.0,0.6972942352294922,57.82634353637695,55.0,41.07782745361328,-14920.544921875,226.44552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61553955078125,308.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.298828125,18000.0,0.0,0.0,0.3383160531520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448595404624939,0.8448679447174072,-8.402288585784845e-06,0.0,0.0003433477832004,0.0,0.0,86.25334930419922,0.0,0.0,0.0,0.5046531558036804,4.0,0.0,1.0
583800,293.0814208984375,297.1499938964844,293.1499938964844,0.1433917880058288,-3060.9599609375,304.14385986328125,0.7883897423744202,0.2152845114469528,0.1947828531265258,293.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4727630019187927,0.050000000745058,0.0492799803614616,293.0152587890625,297.1499938964844,293.1499938964844,0.1153602972626686,-2000.49609375,304.1367492675781,0.7443013191223145,0.1806534379720688,0.1273690462112426,293.1257019042969,297.1499938964844,293.1499938964844,0.3548415005207062,-6601.4794921875,304.17138671875,0.9990000128746032,0.5173996090888977,0.4191931188106537,293.14190673828125,297.1499938964844,293.1499938964844,0.002015545964241,-765.364501953125,293.8453369140625,0.4727630019187927,0.050000000745058,0.2337630093097686,291.1401062011719,291.1499938964844,256.2235717773437,255.21212768554688,279.1338806152344,293.7698669433594,291.1424865722656,1.0,0.2768770456314087,0.6214584708213806,0.6214584708213806,1.0,1.0,-1.2293992042541504,0.4795160293579101,0.7498831748962402,0.1843330264091491,0.0,0.0,0.6972942352294922,57.82634353637695,55.0,41.07782745361328,-14920.544921875,226.44552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61553955078125,308.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.298828125,18000.0,0.0,0.0,0.3383160531520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448595404624939,0.8448679447174072,-8.402288585784845e-06,0.0,0.0003433477832004,0.0,0.0,86.25334930419922,0.0,0.0,0.0,0.5046531558036804,4.0,0.0,1.0
583860,293.0814208984375,297.1499938964844,293.1499938964844,0.1445880234241485,-3081.10595703125,304.1438903808594,0.7926716208457947,0.2170186042785644,0.1963130831718444,293.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4743176400661468,0.050000000745058,0.0492507107555866,293.02490234375,297.1499938964844,293.1499938964844,0.1163866370916366,-2014.27197265625,304.1394348144531,0.7480587959289551,0.1821044981479644,0.128382921218872,293.1044006347656,297.1499938964844,293.1499938964844,0.3506805896759033,-6540.58056640625,304.17095947265625,0.9990000128746032,0.5223445296287537,0.4158692061901092,293.1385498046875,297.1499938964844,293.1499938964844,0.0020212880335748,-767.0767211914062,293.8709411621094,0.4743176400661468,0.050000000745058,0.2336241602897644,291.1571655273437,291.1499938964844,256.16961669921875,255.1654815673828,279.129638671875,293.7402648925781,291.1582336425781,1.0,0.2759115397930145,0.6191643476486206,0.6191643476486206,1.0,1.0,-1.2282593250274658,0.477944552898407,0.7503147721290588,0.1828600019216537,0.0,0.0,0.6950600147247314,57.06565475463867,58.0,25.39966011047364,-14907.1259765625,224.45196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371154785156,308.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.654296875,18000.0,0.0,0.0,0.3402073681354522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413493633270264,0.8413577079772949,-8.37773404782638e-06,0.0,0.0003452672390267,0.0,0.0,85.52681732177734,0.0,0.0,0.0,0.5032440423965454,4.0,0.0,1.0
583920,293.0814208984375,297.1499938964844,293.1499938964844,0.1445880234241485,-3081.10595703125,304.1438903808594,0.7926716208457947,0.2170186042785644,0.1963130831718444,293.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4743176400661468,0.050000000745058,0.0492507107555866,293.02490234375,297.1499938964844,293.1499938964844,0.1163866370916366,-2014.27197265625,304.1394348144531,0.7480587959289551,0.1821044981479644,0.128382921218872,293.1044006347656,297.1499938964844,293.1499938964844,0.3506805896759033,-6540.58056640625,304.17095947265625,0.9990000128746032,0.5223445296287537,0.4158692061901092,293.1385498046875,297.1499938964844,293.1499938964844,0.0020212880335748,-767.0767211914062,293.8709411621094,0.4743176400661468,0.050000000745058,0.2336241602897644,291.1571655273437,291.1499938964844,256.16961669921875,255.1654815673828,279.129638671875,293.7402648925781,291.1582336425781,1.0,0.2759115397930145,0.6191643476486206,0.6191643476486206,1.0,1.0,-1.2282593250274658,0.477944552898407,0.7503147721290588,0.1828600019216537,0.0,0.0,0.6950600147247314,57.06565475463867,58.0,25.39966011047364,-14907.1259765625,224.45196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371154785156,308.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.654296875,18000.0,0.0,0.0,0.3402073681354522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413493633270264,0.8413577079772949,-8.37773404782638e-06,0.0,0.0003452672390267,0.0,0.0,85.52681732177734,0.0,0.0,0.0,0.5032440423965454,4.0,0.0,1.0
583980,293.0814819335937,297.1499938964844,293.1499938964844,0.1459441035985946,-3104.17333984375,304.1436767578125,0.7948439717292786,0.2187470048666,0.1978622376918792,293.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4743391871452331,0.050000000745058,0.0492502860724926,293.0316162109375,297.1499938964844,293.1499938964844,0.1176809892058372,-2032.0389404296875,304.1407470703125,0.750256359577179,0.183905616402626,0.1295523643493652,293.08935546875,297.1499938964844,293.1499938964844,0.3500691950321197,-6534.26171875,304.1649169921875,0.9990000128746032,0.5265647768974304,0.4158224463462829,293.1351928710937,297.1499938964844,293.1499938964844,0.0020301947370171,-770.3142700195312,293.8885803222656,0.4743391871452331,0.050000000745058,0.2336221486330032,291.16259765625,291.1499938964844,256.1134338378906,255.1168975830078,279.1291809082031,293.72821044921875,291.16259765625,1.0,0.2763850390911102,0.6170393824577332,0.6170393824577332,1.0,1.0,-1.231461763381958,0.4782632291316986,0.753198504447937,0.1824036538600921,0.0,0.0,0.6928954720497131,57.09934616088867,61.0,9.29759407043457,-14928.638671875,225.6599273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68701171875,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.7734375,18000.0,0.0,0.0,0.3416645228862762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364603519439697,0.8364686369895935,-8.33043668535538e-06,0.0,0.0003467460628598,0.0,0.0,84.42195129394531,0.0,0.0,0.0,0.5011749267578125,4.0,0.0,1.0
584040,293.0814819335937,297.1499938964844,293.1499938964844,0.1459441035985946,-3104.17333984375,304.1436767578125,0.7948439717292786,0.2187470048666,0.1978622376918792,293.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4743391871452331,0.050000000745058,0.0492502860724926,293.0316162109375,297.1499938964844,293.1499938964844,0.1176809892058372,-2032.0389404296875,304.1407470703125,0.750256359577179,0.183905616402626,0.1295523643493652,293.08935546875,297.1499938964844,293.1499938964844,0.3500691950321197,-6534.26171875,304.1649169921875,0.9990000128746032,0.5265647768974304,0.4158224463462829,293.1351928710937,297.1499938964844,293.1499938964844,0.0020301947370171,-770.3142700195312,293.8885803222656,0.4743391871452331,0.050000000745058,0.2336221486330032,291.16259765625,291.1499938964844,256.1134338378906,255.1168975830078,279.1291809082031,293.72821044921875,291.16259765625,1.0,0.2763850390911102,0.6170393824577332,0.6170393824577332,1.0,1.0,-1.231461763381958,0.4782632291316986,0.753198504447937,0.1824036538600921,0.0,0.0,0.6928954720497131,57.09934616088867,61.0,9.29759407043457,-14928.638671875,225.6599273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68701171875,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.7734375,18000.0,0.0,0.0,0.3416645228862762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364603519439697,0.8364686369895935,-8.33043668535538e-06,0.0,0.0003467460628598,0.0,0.0,84.42195129394531,0.0,0.0,0.0,0.5011749267578125,4.0,0.0,1.0
584100,293.0814819335937,297.1499938964844,293.1499938964844,0.1466791033744812,-3116.73291015625,304.1434936523437,0.7952944040298462,0.2196117639541626,0.1986448764801025,293.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4738955199718475,0.050000000745058,0.0492586679756641,293.03350830078125,297.1499938964844,293.1499938964844,0.1185294166207313,-2043.803955078125,304.140869140625,0.7510663270950317,0.1850307881832122,0.1302877366542816,293.0846862792969,297.1499938964844,293.1499938964844,0.3508692383766174,-6547.8701171875,304.1607360839844,0.9990000128746032,0.5282506942749023,0.4167788326740265,293.1334533691406,297.1499938964844,293.1499938964844,0.0020357896573841,-772.475341796875,293.8948669433594,0.4738955199718475,0.050000000745058,0.2336619198322296,291.16143798828125,291.1499938964844,256.0845947265625,255.0919647216797,279.12957763671875,293.7275390625,291.1610107421875,1.0,0.2770674526691437,0.616048276424408,0.616048276424408,1.0,1.0,-1.234488844871521,0.4790508151054382,0.7554380893707275,0.1825152039527893,0.0,0.0,0.6922389268875122,57.35497283935547,61.0,1.9821877479553225,-14952.908203125,227.2754669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159118652344,308.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.298828125,18000.0,0.0,0.0,0.3422719836235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344390988349915,0.83444744348526,-8.308464202855248e-06,0.0,0.0003473625693004,0.0,0.0,83.94938659667969,0.0,0.0,0.0,0.5003077387809753,4.0,0.0,1.0
584160,293.0815124511719,297.1499938964844,293.1499938964844,0.1474463790655136,-3129.86572265625,304.1432800292969,0.7953904271125793,0.2204771190881729,0.1994326710700988,293.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.4731912612915039,0.050000000745058,0.0492719113826751,293.03448486328125,297.1499938964844,293.1499938964844,0.119524098932743,-2057.633056640625,304.1407165527344,0.7517641186714172,0.1863147020339965,0.1311365813016891,293.0819702148437,297.1499938964844,293.1499938964844,0.3523016571998596,-6570.94970703125,304.1562194824219,0.9990000128746032,0.5296170711517334,0.41828453540802,293.1317138671875,297.1499938964844,293.1499938964844,0.0020420898217707,-774.9632568359375,293.8998718261719,0.4731912612915039,0.050000000745058,0.2337247282266616,291.158203125,291.1499938964844,256.0552978515625,255.066635131836,279.130126953125,293.72967529296875,291.1573791503906,1.0,0.2780041396617889,0.6150978803634644,0.6150978803634644,1.0,1.0,-1.238351345062256,0.4802058339118957,0.7581455707550049,0.1828241497278213,0.0,0.0,0.6920145750045776,57.74610900878906,64.0,-4.427333831787109,-14986.1328125,229.48292541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7440490722656,308.44549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.40234375,18000.0,0.0,0.0,0.3428289294242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331307768821716,0.8331390619277954,-8.292298844025936e-06,0.0,0.0003479277656879,0.0,0.0,83.62965393066406,0.0,0.0,0.0,0.4997376203536987,4.0,0.0,1.0
584220,293.08154296875,297.1499938964844,293.1499938964844,0.1490557193756103,-3157.430908203125,304.142822265625,0.7947037816047668,0.2222076207399368,0.2010204941034317,293.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4710921943187713,0.050000000745058,0.0493108220398426,293.03399658203125,297.1499938964844,293.1499938964844,0.12193114310503,-2091.103515625,304.1398010253906,0.7529506683349609,0.1893335431814193,0.1331634670495987,293.0819091796875,297.1499938964844,293.1499938964844,0.3567744493484497,-6640.8759765625,304.1466979980469,0.9990000128746032,0.5313644409179688,0.4226769208908081,293.12811279296875,297.1499938964844,293.1499938964844,0.0020565427839756,-780.7738037109375,293.9073486328125,0.4710921943187713,0.050000000745058,0.2339093089103698,291.1470642089844,291.1499938964844,255.99549865722656,255.0149078369141,279.13140869140625,293.74078369140625,291.1457824707031,1.0,0.2805237472057342,0.613300621509552,0.613300621509552,1.0,1.0,-1.248229742050171,0.4834624528884887,0.7647672891616821,0.1839471608400344,0.0,0.0,0.6930959224700928,58.875606536865234,67.0,-14.156234741210938,-15077.5654296875,235.45455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,308.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.15234375,18000.0,0.0,0.0,0.3438921868801117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8334356546401978,0.8334439396858215,-8.286508091259748e-06,0.0,0.0003490068484097,0.0,0.0,83.63189697265625,0.0,0.0,0.0,0.4998317956924438,4.0,0.0,1.0
