time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.08154296875,297.1499938964844,293.1499938964844,0.1490557193756103,-3157.430908203125,304.142822265625,0.7947037816047668,0.2222076207399368,0.2010204941034317,293.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4710921943187713,0.050000000745058,0.0493108220398426,293.03399658203125,297.1499938964844,293.1499938964844,0.12193114310503,-2091.103515625,304.1398010253906,0.7529506683349609,0.1893335431814193,0.1331634670495987,293.0819091796875,297.1499938964844,293.1499938964844,0.3567744493484497,-6640.8759765625,304.1466979980469,0.9990000128746032,0.5313644409179688,0.4226769208908081,293.12811279296875,297.1499938964844,293.1499938964844,0.0020565427839756,-780.7738037109375,293.9073486328125,0.4710921943187713,0.050000000745058,0.2339093089103698,291.1470642089844,291.1499938964844,255.99549865722656,255.0149078369141,279.13140869140625,293.74078369140625,291.1457824707031,1.0,0.2805237472057342,0.613300621509552,0.613300621509552,1.0,1.0,-1.248229742050171,0.4834624528884887,0.7647672891616821,0.1839471608400344,0.0,0.0,0.6930959224700928,58.875606536865234,67.0,-14.156234741210938,-15077.5654296875,235.45455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,308.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.15234375,18000.0,0.0,0.0,0.3438921868801117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8334356546401978,0.8334439396858215,-8.286508091259748e-06,0.0,0.0003490068484097,0.0,0.0,83.63189697265625,0.0,0.0,0.0,0.4998317956924438,4.0,0.0,1.0
584340,293.0815734863281,297.1499938964844,293.1499938964844,0.1507317572832107,-3186.113525390625,304.1424255371094,0.7930811643600464,0.2239333540201187,0.2026184946298599,293.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4681490063667297,0.050000000745058,0.0493637695908546,293.03082275390625,297.1499938964844,293.1499938964844,0.1248542815446853,-2131.62353515625,304.1383056640625,0.7539931535720825,0.1929148882627487,0.13560251891613,293.0884704589844,297.1499938964844,293.1499938964844,0.3630276620388031,-6736.619140625,304.13739013671875,0.9990000128746032,0.5317708253860474,0.4285811483860016,293.12451171875,297.1499938964844,293.1499938964844,0.0020731263794004,-787.5053100585938,293.9132385253906,0.4681490063667297,0.050000000745058,0.2341604679822921,291.13214111328125,291.1499938964844,255.934310913086,254.96197509765625,279.1327209472656,293.75994873046875,291.130615234375,1.0,0.2837592959403991,0.6116366386413574,0.6116366386413574,1.0,1.0,-1.2605268955230713,0.487791895866394,0.7727349400520325,0.1856440901756286,0.0,0.0,0.6964539289474487,60.39814376831055,70.0,-19.909513473510746,-15198.9091796875,243.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8122253417969,308.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.51953125,18000.0,0.0,0.0,0.3450581431388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384825587272644,0.8384908437728882,-8.326523129653651e-06,0.0,0.0003501901519484,0.0,0.0,84.69947814941406,0.0,0.0,0.0,0.5019513964653015,4.0,0.0,1.0
584400,293.0815734863281,297.1499938964844,293.1499938964844,0.1507317572832107,-3186.113525390625,304.1424255371094,0.7930811643600464,0.2239333540201187,0.2026184946298599,293.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4681490063667297,0.050000000745058,0.0493637695908546,293.03082275390625,297.1499938964844,293.1499938964844,0.1248542815446853,-2131.62353515625,304.1383056640625,0.7539931535720825,0.1929148882627487,0.13560251891613,293.0884704589844,297.1499938964844,293.1499938964844,0.3630276620388031,-6736.619140625,304.13739013671875,0.9990000128746032,0.5317708253860474,0.4285811483860016,293.12451171875,297.1499938964844,293.1499938964844,0.0020731263794004,-787.5053100585938,293.9132385253906,0.4681490063667297,0.050000000745058,0.2341604679822921,291.13214111328125,291.1499938964844,255.934310913086,254.96197509765625,279.1327209472656,293.75994873046875,291.130615234375,1.0,0.2837592959403991,0.6116366386413574,0.6116366386413574,1.0,1.0,-1.2605268955230713,0.487791895866394,0.7727349400520325,0.1856440901756286,0.0,0.0,0.6964539289474487,60.39814376831055,70.0,-19.909513473510746,-15198.9091796875,243.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8122253417969,308.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.51953125,18000.0,0.0,0.0,0.3450581431388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384825587272644,0.8384908437728882,-8.326523129653651e-06,0.0,0.0003501901519484,0.0,0.0,84.69947814941406,0.0,0.0,0.0,0.5019513964653015,4.0,0.0,1.0
584460,293.0816650390625,297.1499938964844,293.1499938964844,0.1524417400360107,-3215.31103515625,304.1421203613281,0.790774405002594,0.2256501764059066,0.2042199969291687,293.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.464402824640274,0.050000000745058,0.0494281314313411,293.0254821777344,297.1499938964844,293.1499938964844,0.1282425373792648,-2178.343017578125,304.1365661621094,0.7550163269042969,0.1970108747482299,0.1384167820215225,293.1007385253906,297.1499938964844,293.1499938964844,0.3706733882427215,-6851.9990234375,304.1288757324219,0.9990000128746032,0.5308555364608765,0.4356502890586853,293.1208190917969,297.1499938964844,293.1499938964844,0.0020915418863296,-794.985107421875,293.9192810058594,0.464402824640274,0.050000000745058,0.2344657778739929,291.1155700683594,291.1499938964844,255.8719940185547,254.9080352783203,279.1341552734375,293.7870178222656,291.1139831542969,1.0,0.2875562906265259,0.6101251244544983,0.6101251244544983,1.0,1.0,-1.2747557163238523,0.4930047392845154,0.7817510366439819,0.1878242641687393,0.0,0.0,0.7021484971046448,62.24102020263672,73.0,-22.558469772338867,-15345.076171875,252.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023376464844,308.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17886.9921875,18000.0,0.0,0.0,0.3465178310871124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486582636833191,0.8486667275428772,-8.418669494858477e-06,0.0,0.0003516715369187,0.0,0.0,86.96552276611328,0.0,0.0,0.0,0.5062902569770813,4.0,0.0,1.0
584520,293.0816650390625,297.1499938964844,293.1499938964844,0.1524417400360107,-3215.31103515625,304.1421203613281,0.790774405002594,0.2256501764059066,0.2042199969291687,293.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.464402824640274,0.050000000745058,0.0494281314313411,293.0254821777344,297.1499938964844,293.1499938964844,0.1282425373792648,-2178.343017578125,304.1365661621094,0.7550163269042969,0.1970108747482299,0.1384167820215225,293.1007385253906,297.1499938964844,293.1499938964844,0.3706733882427215,-6851.9990234375,304.1288757324219,0.9990000128746032,0.5308555364608765,0.4356502890586853,293.1208190917969,297.1499938964844,293.1499938964844,0.0020915418863296,-794.985107421875,293.9192810058594,0.464402824640274,0.050000000745058,0.2344657778739929,291.1155700683594,291.1499938964844,255.8719940185547,254.9080352783203,279.1341552734375,293.7870178222656,291.1139831542969,1.0,0.2875562906265259,0.6101251244544983,0.6101251244544983,1.0,1.0,-1.2747557163238523,0.4930047392845154,0.7817510366439819,0.1878242641687393,0.0,0.0,0.7021484971046448,62.24102020263672,73.0,-22.558469772338867,-15345.076171875,252.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023376464844,308.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17886.9921875,18000.0,0.0,0.0,0.3465178310871124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486582636833191,0.8486667275428772,-8.418669494858477e-06,0.0,0.0003516715369187,0.0,0.0,86.96552276611328,0.0,0.0,0.0,0.5062902569770813,4.0,0.0,1.0
584580,293.0816955566406,297.1499938964844,293.1499938964844,0.154168501496315,-3244.709228515625,304.1418762207031,0.7880001068115234,0.2273743748664856,0.205826073884964,293.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4599720537662506,0.050000000745058,0.0495017580687999,293.0185852050781,297.1499938964844,293.1499938964844,0.1320515722036361,-2230.525390625,304.1347045898437,0.7561094760894775,0.2015608698129654,0.141570508480072,293.1177673339844,297.1499938964844,293.1499938964844,0.3793935179710388,-6982.01171875,304.1214294433594,0.9990000128746032,0.5286548733711243,0.4435984492301941,293.1170654296875,297.1499938964844,293.1499938964844,0.0021116789430379,-803.1329956054688,293.9267272949219,0.4599720537662506,0.050000000745058,0.2348150312900543,291.0987548828125,291.1499938964844,255.8088531494141,254.8533630371093,279.1358947753906,293.8223571777344,291.0972595214844,1.0,0.2917875945568084,0.6087989211082458,0.6087989211082458,1.0,1.0,-1.2905168533325195,0.4989574551582336,0.7915593981742859,0.1904282718896865,0.0,0.0,0.7101064920425415,64.34468078613281,76.0,-23.1422119140625,-15511.173828125,263.3111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580261230469,308.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.353515625,18000.0,0.0,0.0,0.3484306633472442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639282584190369,0.8639368414878845,-8.565341886423994e-06,0.0,0.0003536128206178,0.0,0.0,90.49964904785156,0.0,0.0,0.0,0.5128693580627441,4.0,0.0,1.0
584640,293.0816955566406,297.1499938964844,293.1499938964844,0.154168501496315,-3244.709228515625,304.1418762207031,0.7880001068115234,0.2273743748664856,0.205826073884964,293.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4599720537662506,0.050000000745058,0.0495017580687999,293.0185852050781,297.1499938964844,293.1499938964844,0.1320515722036361,-2230.525390625,304.1347045898437,0.7561094760894775,0.2015608698129654,0.141570508480072,293.1177673339844,297.1499938964844,293.1499938964844,0.3793935179710388,-6982.01171875,304.1214294433594,0.9990000128746032,0.5286548733711243,0.4435984492301941,293.1170654296875,297.1499938964844,293.1499938964844,0.0021116789430379,-803.1329956054688,293.9267272949219,0.4599720537662506,0.050000000745058,0.2348150312900543,291.0987548828125,291.1499938964844,255.8088531494141,254.8533630371093,279.1358947753906,293.8223571777344,291.0972595214844,1.0,0.2917875945568084,0.6087989211082458,0.6087989211082458,1.0,1.0,-1.2905168533325195,0.4989574551582336,0.7915593981742859,0.1904282718896865,0.0,0.0,0.7101064920425415,64.34468078613281,76.0,-23.1422119140625,-15511.173828125,263.3111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580261230469,308.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.353515625,18000.0,0.0,0.0,0.3484306633472442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639282584190369,0.8639368414878845,-8.565341886423994e-06,0.0,0.0003536128206178,0.0,0.0,90.49964904785156,0.0,0.0,0.0,0.5128693580627441,4.0,0.0,1.0
584700,293.080078125,297.1499938964844,293.1499938964844,0.1551409065723419,-3261.253662109375,304.1415710449219,0.7866491079330444,0.2285549938678741,0.2067485600709915,293.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.4576727747917175,0.050000000745058,0.0495414324104785,293.0163879394531,297.1499938964844,293.1499938964844,0.1339982151985168,-2257.03759765625,304.1339416503906,0.7565413117408752,0.2036610394716262,0.143169417977333,293.1278686523437,297.1499938964844,293.1499938964844,0.3840746879577636,-7051.23583984375,304.1181030273437,0.9990000128746032,0.5270826816558838,0.4478231072425842,293.1151733398437,297.1499938964844,293.1499938964844,0.002122075529769,-807.3336791992188,293.9310302734375,0.4576727747917175,0.050000000745058,0.2350032329559326,291.0904541015625,291.1499938964844,255.77706909179688,254.8258209228516,279.13360595703125,293.83172607421875,291.0888671875,1.0,0.2940343916416168,0.6078425049781799,0.6078425049781799,1.0,1.0,-1.2988877296447754,0.5020007491111755,0.7968870401382446,0.1916973739862442,0.0,0.0,0.7149115800857544,65.47784423828125,76.0,-23.58631706237793,-15602.2109375,269.12310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72320556640625,308.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17807.072265625,18000.0,0.0,0.0,0.3495968282222748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734082579612732,0.8734169006347656,-8.65941183292307e-06,0.0,0.0003547963278833,0.0,0.0,92.7600326538086,0.0,0.0,0.0,0.5169840455055237,4.0,0.0,1.0
584760,293.07781982421875,297.1499938964844,293.1499938964844,0.1564068496227264,-3282.81591796875,304.14080810546875,0.7856201529502869,0.2298865318298339,0.2079709470272064,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.4553452730178833,0.050000000745058,0.0495828948915004,293.0164489746094,297.1499938964844,293.1499938964844,0.1356825679540634,-2279.873779296875,304.1338195800781,0.756443202495575,0.2053399085998535,0.144509807229042,293.13885498046875,297.1499938964844,293.1499938964844,0.3889989256858825,-7123.7431640625,304.1149597167969,0.9990000128746032,0.525205135345459,0.4521955847740173,293.1136169433594,297.1499938964844,293.1499938964844,0.0021319137886166,-811.3700561523438,293.9337463378906,0.4553452730178833,0.050000000745058,0.235199898481369,291.08074951171875,291.1499938964844,255.7451629638672,254.7981719970703,279.1239013671875,293.80181884765625,291.0787658691406,1.0,0.2963522970676422,0.6058152318000793,0.6058152318000793,1.0,1.0,-1.3074984550476074,0.5045434236526489,0.8029550313949585,0.1924213469028473,0.0,0.0,0.7204850316047668,66.66085815429688,64.0,-26.380027770996094,-15700.515625,275.2069702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67999267578125,308.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17777.921875,18000.0,0.0,0.0,0.3509246110916137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842098712921143,0.8842186331748962,-8.768106454226654e-06,0.0,0.0003561438643373,0.0,0.0,95.3882293701172,0.0,0.0,0.0,0.521702229976654,4.0,0.0,1.0
584820,293.0775451660156,297.1499938964844,293.1499938964844,0.1582098454236984,-3313.019287109375,304.14093017578125,0.7896667122840881,0.2317773997783661,0.209833413362503,293.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.4567962288856506,0.050000000745058,0.0495568178594112,293.0194091796875,297.1499938964844,293.1499938964844,0.1381436735391616,-2312.78076171875,304.1351623535156,0.7614404559135437,0.208129733800888,0.146546795964241,293.1545104980469,297.1499938964844,293.1499938964844,0.3872307538986206,-7090.771484375,304.13018798828125,0.9990000128746032,0.5222794413566589,0.4494576752185821,293.1112060546875,297.1499938964844,293.1499938964844,0.0021483777090907,-817.7254028320312,293.9493408203125,0.4567962288856506,0.050000000745058,0.2350762039422989,291.0758361816406,291.1499938964844,255.68121337890625,254.74270629882807,279.1205139160156,293.74737548828125,291.077880859375,1.0,0.2952321171760559,0.6025286316871643,0.6025286316871643,1.0,1.0,-1.3087236881256104,0.5031479597091675,0.8055756688117981,0.1906921118497848,0.0,0.0,0.7312387228012085,66.01840209960938,52.0,1.841848850250244,-15785.7353515625,274.2723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5876770019531,308.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17747.0625,18000.0,0.0,0.0,0.3539179265499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089122414588928,0.908921241760254,-9.03010459296638e-06,0.0,0.0003591816930565,0.0,0.0,101.67420959472656,0.0,0.0,0.0,0.5324941873550415,4.0,0.0,1.0
584880,293.0775451660156,297.1499938964844,293.1499938964844,0.1582098454236984,-3313.019287109375,304.14093017578125,0.7896667122840881,0.2317773997783661,0.209833413362503,293.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.4567962288856506,0.050000000745058,0.0495568178594112,293.0194091796875,297.1499938964844,293.1499938964844,0.1381436735391616,-2312.78076171875,304.1351623535156,0.7614404559135437,0.208129733800888,0.146546795964241,293.1545104980469,297.1499938964844,293.1499938964844,0.3872307538986206,-7090.771484375,304.13018798828125,0.9990000128746032,0.5222794413566589,0.4494576752185821,293.1112060546875,297.1499938964844,293.1499938964844,0.0021483777090907,-817.7254028320312,293.9493408203125,0.4567962288856506,0.050000000745058,0.2350762039422989,291.0758361816406,291.1499938964844,255.68121337890625,254.74270629882807,279.1205139160156,293.74737548828125,291.077880859375,1.0,0.2952321171760559,0.6025286316871643,0.6025286316871643,1.0,1.0,-1.3087236881256104,0.5031479597091675,0.8055756688117981,0.1906921118497848,0.0,0.0,0.7312387228012085,66.01840209960938,52.0,1.841848850250244,-15785.7353515625,274.2723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5876770019531,308.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17747.0625,18000.0,0.0,0.0,0.3539179265499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089122414588928,0.908921241760254,-9.03010459296638e-06,0.0,0.0003591816930565,0.0,0.0,101.67420959472656,0.0,0.0,0.0,0.5324941873550415,4.0,0.0,1.0
584940,293.07891845703125,297.1499938964844,293.1499938964844,0.1589520424604416,-3324.419677734375,304.1427307128906,0.7992145419120789,0.2333351820707321,0.2111562341451645,293.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.4638077318668365,0.050000000745058,0.0494378544390201,293.0226745605469,297.1499938964844,293.1499938964844,0.1397821605205536,-2333.91748046875,304.1373596191406,0.7718431949615479,0.2107767313718795,0.1483036875724792,293.1483154296875,297.1499938964844,293.1499938964844,0.3739270865917206,-6884.72119140625,304.1591796875,0.9990000128746032,0.5233675837516785,0.4367260038852691,293.1089172363281,297.1499938964844,293.1499938964844,0.0021569423843175,-819.8033447265625,293.9985046386719,0.4638077318668365,0.050000000745058,0.2345118969678878,291.1134338378906,291.1499938964844,255.6172637939453,254.68722534179688,279.1312561035156,293.7418518066406,291.11822509765625,1.0,0.2898692488670349,0.601114809513092,0.601114809513092,1.0,1.0,-1.296322464942932,0.4971077144145965,0.799214780330658,0.1869774758815765,0.0,0.0,0.7339335083961487,62.808631896972656,55.0,46.51496505737305,-15735.5322265625,262.21490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53912353515625,308.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17877.234375,18000.0,0.0,0.0,0.3567729294300079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923282027244568,0.923291265964508,-9.219421372108629e-06,0.0,0.0003620791540015,0.0,0.0,105.74915313720705,0.0,0.0,0.0,0.5389043092727661,4.0,0.0,1.0
585000,293.07891845703125,297.1499938964844,293.1499938964844,0.1589520424604416,-3324.419677734375,304.1427307128906,0.7992145419120789,0.2333351820707321,0.2111562341451645,293.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.4638077318668365,0.050000000745058,0.0494378544390201,293.0226745605469,297.1499938964844,293.1499938964844,0.1397821605205536,-2333.91748046875,304.1373596191406,0.7718431949615479,0.2107767313718795,0.1483036875724792,293.1483154296875,297.1499938964844,293.1499938964844,0.3739270865917206,-6884.72119140625,304.1591796875,0.9990000128746032,0.5233675837516785,0.4367260038852691,293.1089172363281,297.1499938964844,293.1499938964844,0.0021569423843175,-819.8033447265625,293.9985046386719,0.4638077318668365,0.050000000745058,0.2345118969678878,291.1134338378906,291.1499938964844,255.6172637939453,254.68722534179688,279.1312561035156,293.7418518066406,291.11822509765625,1.0,0.2898692488670349,0.601114809513092,0.601114809513092,1.0,1.0,-1.296322464942932,0.4971077144145965,0.799214780330658,0.1869774758815765,0.0,0.0,0.7339335083961487,62.808631896972656,55.0,46.51496505737305,-15735.5322265625,262.21490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53912353515625,308.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17877.234375,18000.0,0.0,0.0,0.3567729294300079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923282027244568,0.923291265964508,-9.219421372108629e-06,0.0,0.0003620791540015,0.0,0.0,105.74915313720705,0.0,0.0,0.0,0.5389043092727661,4.0,0.0,1.0
585060,293.0804748535156,297.1499938964844,293.1499938964844,0.1595424711704254,-3333.25341796875,304.1441345214844,0.8060488104820251,0.234817773103714,0.2124291062355041,293.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4681563675403595,0.050000000745058,0.0493634119629859,293.02496337890625,297.1499938964844,293.1499938964844,0.1414246261119842,-2355.078125,304.1387939453125,0.7800652384757996,0.2135345339775085,0.1501514464616775,293.12548828125,297.1499938964844,293.1499938964844,0.3642918467521667,-6738.95068359375,304.1716613769531,0.9990000128746032,0.5280283689498901,0.4285649359226227,293.1058654785156,297.1499938964844,293.1499938964844,0.0021658863406628,-821.828125,294.056884765625,0.4681563675403595,0.050000000745058,0.2341587841510772,291.1593017578125,291.1499938964844,255.55360412597656,254.63194274902344,279.1389465332031,293.7658386230469,291.1622314453125,1.0,0.287104070186615,0.6004579663276672,0.6004579663276672,1.0,1.0,-1.2897521257400513,0.4940267205238342,0.7957254648208618,0.1849604249000549,0.0,0.0,0.7293726205825806,60.81609344482422,58.0,52.247406005859375,-15683.01953125,255.270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5619201660156,308.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.455078125,18000.0,0.0,0.0,0.3589624464511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204814434051514,0.9204906821250916,-9.226787369698286e-06,0.0,0.0003643012314569,0.0,0.0,105.31716918945312,0.0,0.0,0.0,0.5378509163856506,4.0,0.0,1.0
585120,293.0804748535156,297.1499938964844,293.1499938964844,0.1595424711704254,-3333.25341796875,304.1441345214844,0.8060488104820251,0.234817773103714,0.2124291062355041,293.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4681563675403595,0.050000000745058,0.0493634119629859,293.02496337890625,297.1499938964844,293.1499938964844,0.1414246261119842,-2355.078125,304.1387939453125,0.7800652384757996,0.2135345339775085,0.1501514464616775,293.12548828125,297.1499938964844,293.1499938964844,0.3642918467521667,-6738.95068359375,304.1716613769531,0.9990000128746032,0.5280283689498901,0.4285649359226227,293.1058654785156,297.1499938964844,293.1499938964844,0.0021658863406628,-821.828125,294.056884765625,0.4681563675403595,0.050000000745058,0.2341587841510772,291.1593017578125,291.1499938964844,255.55360412597656,254.63194274902344,279.1389465332031,293.7658386230469,291.1622314453125,1.0,0.287104070186615,0.6004579663276672,0.6004579663276672,1.0,1.0,-1.2897521257400513,0.4940267205238342,0.7957254648208618,0.1849604249000549,0.0,0.0,0.7293726205825806,60.81609344482422,58.0,52.247406005859375,-15683.01953125,255.270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5619201660156,308.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.455078125,18000.0,0.0,0.0,0.3589624464511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204814434051514,0.9204906821250916,-9.226787369698286e-06,0.0,0.0003643012314569,0.0,0.0,105.31716918945312,0.0,0.0,0.0,0.5378509163856506,4.0,0.0,1.0
585180,293.08209228515625,297.1499938964844,293.1499938964844,0.1604632586240768,-3348.203857421875,304.14453125,0.8098798990249634,0.2362554371356964,0.2136974185705185,293.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.4699231386184692,0.050000000745058,0.0493318252265453,293.02667236328125,297.1499938964844,293.1499938964844,0.143462672829628,-2381.913818359375,304.1391296386719,0.7856925129890442,0.2163528650999069,0.1520880609750747,293.1029968261719,297.1499938964844,293.1499938964844,0.3598195910453796,-6673.6630859375,304.1716613769531,0.9990000128746032,0.5332145094871521,0.4250563681125641,293.1018371582031,297.1499938964844,293.1499938964844,0.0021815390791743,-827.1614379882812,294.0992431640625,0.4699231386184692,0.050000000745058,0.2340089529752731,291.1798095703125,291.1499938964844,255.4905242919922,254.5771026611328,279.1395874023437,293.7806091308594,291.1807861328125,1.0,0.2861693799495697,0.5995004773139954,0.5995004773139954,1.0,1.0,-1.2891677618026731,0.4932645261287689,0.795903205871582,0.1841564029455185,0.0,0.0,0.7238007187843323,60.00387954711914,61.0,29.93944358825684,-15663.22265625,253.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6330261230469,308.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.32421875,18000.0,0.0,0.0,0.3604720830917358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097840785980223,0.9097931981086732,-9.122789379034655e-06,0.0,0.0003658333444036,0.0,0.0,102.58848571777344,0.0,0.0,0.0,0.5332421660423279,4.0,0.0,1.0
585240,293.08209228515625,297.1499938964844,293.1499938964844,0.1604632586240768,-3348.203857421875,304.14453125,0.8098798990249634,0.2362554371356964,0.2136974185705185,293.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.4699231386184692,0.050000000745058,0.0493318252265453,293.02667236328125,297.1499938964844,293.1499938964844,0.143462672829628,-2381.913818359375,304.1391296386719,0.7856925129890442,0.2163528650999069,0.1520880609750747,293.1029968261719,297.1499938964844,293.1499938964844,0.3598195910453796,-6673.6630859375,304.1716613769531,0.9990000128746032,0.5332145094871521,0.4250563681125641,293.1018371582031,297.1499938964844,293.1499938964844,0.0021815390791743,-827.1614379882812,294.0992431640625,0.4699231386184692,0.050000000745058,0.2340089529752731,291.1798095703125,291.1499938964844,255.4905242919922,254.5771026611328,279.1395874023437,293.7806091308594,291.1807861328125,1.0,0.2861693799495697,0.5995004773139954,0.5995004773139954,1.0,1.0,-1.2891677618026731,0.4932645261287689,0.795903205871582,0.1841564029455185,0.0,0.0,0.7238007187843323,60.00387954711914,61.0,29.93944358825684,-15663.22265625,253.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6330261230469,308.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.32421875,18000.0,0.0,0.0,0.3604720830917358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097840785980223,0.9097931981086732,-9.122789379034655e-06,0.0,0.0003658333444036,0.0,0.0,102.58848571777344,0.0,0.0,0.0,0.5332421660423279,4.0,0.0,1.0
585300,293.0829162597656,297.1499938964844,293.1499938964844,0.1610139459371566,-3357.335205078125,304.14453125,0.8109350800514221,0.2369537353515625,0.2143259644508361,293.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.4701396226882934,0.050000000745058,0.0493278987705707,293.02752685546875,297.1499938964844,293.1499938964844,0.1445769071578979,-2396.681640625,304.1390686035156,0.7876943945884705,0.2177504450082779,0.1530641317367553,293.0938415527344,297.1499938964844,293.1499938964844,0.3590788245201111,-6664.021484375,304.1690673828125,0.9990000128746032,0.535612940788269,0.4246187210083008,293.099609375,297.1499938964844,293.1499938964844,0.002191319828853,-830.7817993164062,294.11590576171875,0.4701396226882934,0.050000000745058,0.2339903116226196,291.18292236328125,291.1499938964844,255.4592742919922,254.5499420166016,279.1376953125,293.77947998046875,291.18310546875,1.0,0.2862682640552521,0.5987468957901001,0.5987468957901001,1.0,1.0,-1.29054057598114,0.4934154450893402,0.7971251010894775,0.1839682906866073,0.0,0.0,0.7212699055671692,59.92428970336914,61.0,17.775129318237305,-15668.1142578125,253.61866760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67840576171875,308.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.61328125,18000.0,0.0,0.0,0.3610059022903442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039316177368164,0.9039406776428224,-9.05975412024418e-06,0.0,0.0003663751122076,0.0,0.0,101.0634994506836,0.0,0.0,0.0,0.5306843519210815,4.0,0.0,1.0
585360,293.0837707519531,297.1499938964844,293.1499938964844,0.1616106033325195,-3367.304443359375,304.1444396972656,0.8115122318267822,0.2376356869935989,0.2149470597505569,293.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4699896275997162,0.050000000745058,0.0493306033313274,293.0284118652344,297.1499938964844,293.1499938964844,0.1457320153713226,-2412.023681640625,304.1389465332031,0.7892076969146729,0.2191261500120163,0.1540332287549972,293.08648681640625,297.1499938964844,293.1499938964844,0.3591941595077514,-6667.396484375,304.1653747558594,0.9990000128746032,0.5377693176269531,0.4249219298362732,293.0973815917969,297.1499938964844,293.1499938964844,0.0022020754404366,-834.8876342773438,294.1300354003906,0.4699896275997162,0.050000000745058,0.2340031415224075,291.18218994140625,291.1499938964844,255.42828369140625,254.52297973632807,279.1349182128906,293.7722473144531,291.1817321777344,1.0,0.2866826951503753,0.5977850556373596,0.5977850556373596,1.0,1.0,-1.2928311824798584,0.4938216209411621,0.7990095615386963,0.1838599145412445,0.0,0.0,0.7191797494888306,60.02711486816406,64.0,6.5394816398620605,-15682.7568359375,254.73025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7260131835937,308.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.0859375,18000.0,0.0,0.0,0.3614245355129242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898531973361969,0.8985409736633301,-8.999176316137891e-06,0.0,0.0003667999408207,0.0,0.0,99.64871978759766,0.0,0.0,0.0,0.5283145308494568,4.0,0.0,1.0
585420,293.08551025390625,297.1499938964844,293.1499938964844,0.1628972142934799,-3388.927001953125,304.1441345214844,0.8114436268806458,0.2389560490846634,0.2161637991666793,293.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.4687295854091644,0.050000000745058,0.0493531860411167,293.030517578125,297.1499938964844,293.1499938964844,0.1481000185012817,-2443.50146484375,304.1387023925781,0.7909161448478699,0.2217826396226883,0.1559250354766845,293.0777587890625,297.1499938964844,293.1499938964844,0.3616342544555664,-6707.31591796875,304.1561584472656,0.9990000128746032,0.5411670804023743,0.4274381399154663,293.0932006835937,297.1499938964844,293.1499938964844,0.0022256020456552,-844.11669921875,294.1522827148437,0.4687295854091644,0.050000000745058,0.2341102659702301,291.17242431640625,291.1499938964844,255.3671875,254.46978759765625,279.1284484863281,293.7426452636719,291.171142578125,1.0,0.2883193790912628,0.595302939414978,0.595302939414978,1.0,1.0,-1.2997374534606934,0.4952451288700104,0.8044922947883606,0.1838079690933227,0.0,0.0,0.7167534828186035,60.70453643798828,67.0,-10.624826431274414,-15740.0341796875,258.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,308.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.65234375,18000.0,0.0,0.0,0.3620259463787079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907005190849304,0.8907094597816467,-8.905169124773238e-06,0.0,0.0003674103354569,0.0,0.0,97.56781005859376,0.0,0.0,0.0,0.5248498916625977,4.0,0.0,1.0
585480,293.08551025390625,297.1499938964844,293.1499938964844,0.1628972142934799,-3388.927001953125,304.1441345214844,0.8114436268806458,0.2389560490846634,0.2161637991666793,293.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.4687295854091644,0.050000000745058,0.0493531860411167,293.030517578125,297.1499938964844,293.1499938964844,0.1481000185012817,-2443.50146484375,304.1387023925781,0.7909161448478699,0.2217826396226883,0.1559250354766845,293.0777587890625,297.1499938964844,293.1499938964844,0.3616342544555664,-6707.31591796875,304.1561584472656,0.9990000128746032,0.5411670804023743,0.4274381399154663,293.0932006835937,297.1499938964844,293.1499938964844,0.0022256020456552,-844.11669921875,294.1522827148437,0.4687295854091644,0.050000000745058,0.2341102659702301,291.17242431640625,291.1499938964844,255.3671875,254.46978759765625,279.1284484863281,293.7426452636719,291.171142578125,1.0,0.2883193790912628,0.595302939414978,0.595302939414978,1.0,1.0,-1.2997374534606934,0.4952451288700104,0.8044922947883606,0.1838079690933227,0.0,0.0,0.7167534828186035,60.70453643798828,67.0,-10.624826431274414,-15740.0341796875,258.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,308.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.65234375,18000.0,0.0,0.0,0.3620259463787079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907005190849304,0.8907094597816467,-8.905169124773238e-06,0.0,0.0003674103354569,0.0,0.0,97.56781005859376,0.0,0.0,0.0,0.5248498916625977,4.0,0.0,1.0
585540,293.0872802734375,297.1499938964844,293.1499938964844,0.1642495989799499,-3411.70556640625,304.14385986328125,0.8100689649581909,0.2402314692735672,0.2173552513122558,293.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4663555324077606,0.050000000745058,0.0493947193026542,293.0330505371094,297.1499938964844,293.1499938964844,0.1504595130681991,-2474.820068359375,304.1385192871094,0.791145920753479,0.2242926061153412,0.1577319353818893,293.0768737792969,297.1499938964844,293.1499938964844,0.3664555549621582,-6782.34423828125,304.1460876464844,0.9990000128746032,0.54319167137146,0.4320255219936371,293.08966064453125,297.1499938964844,293.1499938964844,0.0022506539244204,-854.11474609375,294.1695861816406,0.4663555324077606,0.050000000745058,0.2343072891235351,291.1565856933594,291.1499938964844,255.3074951171875,254.4177703857422,279.1227111816406,293.6998596191406,291.15496826171875,1.0,0.2908277511596679,0.5922719836235046,0.5922719836235046,1.0,1.0,-1.3091285228729248,0.497322529554367,0.8118060231208801,0.1839290112257003,0.0,0.0,0.7169052362442017,61.90185546875,70.0,-20.178142547607425,-15829.5537109375,265.2744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8864440917969,308.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.375,18000.0,0.0,0.0,0.3625121712684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8881476521492004,0.888156533241272,-8.864865776558872e-06,0.0,0.0003679037617985,0.0,0.0,96.81717681884766,0.0,0.0,0.0,0.5236777067184448,4.0,0.0,1.0
585600,293.0872802734375,297.1499938964844,293.1499938964844,0.1642495989799499,-3411.70556640625,304.14385986328125,0.8100689649581909,0.2402314692735672,0.2173552513122558,293.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4663555324077606,0.050000000745058,0.0493947193026542,293.0330505371094,297.1499938964844,293.1499938964844,0.1504595130681991,-2474.820068359375,304.1385192871094,0.791145920753479,0.2242926061153412,0.1577319353818893,293.0768737792969,297.1499938964844,293.1499938964844,0.3664555549621582,-6782.34423828125,304.1460876464844,0.9990000128746032,0.54319167137146,0.4320255219936371,293.08966064453125,297.1499938964844,293.1499938964844,0.0022506539244204,-854.11474609375,294.1695861816406,0.4663555324077606,0.050000000745058,0.2343072891235351,291.1565856933594,291.1499938964844,255.3074951171875,254.4177703857422,279.1227111816406,293.6998596191406,291.15496826171875,1.0,0.2908277511596679,0.5922719836235046,0.5922719836235046,1.0,1.0,-1.3091285228729248,0.497322529554367,0.8118060231208801,0.1839290112257003,0.0,0.0,0.7169052362442017,61.90185546875,70.0,-20.178142547607425,-15829.5537109375,265.2744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8864440917969,308.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.375,18000.0,0.0,0.0,0.3625121712684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8881476521492004,0.888156533241272,-8.864865776558872e-06,0.0,0.0003679037617985,0.0,0.0,96.81717681884766,0.0,0.0,0.0,0.5236777067184448,4.0,0.0,1.0
585660,293.0890197753906,297.1499938964844,293.1499938964844,0.1656167060136795,-3434.7060546875,304.14361572265625,0.8076922297477722,0.2414678484201431,0.2185251116752624,293.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4629743695259094,0.050000000745058,0.0494514442980289,293.0360412597656,297.1499938964844,293.1499938964844,0.152750939130783,-2505.141357421875,304.1385498046875,0.7902207374572754,0.2266546338796615,0.1594459116458892,293.0831604003906,297.1499938964844,293.1499938964844,0.3731104731559753,-6883.72021484375,304.1363220214844,0.9990000128746032,0.5437825918197632,0.4382118582725525,293.0868530273437,297.1499938964844,293.1499938964844,0.0022761330474168,-864.3460693359375,294.1845703125,0.4629743695259094,0.050000000745058,0.2345763593912124,291.1387023925781,291.1499938964844,255.2494964599609,254.3671875,279.1188049316406,293.65142822265625,291.1370544433594,1.0,0.2940065562725067,0.58894282579422,0.58894282579422,1.0,1.0,-1.3204065561294556,0.499937355518341,0.8204691410064697,0.1842177063226699,0.0,0.0,0.7196056246757507,63.51506042480469,73.0,-24.01942253112793,-15943.9599609375,273.41082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,308.64813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.583984375,18000.0,0.0,0.0,0.3631099462509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912859559059143,0.8912948966026306,-8.88525573827792e-06,0.0,0.0003685104311443,0.0,0.0,97.5048370361328,0.0,0.0,0.0,0.5249969363212585,4.0,0.0,1.0
585720,293.0890197753906,297.1499938964844,293.1499938964844,0.1656167060136795,-3434.7060546875,304.14361572265625,0.8076922297477722,0.2414678484201431,0.2185251116752624,293.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4629743695259094,0.050000000745058,0.0494514442980289,293.0360412597656,297.1499938964844,293.1499938964844,0.152750939130783,-2505.141357421875,304.1385498046875,0.7902207374572754,0.2266546338796615,0.1594459116458892,293.0831604003906,297.1499938964844,293.1499938964844,0.3731104731559753,-6883.72021484375,304.1363220214844,0.9990000128746032,0.5437825918197632,0.4382118582725525,293.0868530273437,297.1499938964844,293.1499938964844,0.0022761330474168,-864.3460693359375,294.1845703125,0.4629743695259094,0.050000000745058,0.2345763593912124,291.1387023925781,291.1499938964844,255.2494964599609,254.3671875,279.1188049316406,293.65142822265625,291.1370544433594,1.0,0.2940065562725067,0.58894282579422,0.58894282579422,1.0,1.0,-1.3204065561294556,0.499937355518341,0.8204691410064697,0.1842177063226699,0.0,0.0,0.7196056246757507,63.51506042480469,73.0,-24.01942253112793,-15943.9599609375,273.41082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,308.64813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.583984375,18000.0,0.0,0.0,0.3631099462509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912859559059143,0.8912948966026306,-8.88525573827792e-06,0.0,0.0003685104311443,0.0,0.0,97.5048370361328,0.0,0.0,0.0,0.5249969363212585,4.0,0.0,1.0
585780,293.0900573730469,297.1499938964844,293.1499938964844,0.1664310097694397,-3448.379150390625,304.1435241699219,0.8058799505233765,0.2421921342611313,0.2192166894674301,293.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4605595469474792,0.050000000745058,0.0494915246963501,293.0379638671875,297.1499938964844,293.1499938964844,0.1540825963020324,-2522.71142578125,304.1386108398437,0.7892332673072815,0.2280062735080719,0.1604315936565399,293.0899963378906,297.1499938964844,293.1499938964844,0.377805083990097,-6954.3662109375,304.1308898925781,0.9990000128746032,0.5434492826461792,0.4425308406352997,293.08551025390625,297.1499938964844,293.1499938964844,0.0022914623841643,-870.5064697265625,294.193115234375,0.4605595469474792,0.050000000745058,0.2347664833068847,291.1279296875,291.1499938964844,255.21563720703125,254.337631225586,279.1174621582031,293.6219787597656,291.1263427734375,1.0,0.2961681187152862,0.5868924856185913,0.5868924856185913,1.0,1.0,-1.3278802633285522,0.501733124256134,0.8261471390724182,0.1844775676727295,0.0,0.0,0.7223827838897705,64.6482925415039,73.0,-24.578292846679688,-16021.7255859375,279.0133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277038574219,308.65301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.662109375,18000.0,0.0,0.0,0.3636045157909393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958280086517334,0.8958368897438049,-8.926648661145009e-06,0.0,0.0003690123558044,0.0,0.0,98.6020050048828,0.0,0.0,0.0,0.5269612669944763,4.0,0.0,1.0
585840,293.0907287597656,297.1499938964844,293.1499938964844,0.1669689863920211,-3457.399169921875,304.1434936523437,0.8045414686203003,0.2426680475473404,0.2196734845638275,293.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4588668048381805,0.050000000745058,0.0495203919708728,293.0392761230469,297.1499938964844,293.1499938964844,0.1549517512321472,-2534.1572265625,304.1387023925781,0.7884328365325928,0.2288829535245895,0.1610725224018097,293.0956726074219,297.1499938964844,293.1499938964844,0.3811753988265991,-7004.74853515625,304.1274719238281,0.9990000128746032,0.5429472923278809,0.4456153213977813,293.0847473144531,297.1499938964844,293.1499938964844,0.0023016815539449,-874.6104125976562,294.19879150390625,0.4588668048381805,0.050000000745058,0.234903410077095,291.12091064453125,291.1499938964844,255.1934814453125,254.3182830810547,279.116943359375,293.602783203125,291.1193542480469,1.0,0.297695130109787,0.5855284929275513,0.5855284929275513,1.0,1.0,-1.333099365234375,0.5030161142349243,0.8300832509994507,0.1846893429756164,0.0,0.0,0.7246840596199036,65.46232604980469,76.0,-24.502010345458984,-16076.5546875,283.0092163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,308.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17901.15234375,18000.0,0.0,0.0,0.3640129864215851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8998976349830627,0.8999066352844238,-8.965936103777494e-06,0.0,0.0003694268816616,0.0,0.0,99.60932159423828,0.0,0.0,0.0,0.5287336707115173,4.0,0.0,1.0
585900,293.091552734375,297.1499938964844,293.1499938964844,0.1676346808671951,-3468.54541015625,304.1434631347656,0.8027541637420654,0.2432552874088287,0.2202395349740982,293.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.4566783308982849,0.050000000745058,0.0495587065815925,293.0409851074219,297.1499938964844,293.1499938964844,0.1560170501470565,-2548.162353515625,304.1388244628906,0.7872936725616455,0.2299528121948242,0.1618563830852508,293.10400390625,297.1499938964844,293.1499938964844,0.38563272356987,-7071.005859375,304.1234741210937,0.9990000128746032,0.5420030355453491,0.4496766030788421,293.0838928222656,297.1499938964844,293.1499938964844,0.0023144562728703,-879.735107421875,294.2059326171875,0.4566783308982849,0.050000000745058,0.2350851595401764,291.11236572265625,291.1499938964844,255.16629028320312,254.29454040527344,279.1166687011719,293.57965087890625,291.1108703613281,1.0,0.2996901571750641,0.5838415026664734,0.5838415026664734,1.0,1.0,-1.3398587703704834,0.504713237285614,0.8351455926895142,0.1850003004074096,0.0,0.0,0.7280550599098206,66.54071807861328,76.0,-24.044160842895508,-16148.029296875,288.2792663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081726074219,308.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.029296875,18000.0,0.0,0.0,0.3646277189254761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906129002571106,0.9061380624771118,-9.028141903399955e-06,0.0,0.0003700507804751,0.0,0.0,101.18045806884766,0.0,0.0,0.0,0.5314607620239258,4.0,0.0,1.0
585960,293.0923767089844,297.1499938964844,293.1499938964844,0.1682921200990677,-3479.5361328125,304.1434631347656,0.8008670210838318,0.2438343614339828,0.2208002507686615,293.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.454435795545578,0.050000000745058,0.0495992004871368,293.0426940917969,297.1499938964844,293.1499938964844,0.1570600569248199,-2561.849365234375,304.1389465332031,0.786030113697052,0.2309968471527099,0.1626228988170623,293.1134948730469,297.1499938964844,293.1499938964844,0.3903219401836395,-7140.3037109375,304.1197814941406,0.9990000128746032,0.5407181978225708,0.4539293646812439,293.0831298828125,297.1499938964844,293.1499938964844,0.0023272689431905,-884.8660278320312,294.2132263183594,0.454435795545578,0.050000000745058,0.2352772504091262,291.1041564941406,291.1499938964844,255.13970947265625,254.27130126953125,279.1168212890625,293.55780029296875,291.1027526855469,1.0,0.3017656207084656,0.5821908712387085,0.5821908712387085,1.0,1.0,-1.3468360900878906,0.506507396697998,0.8403286933898926,0.1853646785020828,0.0,0.0,0.7319390773773193,67.67848205566406,79.0,-23.32329559326172,-16222.2265625,293.8235168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88458251953125,308.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.115234375,18000.0,0.0,0.0,0.3653704226016998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913545310497284,0.9135544300079346,-9.104232049139682e-06,0.0,0.0003708045405801,0.0,0.0,103.08654022216795,0.0,0.0,0.0,0.5347216129302979,4.0,0.0,1.0
586020,293.093994140625,297.1499938964844,293.1499938964844,0.1695793271064758,-3501.00537109375,304.1434936523437,0.7968750596046448,0.2449688911437988,0.2219055294990539,293.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4498710036277771,0.050000000745058,0.0496858358383178,293.046142578125,297.1499938964844,293.1499938964844,0.1590837389230728,-2588.333984375,304.1392517089844,0.7832227349281311,0.2330178767442703,0.1641104519367218,293.1356811523437,297.1499938964844,293.1499938964844,0.4002748727798462,-7286.17822265625,304.1133117675781,0.9990000128746032,0.5371508598327637,0.4628967046737671,293.0817565917969,297.1499938964844,293.1499938964844,0.0023531219922006,-895.18505859375,294.2286376953125,0.4498710036277771,0.050000000745058,0.2356882244348526,291.0888671875,291.1499938964844,255.0884704589844,254.2265014648437,279.1180419921875,293.51910400390625,291.0876159667969,1.0,0.3061110973358154,0.579048216342926,0.579048216342926,1.0,1.0,-1.3613098859786987,0.5103688836097717,0.8509410619735718,0.1862635016441345,0.0,0.0,0.7411344647407532,70.10762023925781,67.0,-21.40556907653809,-16377.2744140625,305.6419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,308.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17800.23046875,18000.0,0.0,0.0,0.3672794699668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316555857658386,0.9316648840904236,-9.296327334595844e-06,0.0,0.0003727419534698,0.0,0.0,107.88339233398438,0.0,0.0,0.0,0.5427365303039551,4.0,0.0,1.0
