time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.093994140625,297.1499938964844,293.1499938964844,0.1695793271064758,-3501.00537109375,304.1434936523437,0.7968750596046448,0.2449688911437988,0.2219055294990539,293.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4498710036277771,0.050000000745058,0.0496858358383178,293.046142578125,297.1499938964844,293.1499938964844,0.1590837389230728,-2588.333984375,304.1392517089844,0.7832227349281311,0.2330178767442703,0.1641104519367218,293.1356811523437,297.1499938964844,293.1499938964844,0.4002748727798462,-7286.17822265625,304.1133117675781,0.9990000128746032,0.5371508598327637,0.4628967046737671,293.0817565917969,297.1499938964844,293.1499938964844,0.0023531219922006,-895.18505859375,294.2286376953125,0.4498710036277771,0.050000000745058,0.2356882244348526,291.0888671875,291.1499938964844,255.0884704589844,254.2265014648437,279.1180419921875,293.51910400390625,291.0876159667969,1.0,0.3061110973358154,0.579048216342926,0.579048216342926,1.0,1.0,-1.3613098859786987,0.5103688836097717,0.8509410619735718,0.1862635016441345,0.0,0.0,0.7411344647407532,70.10762023925781,67.0,-21.40556907653809,-16377.2744140625,305.6419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,308.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17800.23046875,18000.0,0.0,0.0,0.3672794699668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316555857658386,0.9316648840904236,-9.296327334595844e-06,0.0,0.0003727419534698,0.0,0.0,107.88339233398438,0.0,0.0,0.0,0.5427365303039551,4.0,0.0,1.0
586140,293.09527587890625,297.1499938964844,293.1499938964844,0.1705160439014434,-3516.24169921875,304.1441345214844,0.7997186183929443,0.24612657725811,0.2229071259498596,293.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.4512288868427276,0.050000000745058,0.0496593862771987,293.0491638183594,297.1499938964844,293.1499938964844,0.1607423722743988,-2609.693603515625,304.1401062011719,0.7870504856109619,0.2350329458713531,0.1654888093471527,293.1517333984375,297.1499938964844,293.1499938964844,0.3983919322490692,-7251.103515625,304.1293029785156,0.9990000128746032,0.5342246294021606,0.4601830244064331,293.08038330078125,297.1499938964844,293.1499938964844,0.002374890493229,-903.3651123046876,294.2570495605469,0.4512288868427276,0.050000000745058,0.2355627566576004,291.0899353027344,291.1499938964844,255.04005432128903,254.18411254882807,279.1264343261719,293.49493408203125,291.0920104980469,1.0,0.304783821105957,0.5770703554153442,0.5770703554153442,1.0,1.0,-1.360737681388855,0.5086861848831177,0.8520514369010925,0.1847856342792511,0.0,0.0,0.7495352029800415,69.43070220947266,55.0,6.701504230499268,-16425.314453125,303.8249816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7323303222656,308.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17793.7890625,18000.0,0.0,0.0,0.3696049153804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9518797993659972,0.9518893361091614,-9.526190297037829e-06,0.0,0.0003751020121853,0.0,0.0,113.52587890625,0.0,0.0,0.0,0.5517062544822693,4.0,0.0,1.0
586200,293.09527587890625,297.1499938964844,293.1499938964844,0.1705160439014434,-3516.24169921875,304.1441345214844,0.7997186183929443,0.24612657725811,0.2229071259498596,293.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.4512288868427276,0.050000000745058,0.0496593862771987,293.0491638183594,297.1499938964844,293.1499938964844,0.1607423722743988,-2609.693603515625,304.1401062011719,0.7870504856109619,0.2350329458713531,0.1654888093471527,293.1517333984375,297.1499938964844,293.1499938964844,0.3983919322490692,-7251.103515625,304.1293029785156,0.9990000128746032,0.5342246294021606,0.4601830244064331,293.08038330078125,297.1499938964844,293.1499938964844,0.002374890493229,-903.3651123046876,294.2570495605469,0.4512288868427276,0.050000000745058,0.2355627566576004,291.0899353027344,291.1499938964844,255.04005432128903,254.18411254882807,279.1264343261719,293.49493408203125,291.0920104980469,1.0,0.304783821105957,0.5770703554153442,0.5770703554153442,1.0,1.0,-1.360737681388855,0.5086861848831177,0.8520514369010925,0.1847856342792511,0.0,0.0,0.7495352029800415,69.43070220947266,55.0,6.701504230499268,-16425.314453125,303.8249816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7323303222656,308.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17793.7890625,18000.0,0.0,0.0,0.3696049153804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9518797993659972,0.9518893361091614,-9.526190297037829e-06,0.0,0.0003751020121853,0.0,0.0,113.52587890625,0.0,0.0,0.0,0.5517062544822693,4.0,0.0,1.0
586260,293.09625244140625,297.1499938964844,293.1499938964844,0.1708840429782867,-3521.3896484375,304.1454772949219,0.8086146116256714,0.2473130673170089,0.2238481789827346,293.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4579234421253204,0.050000000745058,0.0495366379618644,293.0514221191406,297.1499938964844,293.1499938964844,0.1618844717741012,-2623.788818359375,304.1415100097656,0.7969440817832947,0.2371266633272171,0.1668403893709182,293.1453857421875,297.1499938964844,293.1499938964844,0.3850188851356506,-7044.822265625,304.15869140625,0.9990000128746032,0.5354170203208923,0.4473547041416168,293.07861328125,297.1499938964844,293.1499938964844,0.0023892545141279,-907.5719604492188,294.3134460449219,0.4579234421253204,0.050000000745058,0.2349804937839508,291.1260070800781,291.1499938964844,254.99473571777344,254.14439392089844,279.13726806640625,293.48809814453125,291.1303100585937,1.0,0.2992790639400482,0.5763312578201294,0.5763312578201294,1.0,1.0,-1.3472495079040527,0.5025379657745361,0.8447114825248718,0.1813965290784835,0.0,0.0,0.7505857348442078,66.10308837890625,58.0,44.83952331542969,-16351.919921875,290.38885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6956481933594,308.6322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.1875,18000.0,0.0,0.0,0.3717368841171264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9619791507720948,0.9619888067245485,-9.671696716395672e-06,0.0,0.0003772657073568,0.0,0.0,116.67465209960938,0.0,0.0,0.0,0.5562695264816284,4.0,0.0,1.0
586320,293.09625244140625,297.1499938964844,293.1499938964844,0.1708840429782867,-3521.3896484375,304.1454772949219,0.8086146116256714,0.2473130673170089,0.2238481789827346,293.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4579234421253204,0.050000000745058,0.0495366379618644,293.0514221191406,297.1499938964844,293.1499938964844,0.1618844717741012,-2623.788818359375,304.1415100097656,0.7969440817832947,0.2371266633272171,0.1668403893709182,293.1453857421875,297.1499938964844,293.1499938964844,0.3850188851356506,-7044.822265625,304.15869140625,0.9990000128746032,0.5354170203208923,0.4473547041416168,293.07861328125,297.1499938964844,293.1499938964844,0.0023892545141279,-907.5719604492188,294.3134460449219,0.4579234421253204,0.050000000745058,0.2349804937839508,291.1260070800781,291.1499938964844,254.99473571777344,254.14439392089844,279.13726806640625,293.48809814453125,291.1303100585937,1.0,0.2992790639400482,0.5763312578201294,0.5763312578201294,1.0,1.0,-1.3472495079040527,0.5025379657745361,0.8447114825248718,0.1813965290784835,0.0,0.0,0.7505857348442078,66.10308837890625,58.0,44.83952331542969,-16351.919921875,290.38885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6956481933594,308.6322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.1875,18000.0,0.0,0.0,0.3717368841171264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9619791507720948,0.9619888067245485,-9.671696716395672e-06,0.0,0.0003772657073568,0.0,0.0,116.67465209960938,0.0,0.0,0.0,0.5562695264816284,4.0,0.0,1.0
586380,293.0972900390625,297.1499938964844,293.1499938964844,0.1712107360363006,-3525.89111328125,304.1464233398437,0.8146442174911499,0.2484661638736724,0.2248212695121765,293.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4624345898628235,0.050000000745058,0.0494601391255855,293.0531616210937,297.1499938964844,293.1499938964844,0.1630511432886123,-2638.220458984375,304.1423645019531,0.8043587803840637,0.2392692416906356,0.1682733595371246,293.1233215332031,297.1499938964844,293.1499938964844,0.3754393756389618,-6900.70947265625,304.17120361328125,0.9990000128746032,0.5399984121322632,0.4391680359840393,293.0760498046875,297.1499938964844,293.1499938964844,0.0024045144673436,-911.9829711914062,294.3766174316406,0.4624345898628235,0.050000000745058,0.234617605805397,291.1674499511719,291.1499938964844,254.95278930664065,254.10757446289065,279.1420593261719,293.4906616210937,291.169921875,1.0,0.2964057922363281,0.5758203268051147,0.5758203268051147,1.0,1.0,-1.3397759199142456,0.4991105794906616,0.8406652808189392,0.1793917864561081,0.0,0.0,0.7452225685119629,64.04267120361328,61.0,47.50823593139648,-16286.54296875,282.5542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724609375,308.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5234375,18000.0,0.0,0.0,0.3732241690158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9567772150039672,0.9567868709564208,-9.645988029660655e-06,0.0,0.000378775090212,0.0,0.0,115.47383880615234,0.0,0.0,0.0,0.5540895462036133,4.0,0.0,1.0
586440,293.0972900390625,297.1499938964844,293.1499938964844,0.1712107360363006,-3525.89111328125,304.1464233398437,0.8146442174911499,0.2484661638736724,0.2248212695121765,293.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4624345898628235,0.050000000745058,0.0494601391255855,293.0531616210937,297.1499938964844,293.1499938964844,0.1630511432886123,-2638.220458984375,304.1423645019531,0.8043587803840637,0.2392692416906356,0.1682733595371246,293.1233215332031,297.1499938964844,293.1499938964844,0.3754393756389618,-6900.70947265625,304.17120361328125,0.9990000128746032,0.5399984121322632,0.4391680359840393,293.0760498046875,297.1499938964844,293.1499938964844,0.0024045144673436,-911.9829711914062,294.3766174316406,0.4624345898628235,0.050000000745058,0.234617605805397,291.1674499511719,291.1499938964844,254.95278930664065,254.10757446289065,279.1420593261719,293.4906616210937,291.169921875,1.0,0.2964057922363281,0.5758203268051147,0.5758203268051147,1.0,1.0,-1.3397759199142456,0.4991105794906616,0.8406652808189392,0.1793917864561081,0.0,0.0,0.7452225685119629,64.04267120361328,61.0,47.50823593139648,-16286.54296875,282.5542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724609375,308.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5234375,18000.0,0.0,0.0,0.3732241690158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9567772150039672,0.9567868709564208,-9.645988029660655e-06,0.0,0.000378775090212,0.0,0.0,115.47383880615234,0.0,0.0,0.0,0.5540895462036133,4.0,0.0,1.0
586500,293.09783935546875,297.1499938964844,293.1499938964844,0.1715121567249298,-3530.64501953125,304.1465148925781,0.8165218234062195,0.2490261197090149,0.225307896733284,293.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4636821448802948,0.050000000745058,0.0494396388530731,293.0539855957031,297.1499938964844,293.1499938964844,0.1637828052043914,-2647.523193359375,304.1424255371094,0.8069396018981934,0.2403389513492584,0.1690050065517425,293.1119079589844,297.1499938964844,293.1499938964844,0.3727124035358429,-6860.728515625,304.1722717285156,0.9990000128746032,0.5425783395767212,0.4369489550590515,293.074462890625,297.1499938964844,293.1499938964844,0.0024147660005837,-915.5012817382812,294.4019775390625,0.4636821448802948,0.050000000745058,0.2345203608274459,291.1785583496094,291.1499938964844,254.93316650390625,254.09034729003903,279.1428527832031,293.49169921875,291.1800842285156,1.0,0.2956840693950653,0.5755255222320557,0.5755255222320557,1.0,1.0,-1.33843195438385,0.4983515739440918,0.8400803804397583,0.1788935661315918,0.0,0.0,0.7421842217445374,63.501590728759766,61.0,37.47596740722656,-16266.1318359375,280.76531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75604248046875,308.6693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18110.103515625,18000.0,0.0,0.0,0.3737304210662842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9511326551437378,0.9511422514915466,-9.589090950612444e-06,0.0,0.000379288860131,0.0,0.0,113.92994689941406,0.0,0.0,0.0,0.5516272783279419,4.0,0.0,1.0
586560,293.098388671875,297.1499938964844,293.1499938964844,0.1718804985284805,-3536.601806640625,304.146484375,0.8178277611732483,0.2495763152837753,0.2257940918207168,293.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4643811881542206,0.050000000745058,0.0494280122220516,293.0547790527344,297.1499938964844,293.1499938964844,0.1645810455083847,-2657.755126953125,304.142333984375,0.8088929653167725,0.2413981556892395,0.1697383821010589,293.1014404296875,297.1499938964844,293.1499938964844,0.3710496723651886,-6837.1220703125,304.1712341308594,0.9990000128746032,0.5451164841651917,0.4356855750083923,293.0727233886719,297.1499938964844,293.1499938964844,0.0024264929816126,-919.73193359375,294.424560546875,0.4643811881542206,0.050000000745058,0.2344652116298675,291.1849670410156,291.1499938964844,254.9144897460937,254.07394409179688,279.1428527832031,293.4913024902344,291.1856994628906,1.0,0.2953726947307586,0.5751699209213257,0.5751699209213257,1.0,1.0,-1.338298201560974,0.4980492293834686,0.8402489423751831,0.1786142140626907,0.0,0.0,0.7391897439956665,63.20480728149414,64.0,26.210329055786133,-16255.16015625,280.0346374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79461669921875,308.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18128.42578125,18000.0,0.0,0.0,0.3740941286087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94486665725708,0.944876194000244,-9.521090760244988e-06,0.0,0.0003796579840127,0.0,0.0,112.1891860961914,0.0,0.0,0.0,0.5488621592521667,4.0,0.0,1.0
586620,293.0995483398437,297.1499938964844,293.1499938964844,0.1727857887744903,-3551.522705078125,304.1461486816406,0.818988561630249,0.250647097826004,0.2267612069845199,293.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4644357562065124,0.050000000745058,0.049427080899477,293.0564880371094,297.1499938964844,293.1499938964844,0.1663276553153991,-2680.30224609375,304.1419677734375,0.8112232089042664,0.2434625327587127,0.1711895763874054,293.0853881835937,297.1499938964844,293.1499938964844,0.3704911172389984,-6831.97509765625,304.1649780273437,0.9990000128746032,0.5496193170547485,0.435586005449295,293.0688781738281,297.1499938964844,293.1499938964844,0.0024536470882594,-929.9857177734376,294.4626159667969,0.4644357562065124,0.050000000745058,0.2344608008861541,291.1860046386719,291.1499938964844,254.8801422119141,254.0437164306641,279.14117431640625,293.4838562011719,291.1854858398437,1.0,0.2957864999771118,0.574215292930603,0.574215292930603,1.0,1.0,-1.3410733938217163,0.4985239505767822,0.8425494432449341,0.1785399168729782,0.0,0.0,0.7341678738594055,63.2260627746582,67.0,4.57091760635376,-16260.9169921875,281.2314147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809509277344,308.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18125.12109375,18000.0,0.0,0.0,0.3744794130325317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327101707458496,0.932719588279724,-9.381740710523443e-06,0.0,0.0003800489939749,0.0,0.0,108.79425811767578,0.0,0.0,0.0,0.5434703230857849,4.0,0.0,1.0
586680,293.0995483398437,297.1499938964844,293.1499938964844,0.1727857887744903,-3551.522705078125,304.1461486816406,0.818988561630249,0.250647097826004,0.2267612069845199,293.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4644357562065124,0.050000000745058,0.049427080899477,293.0564880371094,297.1499938964844,293.1499938964844,0.1663276553153991,-2680.30224609375,304.1419677734375,0.8112232089042664,0.2434625327587127,0.1711895763874054,293.0853881835937,297.1499938964844,293.1499938964844,0.3704911172389984,-6831.97509765625,304.1649780273437,0.9990000128746032,0.5496193170547485,0.435586005449295,293.0688781738281,297.1499938964844,293.1499938964844,0.0024536470882594,-929.9857177734376,294.4626159667969,0.4644357562065124,0.050000000745058,0.2344608008861541,291.1860046386719,291.1499938964844,254.8801422119141,254.0437164306641,279.14117431640625,293.4838562011719,291.1854858398437,1.0,0.2957864999771118,0.574215292930603,0.574215292930603,1.0,1.0,-1.3410733938217163,0.4985239505767822,0.8425494432449341,0.1785399168729782,0.0,0.0,0.7341678738594055,63.2260627746582,67.0,4.57091760635376,-16260.9169921875,281.2314147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809509277344,308.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18125.12109375,18000.0,0.0,0.0,0.3744794130325317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327101707458496,0.932719588279724,-9.381740710523443e-06,0.0,0.0003800489939749,0.0,0.0,108.79425811767578,0.0,0.0,0.0,0.5434703230857849,4.0,0.0,1.0
586740,293.1007995605469,297.1499938964844,293.1499938964844,0.1738504916429519,-3569.255859375,304.1456604003906,0.8185731172561646,0.2516767084598541,0.2277150303125381,293.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4630228579044342,0.050000000745058,0.0494504384696483,293.0584411621094,297.1499938964844,293.1499938964844,0.168192908167839,-2704.4775390625,304.1415405273437,0.8118525743484497,0.2454340755939483,0.1725976020097732,293.0771484375,297.1499938964844,293.1499938964844,0.3729866743087768,-6872.54443359375,304.1557922363281,0.9990000128746032,0.5529413223266602,0.4381241500377655,293.0649108886719,297.1499938964844,293.1499938964844,0.0024846424348652,-942.0790405273438,294.4939270019531,0.4630228579044342,0.050000000745058,0.2345715910196304,291.1756591796875,291.1499938964844,254.8500061035156,254.01715087890625,279.13848876953125,293.46734619140625,291.17437744140625,1.0,0.2973205745220184,0.5729302763938904,0.5729302763938904,1.0,1.0,-1.347115159034729,0.5000981092453003,0.8470170497894287,0.1789312809705734,0.0,0.0,0.7313539385795593,63.91592025756836,70.0,-11.566737174987791,-16302.5712890625,285.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18084.94921875,18000.0,0.0,0.0,0.3745806813240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239853620529176,0.9239946603775024,-9.274285730498376e-06,0.0,0.0003801517596002,0.0,0.0,106.33282470703124,0.0,0.0,0.0,0.5395739674568176,4.0,0.0,1.0
586800,293.1007995605469,297.1499938964844,293.1499938964844,0.1738504916429519,-3569.255859375,304.1456604003906,0.8185731172561646,0.2516767084598541,0.2277150303125381,293.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4630228579044342,0.050000000745058,0.0494504384696483,293.0584411621094,297.1499938964844,293.1499938964844,0.168192908167839,-2704.4775390625,304.1415405273437,0.8118525743484497,0.2454340755939483,0.1725976020097732,293.0771484375,297.1499938964844,293.1499938964844,0.3729866743087768,-6872.54443359375,304.1557922363281,0.9990000128746032,0.5529413223266602,0.4381241500377655,293.0649108886719,297.1499938964844,293.1499938964844,0.0024846424348652,-942.0790405273438,294.4939270019531,0.4630228579044342,0.050000000745058,0.2345715910196304,291.1756591796875,291.1499938964844,254.8500061035156,254.01715087890625,279.13848876953125,293.46734619140625,291.17437744140625,1.0,0.2973205745220184,0.5729302763938904,0.5729302763938904,1.0,1.0,-1.347115159034729,0.5000981092453003,0.8470170497894287,0.1789312809705734,0.0,0.0,0.7313539385795593,63.91592025756836,70.0,-11.566737174987791,-16302.5712890625,285.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18084.94921875,18000.0,0.0,0.0,0.3745806813240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239853620529176,0.9239946603775024,-9.274285730498376e-06,0.0,0.0003801517596002,0.0,0.0,106.33282470703124,0.0,0.0,0.0,0.5395739674568176,4.0,0.0,1.0
586860,293.1024780273437,297.1499938964844,293.1499938964844,0.1749515682458877,-3587.634033203125,304.145263671875,0.8168826103210449,0.2525830864906311,0.2286046743392944,293.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4604511559009552,0.050000000745058,0.0494931377470493,293.0610656738281,297.1499938964844,293.1499938964844,0.1700499206781387,-2728.537841796875,304.1412658691406,0.8111030459403992,0.2472248524427414,0.1739163696765899,293.07733154296875,297.1499938964844,293.1499938964844,0.3778713941574096,-6948.1123046875,304.1457214355469,0.9990000128746032,0.5547668933868408,0.4427250325679779,293.06158447265625,297.1499938964844,293.1499938964844,0.0025170424487441,-954.9154663085938,294.5204772949219,0.4604511559009552,0.050000000745058,0.2347741276025772,291.1593017578125,291.1499938964844,254.8247985839844,253.99490356445312,279.1361694335937,293.44512939453125,291.15771484375,1.0,0.2997147440910339,0.5714238882064819,0.5714238882064819,1.0,1.0,-1.3555824756622314,0.5024935007095337,0.8530890345573425,0.1796753853559494,0.0,0.0,0.7311767339706421,65.13615417480469,73.0,-20.86600685119629,-16375.1943359375,291.6956481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,308.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.31640625,18000.0,0.0,0.0,0.3746265172958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205764532089232,0.9205856919288636,-9.223068445862737e-06,0.0,0.0003801982966251,0.0,0.0,105.30286407470705,0.0,0.0,0.0,0.5380155444145203,4.0,0.0,1.0
586920,293.1024780273437,297.1499938964844,293.1499938964844,0.1749515682458877,-3587.634033203125,304.145263671875,0.8168826103210449,0.2525830864906311,0.2286046743392944,293.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4604511559009552,0.050000000745058,0.0494931377470493,293.0610656738281,297.1499938964844,293.1499938964844,0.1700499206781387,-2728.537841796875,304.1412658691406,0.8111030459403992,0.2472248524427414,0.1739163696765899,293.07733154296875,297.1499938964844,293.1499938964844,0.3778713941574096,-6948.1123046875,304.1457214355469,0.9990000128746032,0.5547668933868408,0.4427250325679779,293.06158447265625,297.1499938964844,293.1499938964844,0.0025170424487441,-954.9154663085938,294.5204772949219,0.4604511559009552,0.050000000745058,0.2347741276025772,291.1593017578125,291.1499938964844,254.8247985839844,253.99490356445312,279.1361694335937,293.44512939453125,291.15771484375,1.0,0.2997147440910339,0.5714238882064819,0.5714238882064819,1.0,1.0,-1.3555824756622314,0.5024935007095337,0.8530890345573425,0.1796753853559494,0.0,0.0,0.7311767339706421,65.13615417480469,73.0,-20.86600685119629,-16375.1943359375,291.6956481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,308.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.31640625,18000.0,0.0,0.0,0.3746265172958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205764532089232,0.9205856919288636,-9.223068445862737e-06,0.0,0.0003801982966251,0.0,0.0,105.30286407470705,0.0,0.0,0.0,0.5380155444145203,4.0,0.0,1.0
586980,293.1045837402344,297.1499938964844,293.1499938964844,0.1759803593158722,-3604.78564453125,304.1451416015625,0.8141398429870605,0.2533572316169739,0.2293775528669357,293.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4570732414722442,0.050000000745058,0.0495514869689941,293.0643310546875,297.1499938964844,293.1499938964844,0.1717850714921951,-2750.96142578125,304.14129638671875,0.8091976046562195,0.2488164603710174,0.1750991344451904,293.0854797363281,297.1499938964844,293.1499938964844,0.3846120536327362,-7050.1748046875,304.1359558105469,0.9990000128746032,0.5549703240394592,0.4489354491233825,293.0593566894531,297.1499938964844,293.1499938964844,0.0025492694694548,-967.7638549804688,294.54376220703125,0.4570732414722442,0.050000000745058,0.2350509315729141,291.1409606933594,291.1499938964844,254.8048095703125,253.9772186279297,279.1349182128906,293.42156982421875,291.13934326171875,1.0,0.3027621805667877,0.5698422789573669,0.5698422789573669,1.0,1.0,-1.3657866716384888,0.505528450012207,0.8602582216262817,0.1807245016098022,0.0,0.0,0.7336015701293945,66.78273010253906,76.0,-24.60651588439941,-16471.771484375,299.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451354980469,308.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.912109375,18000.0,0.0,0.0,0.3748322427272796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229516983032228,0.9229609370231628,-9.2357722678571e-06,0.0,0.0003804070875048,0.0,0.0,105.82766723632812,0.0,0.0,0.0,0.5390157103538513,4.0,0.0,1.0
587040,293.1045837402344,297.1499938964844,293.1499938964844,0.1759803593158722,-3604.78564453125,304.1451416015625,0.8141398429870605,0.2533572316169739,0.2293775528669357,293.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4570732414722442,0.050000000745058,0.0495514869689941,293.0643310546875,297.1499938964844,293.1499938964844,0.1717850714921951,-2750.96142578125,304.14129638671875,0.8091976046562195,0.2488164603710174,0.1750991344451904,293.0854797363281,297.1499938964844,293.1499938964844,0.3846120536327362,-7050.1748046875,304.1359558105469,0.9990000128746032,0.5549703240394592,0.4489354491233825,293.0593566894531,297.1499938964844,293.1499938964844,0.0025492694694548,-967.7638549804688,294.54376220703125,0.4570732414722442,0.050000000745058,0.2350509315729141,291.1409606933594,291.1499938964844,254.8048095703125,253.9772186279297,279.1349182128906,293.42156982421875,291.13934326171875,1.0,0.3027621805667877,0.5698422789573669,0.5698422789573669,1.0,1.0,-1.3657866716384888,0.505528450012207,0.8602582216262817,0.1807245016098022,0.0,0.0,0.7336015701293945,66.78273010253906,76.0,-24.60651588439941,-16471.771484375,299.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451354980469,308.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.912109375,18000.0,0.0,0.0,0.3748322427272796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229516983032228,0.9229609370231628,-9.2357722678571e-06,0.0,0.0003804070875048,0.0,0.0,105.82766723632812,0.0,0.0,0.0,0.5390157103538513,4.0,0.0,1.0
587100,293.105712890625,297.1499938964844,293.1499938964844,0.1764727234840393,-3612.982177734375,304.1451416015625,0.8124702572822571,0.2537154853343963,0.2297378778457641,293.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4551753103733063,0.050000000745058,0.0495854876935482,293.0660705566406,297.1499938964844,293.1499938964844,0.1726120263338089,-2761.625244140625,304.1413879394531,0.8079110980033875,0.2495601922273636,0.1756533682346344,293.0921936035156,297.1499938964844,293.1499938964844,0.3885351717472076,-7108.88525390625,304.1313781738281,0.9990000128746032,0.5544697046279907,0.4525144398212433,293.05859375,297.1499938964844,293.1499938964844,0.0025651936884969,-974.121826171875,294.5547180175781,0.4551753103733063,0.050000000745058,0.2352121919393539,291.1317749023437,291.1499938964844,254.7966461181641,253.97000122070312,279.1346740722656,293.4103088378906,291.1301574707031,1.0,0.304481029510498,0.569057285785675,0.569057285785675,1.0,1.0,-1.3714148998260498,0.5072588920593262,0.8641560673713684,0.1813623011112213,0.0,0.0,0.7357462644577026,67.73754119873047,76.0,-25.1341552734375,-16527.25390625,304.5392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439147949219,308.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17935.966796875,18000.0,0.0,0.0,0.3750542998313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9262659549713136,0.9262751936912536,-9.266216693504248e-06,0.0,0.000380632438464,0.0,0.0,106.66952514648438,0.0,0.0,0.0,0.5404626727104187,4.0,0.0,1.0
587160,293.1067810058594,297.1499938964844,293.1499938964844,0.1769547760486602,-3620.99853515625,304.1451416015625,0.8106461763381958,0.2540642023086548,0.2300890237092971,293.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4531834423542022,0.050000000745058,0.0496221706271171,293.0678405761719,297.1499938964844,293.1499938964844,0.1734160929918289,-2771.979736328125,304.1414794921875,0.8064479827880859,0.250277042388916,0.1761891841888427,293.1004333496094,297.1499938964844,293.1499938964844,0.3927572965621948,-7171.64404296875,304.1271057128906,0.9990000128746032,0.5535815954208374,0.456344723701477,293.0580444335937,297.1499938964844,293.1499938964844,0.002580985892564,-980.4266357421876,294.5654296875,0.4531834423542022,0.050000000745058,0.2353862226009369,291.1227111816406,291.1499938964844,254.78965759277344,253.9638061523437,279.1346740722656,293.3997802734375,291.1211853027344,1.0,0.3063049614429474,0.5682901740074158,0.5682901740074158,1.0,1.0,-1.377330303192139,0.5091156959533691,0.8682146072387695,0.1820732653141021,0.0,0.0,0.7384744882583618,68.7657470703125,79.0,-25.11441802978516,-16586.630859375,309.53570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333557128906,308.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17906.94921875,18000.0,0.0,0.0,0.3753816485404968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309162497520448,0.9309255480766296,-9.312098882219288e-06,0.0,0.0003809646586887,0.0,0.0,107.88429260253906,0.0,0.0,0.0,0.5425081253051758,4.0,0.0,1.0
587220,293.10888671875,297.1499938964844,293.1499938964844,0.1778919100761413,-3636.555419921875,304.14520263671875,0.8066105842590332,0.2547339200973511,0.2307737171649933,293.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.4490184485912323,0.050000000745058,0.0497024804353714,293.0713806152344,297.1499938964844,293.1499938964844,0.1749602109193802,-2791.822998046875,304.1417541503906,0.8031028509140015,0.2516403794288635,0.1772142350673675,293.1209716796875,297.1499938964844,293.1499938964844,0.4019481837749481,-7306.9951171875,304.11944580078125,0.9990000128746032,0.5506823658943176,0.4646192193031311,293.0574645996094,297.1499938964844,293.1499938964844,0.0026121395640075,-992.8519287109376,294.5863952636719,0.4490184485912323,0.050000000745058,0.2357671558856964,291.10546875,291.1499938964844,254.7789764404297,253.95431518554688,279.13525390625,293.38153076171875,291.1040344238281,1.0,0.3102118074893951,0.5668411254882812,0.5668411254882812,1.0,1.0,-1.3898688554763794,0.5131706595420837,0.8766982555389404,0.1837085634469986,0.0,0.0,0.745585560798645,71.01158142089844,82.0,-24.03485679626465,-16715.0859375,320.4064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.328125,18000.0,0.0,0.0,0.3764134049415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439967274665833,0.9440062046051024,-9.44867315411102e-06,0.0,0.0003820117563009,0.0,0.0,111.40987396240234,0.0,0.0,0.0,0.5483051538467407,4.0,0.0,1.0
587280,293.10888671875,297.1499938964844,293.1499938964844,0.1778919100761413,-3636.555419921875,304.14520263671875,0.8066105842590332,0.2547339200973511,0.2307737171649933,293.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.4490184485912323,0.050000000745058,0.0497024804353714,293.0713806152344,297.1499938964844,293.1499938964844,0.1749602109193802,-2791.822998046875,304.1417541503906,0.8031028509140015,0.2516403794288635,0.1772142350673675,293.1209716796875,297.1499938964844,293.1499938964844,0.4019481837749481,-7306.9951171875,304.11944580078125,0.9990000128746032,0.5506823658943176,0.4646192193031311,293.0574645996094,297.1499938964844,293.1499938964844,0.0026121395640075,-992.8519287109376,294.5863952636719,0.4490184485912323,0.050000000745058,0.2357671558856964,291.10546875,291.1499938964844,254.7789764404297,253.95431518554688,279.13525390625,293.38153076171875,291.1040344238281,1.0,0.3102118074893951,0.5668411254882812,0.5668411254882812,1.0,1.0,-1.3898688554763794,0.5131706595420837,0.8766982555389404,0.1837085634469986,0.0,0.0,0.745585560798645,71.01158142089844,82.0,-24.03485679626465,-16715.0859375,320.4064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.328125,18000.0,0.0,0.0,0.3764134049415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439967274665833,0.9440062046051024,-9.44867315411102e-06,0.0,0.0003820117563009,0.0,0.0,111.40987396240234,0.0,0.0,0.0,0.5483051538467407,4.0,0.0,1.0
587340,293.1109619140625,297.1499938964844,293.1499938964844,0.1787779182195663,-3651.223388671875,304.14532470703125,0.8021700978279114,0.2553547024726867,0.2314245998859405,293.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.4447468817234039,0.050000000745058,0.0497904680669307,293.07489013671875,297.1499938964844,293.1499938964844,0.1764217466115951,-2810.552001953125,304.1420593261719,0.7993931174278259,0.2529204189777374,0.1781849265098571,293.1448669433594,297.1499938964844,293.1499938964844,0.4119234681129455,-7452.2626953125,304.113037109375,0.9990000128746032,0.5465770363807678,0.4735191464424133,293.0575866699219,297.1499938964844,293.1499938964844,0.0026422613300383,-1004.8439331054688,294.60662841796875,0.4447468817234039,0.050000000745058,0.2361845523118972,291.0896301269531,291.1499938964844,254.7723999023437,253.94842529296875,279.1364440917969,293.3678283691406,291.0883483886719,1.0,0.3143819272518158,0.5655431747436523,0.5655431747436523,1.0,1.0,-1.403105616569519,0.5176118016242981,0.8854938745498657,0.1856105476617813,0.0,0.0,0.754715085029602,73.46662139892578,70.0,-22.15340805053711,-16853.642578125,332.26812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058532714844,308.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.12109375,18000.0,0.0,0.0,0.3780192136764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9616506099700928,0.9616602063179016,-9.641836186347064e-06,0.0,0.0003836414252873,0.0,0.0,116.35242462158205,0.0,0.0,0.0,0.5561915040016174,4.0,0.0,1.0
587400,293.1109619140625,297.1499938964844,293.1499938964844,0.1787779182195663,-3651.223388671875,304.14532470703125,0.8021700978279114,0.2553547024726867,0.2314245998859405,293.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.4447468817234039,0.050000000745058,0.0497904680669307,293.07489013671875,297.1499938964844,293.1499938964844,0.1764217466115951,-2810.552001953125,304.1420593261719,0.7993931174278259,0.2529204189777374,0.1781849265098571,293.1448669433594,297.1499938964844,293.1499938964844,0.4119234681129455,-7452.2626953125,304.113037109375,0.9990000128746032,0.5465770363807678,0.4735191464424133,293.0575866699219,297.1499938964844,293.1499938964844,0.0026422613300383,-1004.8439331054688,294.60662841796875,0.4447468817234039,0.050000000745058,0.2361845523118972,291.0896301269531,291.1499938964844,254.7723999023437,253.94842529296875,279.1364440917969,293.3678283691406,291.0883483886719,1.0,0.3143819272518158,0.5655431747436523,0.5655431747436523,1.0,1.0,-1.403105616569519,0.5176118016242981,0.8854938745498657,0.1856105476617813,0.0,0.0,0.754715085029602,73.46662139892578,70.0,-22.15340805053711,-16853.642578125,332.26812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058532714844,308.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.12109375,18000.0,0.0,0.0,0.3780192136764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9616506099700928,0.9616602063179016,-9.641836186347064e-06,0.0,0.0003836414252873,0.0,0.0,116.35242462158205,0.0,0.0,0.0,0.5561915040016174,4.0,0.0,1.0
587460,293.1127624511719,297.1499938964844,293.1499938964844,0.179277241230011,-3659.1396484375,304.1460876464844,0.8043919205665588,0.2559767067432403,0.2319506406784057,293.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.4460406899452209,0.050000000745058,0.04976312443614,293.0780639648437,297.1499938964844,293.1499938964844,0.177478939294815,-2823.7783203125,304.1429748535156,0.8023021221160889,0.254176527261734,0.1790400743484497,293.1618957519531,297.1499938964844,293.1499938964844,0.4100513160228729,-7417.27978515625,304.12908935546875,0.9990000128746032,0.5432161092758179,0.4707757830619812,293.0581970214844,297.1499938964844,293.1499938964844,0.0026658552233129,-1013.7017822265624,294.6375732421875,0.4460406899452209,0.050000000745058,0.2360548377037048,291.0902099609375,291.1499938964844,254.76954650878903,253.94583129882807,279.14312744140625,293.3604736328125,291.0921325683594,1.0,0.3128967583179474,0.5651659369468689,0.5651659369468689,1.0,1.0,-1.40129292011261,0.5164883136749268,0.8848046660423279,0.1851217001676559,0.0,0.0,0.763109564781189,72.74966430664062,58.0,5.507606029510498,-16887.068359375,329.7222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179016113281,308.7044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17795.501953125,18000.0,0.0,0.0,0.3800584077835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981515407562256,0.9815253019332886,-9.874514944385735e-06,0.0,0.0003857109695672,0.0,0.0,122.20240783691406,0.0,0.0,0.0,0.5650759935379028,4.0,0.0,1.0
587520,293.1127624511719,297.1499938964844,293.1499938964844,0.179277241230011,-3659.1396484375,304.1460876464844,0.8043919205665588,0.2559767067432403,0.2319506406784057,293.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.4460406899452209,0.050000000745058,0.04976312443614,293.0780639648437,297.1499938964844,293.1499938964844,0.177478939294815,-2823.7783203125,304.1429748535156,0.8023021221160889,0.254176527261734,0.1790400743484497,293.1618957519531,297.1499938964844,293.1499938964844,0.4100513160228729,-7417.27978515625,304.12908935546875,0.9990000128746032,0.5432161092758179,0.4707757830619812,293.0581970214844,297.1499938964844,293.1499938964844,0.0026658552233129,-1013.7017822265624,294.6375732421875,0.4460406899452209,0.050000000745058,0.2360548377037048,291.0902099609375,291.1499938964844,254.76954650878903,253.94583129882807,279.14312744140625,293.3604736328125,291.0921325683594,1.0,0.3128967583179474,0.5651659369468689,0.5651659369468689,1.0,1.0,-1.40129292011261,0.5164883136749268,0.8848046660423279,0.1851217001676559,0.0,0.0,0.763109564781189,72.74966430664062,58.0,5.507606029510498,-16887.068359375,329.7222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179016113281,308.7044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17795.501953125,18000.0,0.0,0.0,0.3800584077835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981515407562256,0.9815253019332886,-9.874514944385735e-06,0.0,0.0003857109695672,0.0,0.0,122.20240783691406,0.0,0.0,0.0,0.5650759935379028,4.0,0.0,1.0
587580,293.11431884765625,297.1499938964844,293.1499938964844,0.1791691184043884,-3656.448486328125,304.1475830078125,0.81230628490448,0.2566055357456207,0.2323949337005615,293.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.4523178935050964,0.050000000745058,0.049638345837593,293.0809326171875,297.1499938964844,293.1499938964844,0.1779132783412933,-2828.536376953125,304.14459228515625,0.8109349608421326,0.2554174363613128,0.1798158437013626,293.1575012207031,297.1499938964844,293.1499938964844,0.3967419266700744,-7212.88623046875,304.158447265625,0.9990000128746032,0.5437639355659485,0.4580333232879638,293.0588073730469,297.1499938964844,293.1499938964844,0.002679785946384,-1017.6181030273438,294.6932678222656,0.4523178935050964,0.050000000745058,0.235462948679924,291.1251525878906,291.1499938964844,254.77003479003903,253.9461669921875,279.15069580078125,293.3564758300781,291.1292419433594,1.0,0.3072725534439087,0.5656174421310425,0.5656174421310425,1.0,1.0,-1.386606216430664,0.5107197165489197,0.8758864998817444,0.1825179904699325,0.0,0.0,0.7643467783927917,69.34636688232422,61.0,43.23501968383789,-16803.484375,315.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.774658203125,308.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.83203125,18000.0,0.0,0.0,0.3819268345832824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917790293693542,0.9917890429496764,-1.002448880171869e-05,0.0,0.000387607171433,0.0,0.0,125.55823516845705,0.0,0.0,0.0,0.569736659526825,4.0,0.0,1.0
587640,293.11431884765625,297.1499938964844,293.1499938964844,0.1791691184043884,-3656.448486328125,304.1475830078125,0.81230628490448,0.2566055357456207,0.2323949337005615,293.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.4523178935050964,0.050000000745058,0.049638345837593,293.0809326171875,297.1499938964844,293.1499938964844,0.1779132783412933,-2828.536376953125,304.14459228515625,0.8109349608421326,0.2554174363613128,0.1798158437013626,293.1575012207031,297.1499938964844,293.1499938964844,0.3967419266700744,-7212.88623046875,304.158447265625,0.9990000128746032,0.5437639355659485,0.4580333232879638,293.0588073730469,297.1499938964844,293.1499938964844,0.002679785946384,-1017.6181030273438,294.6932678222656,0.4523178935050964,0.050000000745058,0.235462948679924,291.1251525878906,291.1499938964844,254.77003479003903,253.9461669921875,279.15069580078125,293.3564758300781,291.1292419433594,1.0,0.3072725534439087,0.5656174421310425,0.5656174421310425,1.0,1.0,-1.386606216430664,0.5107197165489197,0.8758864998817444,0.1825179904699325,0.0,0.0,0.7643467783927917,69.34636688232422,61.0,43.23501968383789,-16803.484375,315.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.774658203125,308.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.83203125,18000.0,0.0,0.0,0.3819268345832824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917790293693542,0.9917890429496764,-1.002448880171869e-05,0.0,0.000387607171433,0.0,0.0,125.55823516845705,0.0,0.0,0.0,0.569736659526825,4.0,0.0,1.0
587700,293.1150817871094,297.1499938964844,293.1499938964844,0.1790334433317184,-3653.704345703125,304.14825439453125,0.8153298497200012,0.2569034695625305,0.2326270192861557,293.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.4548047482967376,0.050000000745058,0.04959212616086,293.0823669433594,297.1499938964844,293.1499938964844,0.1780411154031753,-2829.726806640625,304.1453552246094,0.8142819404602051,0.2560130059719085,0.1802056580781936,293.1484680175781,297.1499938964844,293.1499938964844,0.3911470472812652,-7128.7353515625,304.1669616699219,0.9990000128746032,0.5454384088516235,0.4532204270362854,293.0589599609375,297.1499938964844,293.1499938964844,0.0026861471123993,-1019.13818359375,294.7257385253906,0.4548047482967376,0.050000000745058,0.2352436929941177,291.148681640625,291.1499938964844,254.7714233398437,253.9473419189453,279.1521301269531,293.3549194335937,291.15240478515625,1.0,0.3055327534675598,0.5658366680145264,0.5658366680145264,1.0,1.0,-1.3812507390975952,0.5086878538131714,0.872562825679779,0.1815788894891739,0.0,0.0,0.7620688080787659,68.08610534667969,61.0,51.70406723022461,-16763.615234375,309.6679077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789611816406,308.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.3826324045658111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991138517856598,0.9911485314369202,-1.0035624654847196e-05,0.0,0.0003883232711814,0.0,0.0,125.53146362304688,0.0,0.0,0.0,0.5694916248321533,4.0,0.0,1.0
587760,293.11590576171875,297.1499938964844,293.1499938964844,0.1789962500333786,-3652.742431640625,304.1486511230469,0.8174214363098145,0.2571859955787658,0.2328575849533081,293.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4564924836158752,0.050000000745058,0.0495616793632507,293.08380126953125,297.1499938964844,293.1499938964844,0.1782610863447189,-2832.22412109375,304.1457824707031,0.8166760206222534,0.2565868496894836,0.1805901974439621,293.13897705078125,297.1499938964844,293.1499938964844,0.3872848749160766,-7071.43310546875,304.1708374023437,0.9990000128746032,0.5473237633705139,0.4500226378440857,293.0589904785156,297.1499938964844,293.1499938964844,0.0026936130598187,-1021.3270874023438,294.7539367675781,0.4564924836158752,0.050000000745058,0.2350992709398269,291.1659240722656,291.1499938964844,254.7735137939453,253.9491424560547,279.1526794433594,293.3536071777344,291.1683654785156,1.0,0.3042992651462555,0.5660149455070496,0.5660149455070496,1.0,1.0,-1.3779391050338743,0.5074479579925537,0.870491087436676,0.1810770779848098,0.0,0.0,0.7592377066612244,67.26119232177734,64.0,46.93153381347656,-16730.873046875,306.2760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962341308594,308.7464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.109375,18000.0,0.0,0.0,0.3831859230995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872971177101136,0.9873071312904358,-1.000460997602204e-05,0.0,0.000388885004213,0.0,0.0,124.49478912353516,0.0,0.0,0.0,0.5678415298461914,4.0,0.0,1.0
587820,293.1175231933594,297.1499938964844,293.1499938964844,0.1791514754295349,-3654.937255859375,304.1488037109375,0.8198233842849731,0.2577196657657623,0.2333152890205383,293.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4582631289958954,0.050000000745058,0.0495304986834526,293.086669921875,297.1499938964844,293.1499938964844,0.1789102554321289,-2840.162353515625,304.1460876464844,0.8196449875831604,0.2576804459095001,0.1813416332006454,293.122314453125,297.1499938964844,293.1499938964844,0.3830023407936096,-7009.87158203125,304.1708068847656,0.9990000128746032,0.5509883165359497,0.4467241466045379,293.05865478515625,297.1499938964844,293.1499938964844,0.0027133754920214,-1028.1038818359375,294.7997131347656,0.4582631289958954,0.050000000745058,0.2349513620138168,291.1844482421875,291.1499938964844,254.77960205078125,253.95440673828125,279.1524353027344,293.3511962890625,291.1853332519531,1.0,0.3031596839427948,0.5662550330162048,0.5662550330162048,1.0,1.0,-1.3752137422561646,0.5064799785614014,0.8687337636947632,0.1808286756277084,0.0,0.0,0.7532131671905518,66.42958068847656,67.0,27.56419563293457,-16690.662109375,303.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8582763671875,308.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18125.05859375,18000.0,0.0,0.0,0.383865088224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759142994880676,0.9759241938591005,-9.882466656563338e-06,0.0,0.0003895742702297,0.0,0.0,121.18669891357422,0.0,0.0,0.0,0.562798798084259,4.0,0.0,1.0
