time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587880,293.1175231933594,297.1499938964844,293.1499938964844,0.1791514754295349,-3654.937255859375,304.1488037109375,0.8198233842849731,0.2577196657657623,0.2333152890205383,293.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4582631289958954,0.050000000745058,0.0495304986834526,293.086669921875,297.1499938964844,293.1499938964844,0.1789102554321289,-2840.162353515625,304.1460876464844,0.8196449875831604,0.2576804459095001,0.1813416332006454,293.122314453125,297.1499938964844,293.1499938964844,0.3830023407936096,-7009.87158203125,304.1708068847656,0.9990000128746032,0.5509883165359497,0.4467241466045379,293.05865478515625,297.1499938964844,293.1499938964844,0.0027133754920214,-1028.1038818359375,294.7997131347656,0.4582631289958954,0.050000000745058,0.2349513620138168,291.1844482421875,291.1499938964844,254.77960205078125,253.95440673828125,279.1524353027344,293.3511962890625,291.1853332519531,1.0,0.3031596839427948,0.5662550330162048,0.5662550330162048,1.0,1.0,-1.3752137422561646,0.5064799785614014,0.8687337636947632,0.1808286756277084,0.0,0.0,0.7532131671905518,66.42958068847656,67.0,27.56419563293457,-16690.662109375,303.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8582763671875,308.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18125.05859375,18000.0,0.0,0.0,0.383865088224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759142994880676,0.9759241938591005,-9.882466656563338e-06,0.0,0.0003895742702297,0.0,0.0,121.18669891357422,0.0,0.0,0.0,0.562798798084259,4.0,0.0,1.0
587940,293.119140625,297.1499938964844,293.1499938964844,0.1795385926961898,-3661.254638671875,304.1485595703125,0.8202889561653137,0.2582156062126159,0.2337683588266372,293.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.4582318961620331,0.050000000745058,0.0495310351252555,293.08953857421875,297.1499938964844,293.1499938964844,0.179764375090599,-2850.958984375,304.1459655761719,0.820639431476593,0.2587056159973144,0.1820679754018783,293.11181640625,297.1499938964844,293.1499938964844,0.3825253248214721,-7006.0166015625,304.16455078125,0.9990000128746032,0.553834855556488,0.4467816948890686,293.0580444335937,297.1499938964844,293.1499938964844,0.0027373500633984,-1037.046875,294.8351135253906,0.4582318961620331,0.050000000745058,0.2349538952112198,291.1874694824219,291.1499938964844,254.7879180908203,253.961654663086,279.1511535644531,293.3477478027344,291.1871643066406,1.0,0.3034538924694061,0.5663125514984131,0.5663125514984131,1.0,1.0,-1.3767006397247314,0.5071012377738953,0.8695993423461914,0.1813584715127945,0.0,0.0,0.7478688359260559,66.47217559814453,70.0,7.157161712646484,-16684.30078125,303.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,308.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.5,18000.0,0.0,0.0,0.384080022573471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635775089263916,0.96358722448349,-9.73817350313766e-06,0.0,0.0003897923743352,0.0,0.0,117.55686950683594,0.0,0.0,0.0,0.5572819709777832,4.0,0.0,1.0
588000,293.119140625,297.1499938964844,293.1499938964844,0.1795385926961898,-3661.254638671875,304.1485595703125,0.8202889561653137,0.2582156062126159,0.2337683588266372,293.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.4582318961620331,0.050000000745058,0.0495310351252555,293.08953857421875,297.1499938964844,293.1499938964844,0.179764375090599,-2850.958984375,304.1459655761719,0.820639431476593,0.2587056159973144,0.1820679754018783,293.11181640625,297.1499938964844,293.1499938964844,0.3825253248214721,-7006.0166015625,304.16455078125,0.9990000128746032,0.553834855556488,0.4467816948890686,293.0580444335937,297.1499938964844,293.1499938964844,0.0027373500633984,-1037.046875,294.8351135253906,0.4582318961620331,0.050000000745058,0.2349538952112198,291.1874694824219,291.1499938964844,254.7879180908203,253.961654663086,279.1511535644531,293.3477478027344,291.1871643066406,1.0,0.3034538924694061,0.5663125514984131,0.5663125514984131,1.0,1.0,-1.3767006397247314,0.5071012377738953,0.8695993423461914,0.1813584715127945,0.0,0.0,0.7478688359260559,66.47217559814453,70.0,7.157161712646484,-16684.30078125,303.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,308.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.5,18000.0,0.0,0.0,0.384080022573471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635775089263916,0.96358722448349,-9.73817350313766e-06,0.0,0.0003897923743352,0.0,0.0,117.55686950683594,0.0,0.0,0.0,0.5572819709777832,4.0,0.0,1.0
588060,293.1207275390625,297.1499938964844,293.1499938964844,0.1800923198461532,-3670.501708984375,304.1481018066406,0.819253146648407,0.2586743235588074,0.2342113107442855,293.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4568056464195251,0.050000000745058,0.0495560877025127,293.09234619140625,297.1499938964844,293.1499938964844,0.1807612627744674,-2863.723876953125,304.1456604003906,0.8201016783714294,0.2596653699874878,0.1827662885189056,293.10858154296875,297.1499938964844,293.1499938964844,0.3850846886634826,-7047.31201171875,304.1554260253906,0.9990000128746032,0.5554729700088501,0.4494348168373108,293.05743408203125,297.1499938964844,293.1499938964844,0.0027643351349979,-1047.55126953125,294.8626403808594,0.4568056464195251,0.050000000745058,0.2350727319717407,291.1791687011719,291.1499938964844,254.798095703125,253.9705352783203,279.14947509765625,293.34210205078125,291.1780700683594,1.0,0.3048539757728576,0.5661759376525879,0.5661759376525879,1.0,1.0,-1.3814269304275513,0.5089035034179688,0.8725234270095825,0.1824505478143692,0.0,0.0,0.7444464564323425,67.19061279296875,73.0,-8.792023658752441,-16710.865234375,307.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013916015625,308.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18096.990234375,18000.0,0.0,0.0,0.3840084671974182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953893780708313,0.9539033770561218,-9.618066542316228e-06,0.0,0.0003897197602782,0.0,0.0,114.69348907470705,0.0,0.0,0.0,0.5529313683509827,4.0,0.0,1.0
588120,293.1207275390625,297.1499938964844,293.1499938964844,0.1800923198461532,-3670.501708984375,304.1481018066406,0.819253146648407,0.2586743235588074,0.2342113107442855,293.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4568056464195251,0.050000000745058,0.0495560877025127,293.09234619140625,297.1499938964844,293.1499938964844,0.1807612627744674,-2863.723876953125,304.1456604003906,0.8201016783714294,0.2596653699874878,0.1827662885189056,293.10858154296875,297.1499938964844,293.1499938964844,0.3850846886634826,-7047.31201171875,304.1554260253906,0.9990000128746032,0.5554729700088501,0.4494348168373108,293.05743408203125,297.1499938964844,293.1499938964844,0.0027643351349979,-1047.55126953125,294.8626403808594,0.4568056464195251,0.050000000745058,0.2350727319717407,291.1791687011719,291.1499938964844,254.798095703125,253.9705352783203,279.14947509765625,293.34210205078125,291.1780700683594,1.0,0.3048539757728576,0.5661759376525879,0.5661759376525879,1.0,1.0,-1.3814269304275513,0.5089035034179688,0.8725234270095825,0.1824505478143692,0.0,0.0,0.7444464564323425,67.19061279296875,73.0,-8.792023658752441,-16710.865234375,307.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013916015625,308.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18096.990234375,18000.0,0.0,0.0,0.3840084671974182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953893780708313,0.9539033770561218,-9.618066542316228e-06,0.0,0.0003897197602782,0.0,0.0,114.69348907470705,0.0,0.0,0.0,0.5529313683509827,4.0,0.0,1.0
588180,293.122314453125,297.1499938964844,293.1499938964844,0.1807371526956558,-3681.329345703125,304.1476745605469,0.8170731067657471,0.2590952217578888,0.2346387058496475,293.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4543575644493103,0.050000000745058,0.049600277096033,293.0951232910156,297.1499938964844,293.1499938964844,0.1818288117647171,-2877.44970703125,304.14532470703125,0.8183965086936951,0.2605624496936798,0.1834345906972885,293.11285400390625,297.1499938964844,293.1499938964844,0.3899985551834106,-7122.8447265625,304.1454162597656,0.9990000128746032,0.5556700825691223,0.4540762603282928,293.0569763183594,297.1499938964844,293.1499938964844,0.0027932524681091,-1059.0380859375,294.8852844238281,0.4543575644493103,0.050000000745058,0.2352823615074157,291.1642761230469,291.1499938964844,254.8097686767578,253.98074340820312,279.1477966308594,293.3344116210937,291.1628112792969,1.0,0.3071002662181854,0.5658696889877319,0.5658696889877319,1.0,1.0,-1.388617753982544,0.5115872025489807,0.8770305514335632,0.1839552819728851,0.0,0.0,0.7434951663017273,68.43614959716797,76.0,-18.819908142089844,-16767.1171875,313.75787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07098388671875,308.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.49609375,18000.0,0.0,0.0,0.3838593065738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489385485649108,0.9489481449127196,-9.548937669023871e-06,0.0,0.000389568391256,0.0,0.0,113.17803192138672,0.0,0.0,0.0,0.5506791472434998,4.0,0.0,1.0
588240,293.122314453125,297.1499938964844,293.1499938964844,0.1807371526956558,-3681.329345703125,304.1476745605469,0.8170731067657471,0.2590952217578888,0.2346387058496475,293.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4543575644493103,0.050000000745058,0.049600277096033,293.0951232910156,297.1499938964844,293.1499938964844,0.1818288117647171,-2877.44970703125,304.14532470703125,0.8183965086936951,0.2605624496936798,0.1834345906972885,293.11285400390625,297.1499938964844,293.1499938964844,0.3899985551834106,-7122.8447265625,304.1454162597656,0.9990000128746032,0.5556700825691223,0.4540762603282928,293.0569763183594,297.1499938964844,293.1499938964844,0.0027932524681091,-1059.0380859375,294.8852844238281,0.4543575644493103,0.050000000745058,0.2352823615074157,291.1642761230469,291.1499938964844,254.8097686767578,253.98074340820312,279.1477966308594,293.3344116210937,291.1628112792969,1.0,0.3071002662181854,0.5658696889877319,0.5658696889877319,1.0,1.0,-1.388617753982544,0.5115872025489807,0.8770305514335632,0.1839552819728851,0.0,0.0,0.7434951663017273,68.43614959716797,76.0,-18.819908142089844,-16767.1171875,313.75787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07098388671875,308.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.49609375,18000.0,0.0,0.0,0.3838593065738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489385485649108,0.9489481449127196,-9.548937669023871e-06,0.0,0.000389568391256,0.0,0.0,113.17803192138672,0.0,0.0,0.0,0.5506791472434998,4.0,0.0,1.0
588300,293.12310791015625,297.1499938964844,293.1499938964844,0.1810743808746338,-3686.99365234375,304.1474914550781,0.8156415820121765,0.2592911124229431,0.2348450869321823,293.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4528495669364929,0.050000000745058,0.0496282838284969,293.09649658203125,297.1499938964844,293.1499938964844,0.1823707222938537,-2884.419921875,304.1451721191406,0.8171969652175903,0.2609882950782776,0.1837571263313293,293.1176452636719,297.1499938964844,293.1499938964844,0.3931654393672943,-7170.71142578125,304.1405029296875,0.9990000128746032,0.5551996827125549,0.4569932222366333,293.05682373046875,297.1499938964844,293.1499938964844,0.0028081983327865,-1065.0169677734375,294.89556884765625,0.4528495669364929,0.050000000745058,0.2354152053594589,291.1555480957031,291.1499938964844,254.8160552978516,253.9862365722656,279.1470642089844,293.3302001953125,291.15399169921875,1.0,0.3084772229194641,0.5656682252883911,0.5656682252883911,1.0,1.0,-1.39294695854187,0.5131931304931641,0.879753828048706,0.1848319917917251,0.0,0.0,0.7439982295036316,69.22146606445312,76.0,-21.82716178894043,-16804.89453125,317.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887756347656,308.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.841796875,18000.0,0.0,0.0,0.3838202655315399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9485272765159608,0.9485368132591248,-9.53749258769676e-06,0.0,0.0003895287809427,0.0,0.0,113.00367736816406,0.0,0.0,0.0,0.5504730343818665,4.0,0.0,1.0
588360,293.1239013671875,297.1499938964844,293.1499938964844,0.1814133524894714,-3692.682861328125,304.1473388671875,0.8140183687210083,0.2594769895076751,0.2350457310676574,293.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4511971175670624,0.050000000745058,0.0496596992015838,293.0978698730469,297.1499938964844,293.1499938964844,0.1829104125499725,-2891.357177734375,304.14508056640625,0.8158044815063477,0.2613994479179382,0.184071660041809,293.1239624023437,297.1499938964844,293.1499938964844,0.3967309594154358,-7224.13330078125,304.1357727050781,0.9990000128746032,0.5543697476387024,0.4602431058883667,293.0567932128906,297.1499938964844,293.1499938964844,0.0028232270851731,-1071.043701171875,294.9053955078125,0.4511971175670624,0.050000000745058,0.2355642318725586,291.1464233398437,291.1499938964844,254.8225555419922,253.991928100586,279.1464538574219,293.3259582519531,291.14483642578125,1.0,0.309995949268341,0.5654434561729431,0.5654434561729431,1.0,1.0,-1.3976829051971436,0.514948308467865,0.8827345967292786,0.1857800185680389,0.0,0.0,0.7451576590538025,70.10037994384766,79.0,-23.744569778442383,-16848.2578125,321.7705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980529785156,308.8574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4765625,18000.0,0.0,0.0,0.3838391900062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495605826377868,0.9495701193809508,-9.54253482632339e-06,0.0,0.0003895479894708,0.0,0.0,113.2378387451172,0.0,0.0,0.0,0.5509121417999268,4.0,0.0,1.0
588420,293.1254577636719,297.1499938964844,293.1499938964844,0.1820802092552185,-3703.85546875,304.1470947265625,0.8102970719337463,0.2598188519477844,0.2354285717010498,293.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4475883245468139,0.050000000745058,0.0497311279177665,293.1005249023437,297.1499938964844,293.1499938964844,0.1839688867330551,-2904.94189453125,304.1449584960937,0.8125501275062561,0.2621798515319824,0.1846775859594345,293.1403503417969,297.1499938964844,293.1499938964844,0.4048360884189605,-7344.24267578125,304.1270446777344,0.9990000128746032,0.5517135858535767,0.4675483703613281,293.0569763183594,297.1499938964844,293.1499938964844,0.002853266429156,-1083.10400390625,294.924072265625,0.4475883245468139,0.050000000745058,0.2359030544757843,291.12799072265625,291.1499938964844,254.83609008789065,254.0037841796875,279.1455993652344,293.3183288574219,291.1264343261719,1.0,0.3133769035339355,0.5649564862251282,0.5649564862251282,1.0,1.0,-1.4081313610076904,0.5188318490982056,0.8892995119094849,0.1878601014614105,0.0,0.0,0.749332070350647,72.09391784667969,82.0,-25.200729370117188,-16948.720703125,331.2989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09002685546875,308.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.45703125,18000.0,0.0,0.0,0.3841326832771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9557892680168152,0.955798864364624,-9.601028978067916e-06,0.0,0.0003898458380717,0.0,0.0,114.89947509765624,0.0,0.0,0.0,0.5536580681800842,4.0,0.0,1.0
588480,293.1254577636719,297.1499938964844,293.1499938964844,0.1820802092552185,-3703.85546875,304.1470947265625,0.8102970719337463,0.2598188519477844,0.2354285717010498,293.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4475883245468139,0.050000000745058,0.0497311279177665,293.1005249023437,297.1499938964844,293.1499938964844,0.1839688867330551,-2904.94189453125,304.1449584960937,0.8125501275062561,0.2621798515319824,0.1846775859594345,293.1403503417969,297.1499938964844,293.1499938964844,0.4048360884189605,-7344.24267578125,304.1270446777344,0.9990000128746032,0.5517135858535767,0.4675483703613281,293.0569763183594,297.1499938964844,293.1499938964844,0.002853266429156,-1083.10400390625,294.924072265625,0.4475883245468139,0.050000000745058,0.2359030544757843,291.12799072265625,291.1499938964844,254.83609008789065,254.0037841796875,279.1455993652344,293.3183288574219,291.1264343261719,1.0,0.3133769035339355,0.5649564862251282,0.5649564862251282,1.0,1.0,-1.4081313610076904,0.5188318490982056,0.8892995119094849,0.1878601014614105,0.0,0.0,0.749332070350647,72.09391784667969,82.0,-25.200729370117188,-16948.720703125,331.2989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09002685546875,308.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.45703125,18000.0,0.0,0.0,0.3841326832771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9557892680168152,0.955798864364624,-9.601028978067916e-06,0.0,0.0003898458380717,0.0,0.0,114.89947509765624,0.0,0.0,0.0,0.5536580681800842,4.0,0.0,1.0
588540,293.1270446777344,297.1499938964844,293.1499938964844,0.1827140599489212,-3714.443115234375,304.14703369140625,0.806040346622467,0.2601201236248016,0.2357842326164245,293.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4437332451343536,0.050000000745058,0.0498121380805969,293.1031188964844,297.1499938964844,293.1499938964844,0.1849846988916397,-2917.943603515625,304.1449584960937,0.8087872862815857,0.2629094421863556,0.1852536648511886,293.1606750488281,297.1499938964844,293.1499938964844,0.4139795899391174,-7478.044921875,304.1195068359375,0.9990000128746032,0.5478459000587463,0.4756974577903747,293.0577087402344,297.1499938964844,293.1499938964844,0.0028828233480453,-1094.9625244140625,294.9418640136719,0.4437332451343536,0.050000000745058,0.2362873256206512,291.1102600097656,291.1499938964844,254.8500061035156,254.0159606933593,279.145263671875,293.3129577636719,291.1087951660156,1.0,0.3171183466911316,0.5644633173942566,0.5644633173942566,1.0,1.0,-1.4195905923843384,0.5231289267539978,0.8964616656303406,0.1901530623435974,0.0,0.0,0.7558331489562988,74.34930419921875,70.0,-24.58955383300781,-17063.771484375,342.0576477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467834472656,308.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17868.171875,18000.0,0.0,0.0,0.3848821222782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9672786593437196,0.967288374900818,-9.72247107711155e-06,0.0,0.0003906064375769,0.0,0.0,118.1218490600586,0.0,0.0,0.0,0.5587823390960693,4.0,0.0,1.0
588600,293.1270446777344,297.1499938964844,293.1499938964844,0.1827140599489212,-3714.443115234375,304.14703369140625,0.806040346622467,0.2601201236248016,0.2357842326164245,293.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4437332451343536,0.050000000745058,0.0498121380805969,293.1031188964844,297.1499938964844,293.1499938964844,0.1849846988916397,-2917.943603515625,304.1449584960937,0.8087872862815857,0.2629094421863556,0.1852536648511886,293.1606750488281,297.1499938964844,293.1499938964844,0.4139795899391174,-7478.044921875,304.1195068359375,0.9990000128746032,0.5478459000587463,0.4756974577903747,293.0577087402344,297.1499938964844,293.1499938964844,0.0028828233480453,-1094.9625244140625,294.9418640136719,0.4437332451343536,0.050000000745058,0.2362873256206512,291.1102600097656,291.1499938964844,254.8500061035156,254.0159606933593,279.145263671875,293.3129577636719,291.1087951660156,1.0,0.3171183466911316,0.5644633173942566,0.5644633173942566,1.0,1.0,-1.4195905923843384,0.5231289267539978,0.8964616656303406,0.1901530623435974,0.0,0.0,0.7558331489562988,74.34930419921875,70.0,-24.58955383300781,-17063.771484375,342.0576477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467834472656,308.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17868.171875,18000.0,0.0,0.0,0.3848821222782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9672786593437196,0.967288374900818,-9.72247107711155e-06,0.0,0.0003906064375769,0.0,0.0,118.1218490600586,0.0,0.0,0.0,0.5587823390960693,4.0,0.0,1.0
588660,293.1283569335937,297.1499938964844,293.1499938964844,0.1829714477062225,-3718.470458984375,304.1476135253906,0.8082275390625,0.2604356408119201,0.2360271215438842,293.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.4452846348285675,0.050000000745058,0.0497788712382316,293.10528564453125,297.1499938964844,293.1499938964844,0.1856181472539901,-2925.775390625,304.1455993652344,0.8113557696342468,0.2636517286300659,0.1857399493455886,293.175048828125,297.1499938964844,293.1499938964844,0.4114723205566406,-7434.64453125,304.13446044921875,0.9990000128746032,0.5446275472640991,0.47237229347229,293.0586853027344,297.1499938964844,293.1499938964844,0.002905388129875,-1103.4718017578125,294.9701232910156,0.4452846348285675,0.050000000745058,0.2361295372247696,291.1086730957031,291.1499938964844,254.8639068603516,254.0281524658203,279.15020751953125,293.3103942871094,291.1103515625,1.0,0.3152883052825928,0.5647081136703491,0.5647081136703491,1.0,1.0,-1.4162559509277344,0.5218376517295837,0.8944183588027954,0.1899430453777313,0.0,0.0,0.7619078159332275,73.4588851928711,58.0,2.3952410221099854,-17077.1875,338.3443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,308.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.021484375,18000.0,0.0,0.0,0.3860006630420685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817296862602234,0.981739580631256,-9.890078217722476e-06,0.0,0.00039174160338,0.0,0.0,122.3825912475586,0.0,0.0,0.0,0.5652188658714294,4.0,0.0,1.0
588720,293.1283569335937,297.1499938964844,293.1499938964844,0.1829714477062225,-3718.470458984375,304.1476135253906,0.8082275390625,0.2604356408119201,0.2360271215438842,293.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.4452846348285675,0.050000000745058,0.0497788712382316,293.10528564453125,297.1499938964844,293.1499938964844,0.1856181472539901,-2925.775390625,304.1455993652344,0.8113557696342468,0.2636517286300659,0.1857399493455886,293.175048828125,297.1499938964844,293.1499938964844,0.4114723205566406,-7434.64453125,304.13446044921875,0.9990000128746032,0.5446275472640991,0.47237229347229,293.0586853027344,297.1499938964844,293.1499938964844,0.002905388129875,-1103.4718017578125,294.9701232910156,0.4452846348285675,0.050000000745058,0.2361295372247696,291.1086730957031,291.1499938964844,254.8639068603516,254.0281524658203,279.15020751953125,293.3103942871094,291.1103515625,1.0,0.3152883052825928,0.5647081136703491,0.5647081136703491,1.0,1.0,-1.4162559509277344,0.5218376517295837,0.8944183588027954,0.1899430453777313,0.0,0.0,0.7619078159332275,73.4588851928711,58.0,2.3952410221099854,-17077.1875,338.3443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,308.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.021484375,18000.0,0.0,0.0,0.3860006630420685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817296862602234,0.981739580631256,-9.890078217722476e-06,0.0,0.00039174160338,0.0,0.0,122.3825912475586,0.0,0.0,0.0,0.5652188658714294,4.0,0.0,1.0
588780,293.12939453125,297.1499938964844,293.1499938964844,0.1826338469982147,-3712.141357421875,304.14898681640625,0.8158938884735107,0.2607718706130981,0.2362015843391418,293.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4517309665679931,0.050000000745058,0.0496493801474571,293.1071472167969,297.1499938964844,293.1499938964844,0.1856451779603958,-2925.427490234375,304.14703369140625,0.8193283081054688,0.2644110321998596,0.1861712336540222,293.1689453125,297.1499938964844,293.1499938964844,0.3977087438106537,-7224.49365234375,304.16278076171875,0.9990000128746032,0.5451809763908386,0.4591864645481109,293.0595397949219,297.1499938964844,293.1499938964844,0.0029177085962146,-1106.749755859375,295.02203369140625,0.4517309665679931,0.050000000745058,0.2355152815580368,291.14080810546875,291.1499938964844,254.87744140625,254.0400238037109,279.1559143066406,293.30694580078125,291.1445617675781,1.0,0.3093892335891723,0.5655869245529175,0.5655869245529175,1.0,1.0,-1.4002668857574463,0.515837550163269,0.8844293355941772,0.187471330165863,0.0,0.0,0.7612344026565552,69.91242980957031,61.0,39.20273971557617,-16975.18359375,322.48895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,308.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.7890625,18000.0,0.0,0.0,0.3869337141513824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873588681221008,0.9873688220977784,-9.982437404687516e-06,0.0,0.0003926885547116,0.0,0.0,124.30850982666016,0.0,0.0,0.0,0.5677730441093445,4.0,0.0,1.0
588840,293.12939453125,297.1499938964844,293.1499938964844,0.1826338469982147,-3712.141357421875,304.14898681640625,0.8158938884735107,0.2607718706130981,0.2362015843391418,293.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4517309665679931,0.050000000745058,0.0496493801474571,293.1071472167969,297.1499938964844,293.1499938964844,0.1856451779603958,-2925.427490234375,304.14703369140625,0.8193283081054688,0.2644110321998596,0.1861712336540222,293.1689453125,297.1499938964844,293.1499938964844,0.3977087438106537,-7224.49365234375,304.16278076171875,0.9990000128746032,0.5451809763908386,0.4591864645481109,293.0595397949219,297.1499938964844,293.1499938964844,0.0029177085962146,-1106.749755859375,295.02203369140625,0.4517309665679931,0.050000000745058,0.2355152815580368,291.14080810546875,291.1499938964844,254.87744140625,254.0400238037109,279.1559143066406,293.30694580078125,291.1445617675781,1.0,0.3093892335891723,0.5655869245529175,0.5655869245529175,1.0,1.0,-1.4002668857574463,0.515837550163269,0.8844293355941772,0.187471330165863,0.0,0.0,0.7612344026565552,69.91242980957031,61.0,39.20273971557617,-16975.18359375,322.48895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,308.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.7890625,18000.0,0.0,0.0,0.3869337141513824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873588681221008,0.9873688220977784,-9.982437404687516e-06,0.0,0.0003926885547116,0.0,0.0,124.30850982666016,0.0,0.0,0.0,0.5677730441093445,4.0,0.0,1.0
588900,293.1299133300781,297.1499938964844,293.1499938964844,0.1823940724134445,-3707.76318359375,304.14959716796875,0.8188304305076599,0.2609295547008514,0.2363044619560241,293.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4542946517467499,0.050000000745058,0.0496013462543487,293.1080322265625,297.1499938964844,293.1499938964844,0.185583084821701,-2924.25537109375,304.1476745605469,0.822446346282959,0.2647771537303924,0.1863971203565597,293.1594543457031,297.1499938964844,293.1499938964844,0.3919513523578644,-7138.33984375,304.1708068847656,0.9990000128746032,0.5468043684959412,0.4541964530944824,293.0598449707031,297.1499938964844,293.1499938964844,0.0029233677778393,-1107.990234375,295.0522155761719,0.4542946517467499,0.050000000745058,0.2352874428033828,291.1625671386719,291.1499938964844,254.8839569091797,254.0457458496093,279.1564636230469,293.3046569824219,291.1658630371094,1.0,0.3075321018695831,0.5659578442573547,0.5659578442573547,1.0,1.0,-1.3943341970443726,0.5136739611625671,0.8806602358818054,0.1865557134151458,0.0,0.0,0.7582093477249146,68.59609985351562,61.0,47.01100540161133,-16926.08203125,316.6869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773864746094,308.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.908203125,18000.0,0.0,0.0,0.3871782422065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9847428202629088,0.9847528338432312,-9.968775884772184e-06,0.0,0.0003929366939701,0.0,0.0,123.67264556884766,0.0,0.0,0.0,0.5666335225105286,4.0,0.0,1.0
588960,293.1304626464844,297.1499938964844,293.1499938964844,0.1822644174098968,-3705.357421875,304.14990234375,0.8208500146865845,0.2610766589641571,0.2364100813865661,293.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.4560551941394806,0.050000000745058,0.0495693758130073,293.10894775390625,297.1499938964844,293.1499938964844,0.185630589723587,-2924.607666015625,304.14801025390625,0.8246572017669678,0.265130341053009,0.1866236627101898,293.149658203125,297.1499938964844,293.1499938964844,0.3879657089710235,-7079.55908203125,304.1742248535156,0.9990000128746032,0.5486090183258057,0.450844943523407,293.0599670410156,297.1499938964844,293.1499938964844,0.002930354559794,-1110.0179443359375,295.0780334472656,0.4560551941394806,0.050000000745058,0.2351357787847519,291.1776733398437,291.1499938964844,254.8902282714844,254.0512542724609,279.1562805175781,293.30255126953125,291.1796569824219,1.0,0.3061919808387756,0.5662600994110107,0.5662600994110107,1.0,1.0,-1.390487790107727,0.5123006701469421,0.8781871795654297,0.1860605478286743,0.0,0.0,0.754808247089386,67.7234878540039,64.0,41.56806564331055,-16884.22265625,312.9023742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,308.879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.294921875,18000.0,0.0,0.0,0.3872799873352051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792288541793824,0.979238748550415,-9.916670933307614e-06,0.0,0.0003930399543605,0.0,0.0,122.13241577148438,0.0,0.0,0.0,0.5642303228378296,4.0,0.0,1.0
589020,293.13153076171875,297.1499938964844,293.1499938964844,0.1822582334280014,-3705.03759765625,304.1499328613281,0.8231196403503418,0.261354923248291,0.2366320639848709,293.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.4579542279243469,0.050000000745058,0.0495357662439346,293.1107177734375,297.1499938964844,293.1499938964844,0.1859749108552932,-2928.74755859375,304.1481018066406,0.8273116946220398,0.2658110857009887,0.1870788335800171,293.1327819824219,297.1499938964844,293.1499938964844,0.3835147619247436,-7016.07080078125,304.17333984375,0.9990000128746032,0.5520502328872681,0.4472944736480713,293.0599060058594,297.1499938964844,293.1499938964844,0.0029494822956621,-1116.6495361328125,295.1190795898437,0.4579542279243469,0.050000000745058,0.2349763512611389,291.191650390625,291.1499938964844,254.9019012451172,254.0615234375,279.15484619140625,293.2989196777344,291.192138671875,1.0,0.3048656284809112,0.5666826963424683,0.5666826963424683,1.0,1.0,-1.3868045806884766,0.5110690593719482,0.8757354617118835,0.1857790946960449,0.0,0.0,0.7481293082237244,66.81444549560547,67.0,21.511274337768555,-16827.349609375,309.12237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,308.9008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18147.267578125,18000.0,0.0,0.0,0.3870987594127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9655490517616272,0.9655588269233704,-9.765287359186914e-06,0.0,0.000392856018152,0.0,0.0,118.1681137084961,0.0,0.0,0.0,0.5581580400466919,4.0,0.0,1.0
589080,293.13153076171875,297.1499938964844,293.1499938964844,0.1822582334280014,-3705.03759765625,304.1499328613281,0.8231196403503418,0.261354923248291,0.2366320639848709,293.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.4579542279243469,0.050000000745058,0.0495357662439346,293.1107177734375,297.1499938964844,293.1499938964844,0.1859749108552932,-2928.74755859375,304.1481018066406,0.8273116946220398,0.2658110857009887,0.1870788335800171,293.1327819824219,297.1499938964844,293.1499938964844,0.3835147619247436,-7016.07080078125,304.17333984375,0.9990000128746032,0.5520502328872681,0.4472944736480713,293.0599060058594,297.1499938964844,293.1499938964844,0.0029494822956621,-1116.6495361328125,295.1190795898437,0.4579542279243469,0.050000000745058,0.2349763512611389,291.191650390625,291.1499938964844,254.9019012451172,254.0615234375,279.15484619140625,293.2989196777344,291.192138671875,1.0,0.3048656284809112,0.5666826963424683,0.5666826963424683,1.0,1.0,-1.3868045806884766,0.5110690593719482,0.8757354617118835,0.1857790946960449,0.0,0.0,0.7481293082237244,66.81444549560547,67.0,21.511274337768555,-16827.349609375,309.12237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,308.9008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18147.267578125,18000.0,0.0,0.0,0.3870987594127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9655490517616272,0.9655588269233704,-9.765287359186914e-06,0.0,0.000392856018152,0.0,0.0,118.1681137084961,0.0,0.0,0.0,0.5581580400466919,4.0,0.0,1.0
589140,293.132568359375,297.1499938964844,293.1499938964844,0.1825032979249954,-3709.133056640625,304.1495361328125,0.8234536051750183,0.2616154551506042,0.2368680834770202,293.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.4580279290676117,0.050000000745058,0.0495344772934913,293.1123962402344,297.1499938964844,293.1499938964844,0.1865651458501815,-2936.240478515625,304.1477355957031,0.8280184268951416,0.26646289229393,0.1875366568565368,293.122314453125,297.1499938964844,293.1499938964844,0.382935881614685,-7011.1259765625,304.1664123535156,0.9990000128746032,0.5546255707740784,0.4471579194068908,293.0595703125,297.1499938964844,293.1499938964844,0.0029730889946222,-1125.5823974609375,295.1502380371094,0.4580279290676117,0.050000000745058,0.2349702268838882,291.1903381347656,291.1499938964844,254.91207885742188,254.0704803466797,279.1527709960937,293.2953491210937,291.1896667480469,1.0,0.3050021231174469,0.5668557286262512,0.5668557286262512,1.0,1.0,-1.387462854385376,0.5114399790763855,0.8760228753089905,0.1862222403287887,0.0,0.0,0.7426968812942505,66.7971420288086,70.0,1.3076201677322388,-16806.935546875,309.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1403503417969,308.92291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.35546875,18000.0,0.0,0.0,0.3865354359149933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952268660068512,0.9522782564163208,-9.608384061721154e-06,0.0,0.0003922843316104,0.0,0.0,114.3073501586914,0.0,0.0,0.0,0.5522229075431824,4.0,0.0,1.0
589200,293.132568359375,297.1499938964844,293.1499938964844,0.1825032979249954,-3709.133056640625,304.1495361328125,0.8234536051750183,0.2616154551506042,0.2368680834770202,293.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.4580279290676117,0.050000000745058,0.0495344772934913,293.1123962402344,297.1499938964844,293.1499938964844,0.1865651458501815,-2936.240478515625,304.1477355957031,0.8280184268951416,0.26646289229393,0.1875366568565368,293.122314453125,297.1499938964844,293.1499938964844,0.382935881614685,-7011.1259765625,304.1664123535156,0.9990000128746032,0.5546255707740784,0.4471579194068908,293.0595703125,297.1499938964844,293.1499938964844,0.0029730889946222,-1125.5823974609375,295.1502380371094,0.4580279290676117,0.050000000745058,0.2349702268838882,291.1903381347656,291.1499938964844,254.91207885742188,254.0704803466797,279.1527709960937,293.2953491210937,291.1896667480469,1.0,0.3050021231174469,0.5668557286262512,0.5668557286262512,1.0,1.0,-1.387462854385376,0.5114399790763855,0.8760228753089905,0.1862222403287887,0.0,0.0,0.7426968812942505,66.7971420288086,70.0,1.3076201677322388,-16806.935546875,309.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1403503417969,308.92291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.35546875,18000.0,0.0,0.0,0.3865354359149933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952268660068512,0.9522782564163208,-9.608384061721154e-06,0.0,0.0003922843316104,0.0,0.0,114.3073501586914,0.0,0.0,0.0,0.5522229075431824,4.0,0.0,1.0
589260,293.133544921875,297.1499938964844,293.1499938964844,0.182923749089241,-3716.273681640625,304.14898681640625,0.8222892880439758,0.2618578970432281,0.2371117025613784,293.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.4566879570484161,0.050000000745058,0.0495580695569515,293.114013671875,297.1499938964844,293.1499938964844,0.1873274892568588,-2946.0478515625,304.147216796875,0.8272137641906738,0.2670884430408478,0.1879941970109939,293.11932373046875,297.1499938964844,293.1499938964844,0.3854204416275024,-7051.6181640625,304.1567687988281,0.9990000128746032,0.555946946144104,0.4496544301509857,293.0592041015625,297.1499938964844,293.1499938964844,0.0029998992104083,-1136.1510009765625,295.1742553710937,0.4566879570484161,0.050000000745058,0.2350821495056152,291.178466796875,291.1499938964844,254.9203948974609,254.0778350830078,279.15045166015625,293.291015625,291.1771240234375,1.0,0.3062650263309479,0.566784143447876,0.566784143447876,1.0,1.0,-1.3914626836776731,0.5130066275596619,0.8784560561180115,0.18717822432518,0.0,0.0,0.7396112680435181,67.46630096435547,73.0,-13.793089866638184,-16822.11328125,312.72772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20489501953125,308.9409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.08203125,18000.0,0.0,0.0,0.3857927024364471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9427764415740968,0.942785918712616,-9.4891383923823e-06,0.0,0.0003915305424015,0.0,0.0,111.53280639648438,0.0,0.0,0.0,0.54795902967453,4.0,0.0,1.0
589320,293.133544921875,297.1499938964844,293.1499938964844,0.182923749089241,-3716.273681640625,304.14898681640625,0.8222892880439758,0.2618578970432281,0.2371117025613784,293.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.4566879570484161,0.050000000745058,0.0495580695569515,293.114013671875,297.1499938964844,293.1499938964844,0.1873274892568588,-2946.0478515625,304.147216796875,0.8272137641906738,0.2670884430408478,0.1879941970109939,293.11932373046875,297.1499938964844,293.1499938964844,0.3854204416275024,-7051.6181640625,304.1567687988281,0.9990000128746032,0.555946946144104,0.4496544301509857,293.0592041015625,297.1499938964844,293.1499938964844,0.0029998992104083,-1136.1510009765625,295.1742553710937,0.4566879570484161,0.050000000745058,0.2350821495056152,291.178466796875,291.1499938964844,254.9203948974609,254.0778350830078,279.15045166015625,293.291015625,291.1771240234375,1.0,0.3062650263309479,0.566784143447876,0.566784143447876,1.0,1.0,-1.3914626836776731,0.5130066275596619,0.8784560561180115,0.18717822432518,0.0,0.0,0.7396112680435181,67.46630096435547,73.0,-13.793089866638184,-16822.11328125,312.72772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20489501953125,308.9409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.08203125,18000.0,0.0,0.0,0.3857927024364471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9427764415740968,0.942785918712616,-9.4891383923823e-06,0.0,0.0003915305424015,0.0,0.0,111.53280639648438,0.0,0.0,0.0,0.54795902967453,4.0,0.0,1.0
589380,293.1344909667969,297.1499938964844,293.1499938964844,0.1834394484758377,-3725.0380859375,304.1484680175781,0.8199833035469055,0.2620806992053985,0.2373565286397934,293.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4543034434318542,0.050000000745058,0.0496011711657047,293.1155700683594,297.1499938964844,293.1499938964844,0.1881830096244812,-2957.08056640625,304.146728515625,0.8252627849578857,0.2676885724067688,0.1884482353925705,293.1236877441406,297.1499938964844,293.1499938964844,0.3902832865715027,-7126.6083984375,304.1464233398437,0.9990000128746032,0.5558546185493469,0.4541792273521423,293.0589904785156,297.1499938964844,293.1499938964844,0.0030286484397947,-1147.686767578125,295.1941223144531,0.4543034434318542,0.050000000745058,0.2352865934371948,291.1608581542969,291.1499938964844,254.92648315429688,254.08322143554688,279.1482238769531,293.2859191894531,291.1592102050781,1.0,0.3083959221839905,0.5664926171302795,0.5664926171302795,1.0,1.0,-1.3980295658111572,0.5154693126678467,0.8825602531433105,0.1884976923465728,0.0,0.0,0.7393050789833069,68.67304992675781,76.0,-22.6904354095459,-16869.43359375,318.52984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,308.9497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.021484375,18000.0,0.0,0.0,0.3850969970226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388852715492249,0.9388946890830994,-9.43086706683971e-06,0.0,0.0003908244834747,0.0,0.0,110.32682037353516,0.0,0.0,0.0,0.5461775064468384,4.0,0.0,1.0
589440,293.1344909667969,297.1499938964844,293.1499938964844,0.1834394484758377,-3725.0380859375,304.1484680175781,0.8199833035469055,0.2620806992053985,0.2373565286397934,293.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4543034434318542,0.050000000745058,0.0496011711657047,293.1155700683594,297.1499938964844,293.1499938964844,0.1881830096244812,-2957.08056640625,304.146728515625,0.8252627849578857,0.2676885724067688,0.1884482353925705,293.1236877441406,297.1499938964844,293.1499938964844,0.3902832865715027,-7126.6083984375,304.1464233398437,0.9990000128746032,0.5558546185493469,0.4541792273521423,293.0589904785156,297.1499938964844,293.1499938964844,0.0030286484397947,-1147.686767578125,295.1941223144531,0.4543034434318542,0.050000000745058,0.2352865934371948,291.1608581542969,291.1499938964844,254.92648315429688,254.08322143554688,279.1482238769531,293.2859191894531,291.1592102050781,1.0,0.3083959221839905,0.5664926171302795,0.5664926171302795,1.0,1.0,-1.3980295658111572,0.5154693126678467,0.8825602531433105,0.1884976923465728,0.0,0.0,0.7393050789833069,68.67304992675781,76.0,-22.6904354095459,-16869.43359375,318.52984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,308.9497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.021484375,18000.0,0.0,0.0,0.3850969970226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388852715492249,0.9388946890830994,-9.43086706683971e-06,0.0,0.0003908244834747,0.0,0.0,110.32682037353516,0.0,0.0,0.0,0.5461775064468384,4.0,0.0,1.0
589500,293.1349792480469,297.1499938964844,293.1499938964844,0.1837134510278701,-3729.685546875,304.14825439453125,0.8184945583343506,0.2621842920780182,0.2374777495861053,293.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.4528214931488037,0.050000000745058,0.0496287085115909,293.1163024902344,297.1499938964844,293.1499938964844,0.1886263489723205,-2962.79296875,304.1465148925781,0.8239543437957764,0.2679793238639831,0.1886731386184692,293.1283569335937,297.1499938964844,293.1499938964844,0.3934274613857269,-7174.21875,304.141357421875,0.9990000128746032,0.5552725195884705,0.4570470154285431,293.0589904785156,297.1499938964844,293.1499938964844,0.0030434499494731,-1153.6578369140625,295.2031555175781,0.4528214931488037,0.050000000745058,0.2354172319173813,291.1510925292969,291.1499938964844,254.92857360839844,254.0850982666016,279.147216796875,293.2832946777344,291.1493530273437,1.0,0.3097208738327026,0.5662776231765747,0.5662776231765747,1.0,1.0,-1.402077078819275,0.5169647336006165,0.8851124048233032,0.1892604231834411,0.0,0.0,0.7402117252349854,69.44126892089844,76.0,-25.15654182434082,-16903.4375,322.1880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503967285156,308.9491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.3848349750041961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392405152320862,0.9392499327659608,-9.427491022506729e-06,0.0,0.0003905585617758,0.0,0.0,110.3625946044922,0.0,0.0,0.0,0.5463097095489502,4.0,0.0,1.0
589560,293.13543701171875,297.1499938964844,293.1499938964844,0.1839905381202697,-3734.377197265625,304.1480712890625,0.8168203234672546,0.262282520532608,0.2375974059104919,293.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.4511924386024475,0.050000000745058,0.0496596880257129,293.1170349121094,297.1499938964844,293.1499938964844,0.1890725195407867,-2968.534423828125,304.1463317871094,0.8224655985832214,0.2682639956474304,0.1888962537050247,293.1344909667969,297.1499938964844,293.1499938964844,0.396970123052597,-7227.37060546875,304.1365051269531,0.9990000128746032,0.5543408989906311,0.46025151014328,293.0590515136719,297.1499938964844,293.1499938964844,0.0030583362095057,-1159.67138671875,295.2118530273437,0.4511924386024475,0.050000000745058,0.235564187169075,291.1410827636719,291.1499938964844,254.92996215820312,254.0863494873047,279.14630126953125,293.2808532714844,291.13934326171875,1.0,0.3111904859542846,0.5660247206687927,0.5660247206687927,1.0,1.0,-1.4065486192703247,0.5186071991920471,0.8879414200782776,0.1900793462991714,0.0,0.0,0.7418118119239807,70.30397033691406,79.0,-26.58420181274414,-16943.3828125,326.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475891113281,308.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1796875,18000.0,0.0,0.0,0.3846640586853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9411482214927672,0.9411576986312866,-9.441812835575549e-06,0.0,0.0003903851320501,0.0,0.0,110.83157348632812,0.0,0.0,0.0,0.5471346378326416,4.0,0.0,1.0
589620,293.1363830566406,297.1499938964844,293.1499938964844,0.1845389455556869,-3743.634033203125,304.1477966308594,0.813014030456543,0.2624627947807312,0.2378306239843368,293.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4476180076599121,0.050000000745058,0.0497304275631904,293.118408203125,297.1499938964844,293.1499938964844,0.1899584978818893,-2979.9072265625,304.1460876464844,0.8190568685531616,0.2688155770301819,0.1893364936113357,293.1504821777344,297.1499938964844,293.1499938964844,0.4050420820713043,-7347.09130859375,304.1275939941406,0.9990000128746032,0.5514987707138062,0.4674861133098602,293.0595092773437,297.1499938964844,293.1499938964844,0.0030881008133292,-1171.692138671875,295.22857666015625,0.4476180076599121,0.050000000745058,0.235899731516838,291.12127685546875,291.1499938964844,254.93045043945312,254.0868682861328,279.14483642578125,293.2769775390625,291.11962890625,1.0,0.3144855499267578,0.5654314756393433,0.5654314756393433,1.0,1.0,-1.4165289402008057,0.5222563147544861,0.8942726850509644,0.1918548345565796,0.0,0.0,0.746977686882019,72.2701416015625,82.0,-27.219970703125,-17038.095703125,335.6074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,308.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.208984375,18000.0,0.0,0.0,0.3846782445907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494221210479736,0.9494316577911376,-9.522334039502311e-06,0.0,0.0003903995384462,0.0,0.0,113.03841400146484,0.0,0.0,0.0,0.5507849454879761,4.0,0.0,1.0
