time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
589680,293.1363830566406,297.1499938964844,293.1499938964844,0.1845389455556869,-3743.634033203125,304.1477966308594,0.813014030456543,0.2624627947807312,0.2378306239843368,293.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4476180076599121,0.050000000745058,0.0497304275631904,293.118408203125,297.1499938964844,293.1499938964844,0.1899584978818893,-2979.9072265625,304.1460876464844,0.8190568685531616,0.2688155770301819,0.1893364936113357,293.1504821777344,297.1499938964844,293.1499938964844,0.4050420820713043,-7347.09130859375,304.1275939941406,0.9990000128746032,0.5514987707138062,0.4674861133098602,293.0595092773437,297.1499938964844,293.1499938964844,0.0030881008133292,-1171.692138671875,295.22857666015625,0.4476180076599121,0.050000000745058,0.235899731516838,291.12127685546875,291.1499938964844,254.93045043945312,254.0868682861328,279.14483642578125,293.2769775390625,291.11962890625,1.0,0.3144855499267578,0.5654314756393433,0.5654314756393433,1.0,1.0,-1.4165289402008057,0.5222563147544861,0.8942726850509644,0.1918548345565796,0.0,0.0,0.746977686882019,72.2701416015625,82.0,-27.219970703125,-17038.095703125,335.6074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,308.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.208984375,18000.0,0.0,0.0,0.3846782445907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494221210479736,0.9494316577911376,-9.522334039502311e-06,0.0,0.0003903995384462,0.0,0.0,113.03841400146484,0.0,0.0,0.0,0.5507849454879761,4.0,0.0,1.0
589740,293.1372985839844,297.1499938964844,293.1499938964844,0.1850636750459671,-3752.4541015625,304.1476745605469,0.8087074756622314,0.2626214921474457,0.2380536645650863,293.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4437872469425201,0.050000000745058,0.0498108752071857,293.1197509765625,297.1499938964844,293.1499938964844,0.190820425748825,-2990.9306640625,304.1459655761719,0.815205991268158,0.2693444788455963,0.1897678524255752,293.1702880859375,297.1499938964844,293.1499938964844,0.4141592681407928,-7480.57373046875,304.1199035644531,0.9990000128746032,0.5474774837493896,0.4755797386169433,293.0604248046875,297.1499938964844,293.1499938964844,0.0031173948664218,-1183.495849609375,295.2447509765625,0.4437872469425201,0.050000000745058,0.2362813353538513,291.1025695800781,291.1499938964844,254.92759704589844,254.08447265625,279.143798828125,293.2752990722656,291.10107421875,1.0,0.3181526958942413,0.5647578239440918,0.5647578239440918,1.0,1.0,-1.4275847673416138,0.5262916684150696,0.901293158531189,0.1937747746706009,0.0,0.0,0.754571259021759,74.5018539428711,70.0,-26.021841049194336,-17148.525390625,346.1997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,308.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17843.224609375,18000.0,0.0,0.0,0.3852741420269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9632133841514589,0.9632230997085572,-9.669172868598253e-06,0.0,0.0003910042869392,0.0,0.0,116.8854522705078,0.0,0.0,0.0,0.5569333434104919,4.0,0.0,1.0
589800,293.1372985839844,297.1499938964844,293.1499938964844,0.1850636750459671,-3752.4541015625,304.1476745605469,0.8087074756622314,0.2626214921474457,0.2380536645650863,293.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4437872469425201,0.050000000745058,0.0498108752071857,293.1197509765625,297.1499938964844,293.1499938964844,0.190820425748825,-2990.9306640625,304.1459655761719,0.815205991268158,0.2693444788455963,0.1897678524255752,293.1702880859375,297.1499938964844,293.1499938964844,0.4141592681407928,-7480.57373046875,304.1199035644531,0.9990000128746032,0.5474774837493896,0.4755797386169433,293.0604248046875,297.1499938964844,293.1499938964844,0.0031173948664218,-1183.495849609375,295.2447509765625,0.4437872469425201,0.050000000745058,0.2362813353538513,291.1025695800781,291.1499938964844,254.92759704589844,254.08447265625,279.143798828125,293.2752990722656,291.10107421875,1.0,0.3181526958942413,0.5647578239440918,0.5647578239440918,1.0,1.0,-1.4275847673416138,0.5262916684150696,0.901293158531189,0.1937747746706009,0.0,0.0,0.754571259021759,74.5018539428711,70.0,-26.021841049194336,-17148.525390625,346.1997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,308.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17843.224609375,18000.0,0.0,0.0,0.3852741420269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9632133841514589,0.9632230997085572,-9.669172868598253e-06,0.0,0.0003910042869392,0.0,0.0,116.8854522705078,0.0,0.0,0.0,0.5569333434104919,4.0,0.0,1.0
589860,293.137939453125,297.1499938964844,293.1499938964844,0.185219720005989,-3754.851318359375,304.1482238769531,0.8107544779777527,0.2628144323825836,0.2381816655397415,293.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.445364236831665,0.050000000745058,0.0497771017253398,293.1207580566406,297.1499938964844,293.1499938964844,0.1913032382726669,-2996.84814453125,304.14654541015625,0.8175382018089294,0.2699044048786163,0.1901237070560455,293.1841125488281,297.1499938964844,293.1499938964844,0.4116128981113434,-7436.658203125,304.1347961425781,0.9990000128746032,0.5441245436668396,0.4722025990486145,293.0615539550781,297.1499938964844,293.1499938964844,0.0031389477662742,-1191.6068115234375,295.27130126953125,0.445364236831665,0.050000000745058,0.2361211478710174,291.100341796875,291.1499938964844,254.9210205078125,254.07882690429688,279.1478271484375,293.2749328613281,291.1019592285156,1.0,0.3162599802017212,0.5647223591804504,0.5647223591804504,1.0,1.0,-1.4238897562026978,0.5246706604957581,0.8992190957069397,0.1931004971265792,0.0,0.0,0.7618007659912109,73.58734893798828,58.0,1.3620213270187378,-17158.435546875,342.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,308.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.443359375,18000.0,0.0,0.0,0.3863512277603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801135659217834,0.9801234602928162,-9.864814273896629e-06,0.0,0.0003920973686035,0.0,0.0,121.84378051757812,0.0,0.0,0.0,0.5644698143005371,4.0,0.0,1.0
589920,293.137939453125,297.1499938964844,293.1499938964844,0.185219720005989,-3754.851318359375,304.1482238769531,0.8107544779777527,0.2628144323825836,0.2381816655397415,293.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.445364236831665,0.050000000745058,0.0497771017253398,293.1207580566406,297.1499938964844,293.1499938964844,0.1913032382726669,-2996.84814453125,304.14654541015625,0.8175382018089294,0.2699044048786163,0.1901237070560455,293.1841125488281,297.1499938964844,293.1499938964844,0.4116128981113434,-7436.658203125,304.1347961425781,0.9990000128746032,0.5441245436668396,0.4722025990486145,293.0615539550781,297.1499938964844,293.1499938964844,0.0031389477662742,-1191.6068115234375,295.27130126953125,0.445364236831665,0.050000000745058,0.2361211478710174,291.100341796875,291.1499938964844,254.9210205078125,254.07882690429688,279.1478271484375,293.2749328613281,291.1019592285156,1.0,0.3162599802017212,0.5647223591804504,0.5647223591804504,1.0,1.0,-1.4238897562026978,0.5246706604957581,0.8992190957069397,0.1931004971265792,0.0,0.0,0.7618007659912109,73.58734893798828,58.0,1.3620213270187378,-17158.435546875,342.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,308.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.443359375,18000.0,0.0,0.0,0.3863512277603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801135659217834,0.9801234602928162,-9.864814273896629e-06,0.0,0.0003920973686035,0.0,0.0,121.84378051757812,0.0,0.0,0.0,0.5644698143005371,4.0,0.0,1.0
589980,293.1382751464844,297.1499938964844,293.1499938964844,0.1847920268774032,-3747.10009765625,304.1495361328125,0.8182607293128967,0.2630499601364136,0.2382603287696838,293.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4518407583236694,0.050000000745058,0.0496472008526325,293.1214599609375,297.1499938964844,293.1499938964844,0.1911793649196624,-2994.628173828125,304.1479187011719,0.8252658843994141,0.2705022692680359,0.1904379874467849,293.1776428222656,297.1499938964844,293.1499938964844,0.397807240486145,-7225.9521484375,304.1630554199219,0.9990000128746032,0.5445312857627869,0.458969235420227,293.0624694824219,297.1499938964844,293.1499938964844,0.0031495688017457,-1194.1375732421875,295.3208923339844,0.4518407583236694,0.050000000745058,0.2355049550533294,291.13189697265625,291.1499938964844,254.91033935546875,254.0695953369141,279.15240478515625,293.2713317871094,291.13555908203125,1.0,0.3103094398975372,0.5651949048042297,0.5651949048042297,1.0,1.0,-1.4075852632522583,0.5182617902755737,0.8893234133720398,0.1900654435157776,0.0,0.0,0.7623592019081116,70.01814270019531,61.0,38.29979705810547,-17053.921875,326.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,308.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.41015625,18000.0,0.0,0.0,0.3873375654220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988320767879486,0.9883307814598083,-9.987559678847902e-06,0.0,0.0003930983948521,0.0,0.0,124.54373168945312,0.0,0.0,0.0,0.5681912899017334,4.0,0.0,1.0
590040,293.1382751464844,297.1499938964844,293.1499938964844,0.1847920268774032,-3747.10009765625,304.1495361328125,0.8182607293128967,0.2630499601364136,0.2382603287696838,293.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4518407583236694,0.050000000745058,0.0496472008526325,293.1214599609375,297.1499938964844,293.1499938964844,0.1911793649196624,-2994.628173828125,304.1479187011719,0.8252658843994141,0.2705022692680359,0.1904379874467849,293.1776428222656,297.1499938964844,293.1499938964844,0.397807240486145,-7225.9521484375,304.1630554199219,0.9990000128746032,0.5445312857627869,0.458969235420227,293.0624694824219,297.1499938964844,293.1499938964844,0.0031495688017457,-1194.1375732421875,295.3208923339844,0.4518407583236694,0.050000000745058,0.2355049550533294,291.13189697265625,291.1499938964844,254.91033935546875,254.0695953369141,279.15240478515625,293.2713317871094,291.13555908203125,1.0,0.3103094398975372,0.5651949048042297,0.5651949048042297,1.0,1.0,-1.4075852632522583,0.5182617902755737,0.8893234133720398,0.1900654435157776,0.0,0.0,0.7623592019081116,70.01814270019531,61.0,38.29979705810547,-17053.921875,326.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,308.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.41015625,18000.0,0.0,0.0,0.3873375654220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988320767879486,0.9883307814598083,-9.987559678847902e-06,0.0,0.0003930983948521,0.0,0.0,124.54373168945312,0.0,0.0,0.0,0.5681912899017334,4.0,0.0,1.0
590100,293.138427734375,297.1499938964844,293.1499938964844,0.1845129579305648,-3742.10693359375,304.1501159667969,0.8211514949798584,0.2631665170192718,0.2383233159780502,293.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4544172585010528,0.050000000745058,0.0495990179479122,293.1217956542969,297.1499938964844,293.1499938964844,0.1910469830036163,-2992.590576171875,304.1485290527344,0.8283191919326782,0.2707985639572143,0.1906123459339141,293.1679992675781,297.1499938964844,293.1499938964844,0.3920326828956604,-7139.57421875,304.17108154296875,0.9990000128746032,0.5460719466209412,0.4539603888988495,293.0627746582031,297.1499938964844,293.1499938964844,0.0031544642988592,-1195.02001953125,295.349853515625,0.4544172585010528,0.050000000745058,0.235276386141777,291.15338134765625,291.1499938964844,254.90335083007807,254.06353759765625,279.1523742675781,293.268310546875,291.1566162109375,1.0,0.308430016040802,0.5653169751167297,0.5653169751167297,1.0,1.0,-1.401518940925598,0.5158726572990417,0.8856463432312012,0.1888368129730224,0.0,0.0,0.7599716186523438,68.69231414794922,61.0,46.26067733764648,-17004.26171875,320.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,308.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.3876387178897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9870684146881104,0.9870784282684326,-9.989977115765214e-06,0.0,0.0003934040141757,0.0,0.0,124.31884002685548,0.0,0.0,0.0,0.5676674842834473,4.0,0.0,1.0
590160,293.1386108398437,297.1499938964844,293.1499938964844,0.1843483000993728,-3739.1494140625,304.150390625,0.8231416940689087,0.2632793486118316,0.2383949607610702,293.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4561910331249237,0.050000000745058,0.0495668686926364,293.12213134765625,297.1499938964844,293.1499938964844,0.1910318285226822,-2992.1650390625,304.1488037109375,0.8304846286773682,0.2710906863212585,0.1907930821180343,293.1580810546875,297.1499938964844,293.1499938964844,0.3880241811275482,-7080.474609375,304.1744689941406,0.9990000128746032,0.5477896928787231,0.4505880773067474,293.0629272460937,297.1499938964844,293.1499938964844,0.0031608555000275,-1196.76611328125,295.3746643066406,0.4561910331249237,0.050000000745058,0.235123872756958,291.1683959960937,291.1499938964844,254.89520263671875,254.05645751953125,279.15167236328125,293.2654113769531,291.1703796386719,1.0,0.3070677518844604,0.5653479695320129,0.5653479695320129,1.0,1.0,-1.3975505828857422,0.5142632722854614,0.883287250995636,0.1880138516426086,0.0,0.0,0.7572040557861328,67.81007385253906,64.0,41.15932846069336,-16962.396484375,316.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,308.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.34765625,18000.0,0.0,0.0,0.3878152072429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829596281051636,0.9829695820808412,-9.954351298802068e-06,0.0,0.0003935831482522,0.0,0.0,123.1948699951172,0.0,0.0,0.0,0.5658958554267883,4.0,0.0,1.0
590220,293.1388854980469,297.1499938964844,293.1499938964844,0.1842825263738632,-3737.8740234375,304.1503601074219,0.8253729343414307,0.2635098993778229,0.2385675907135009,293.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4581084251403808,0.050000000745058,0.0495330020785331,293.1227111816406,297.1499938964844,293.1499938964844,0.1912711262702942,-2994.9794921875,304.1488037109375,0.8330675363540649,0.2716774046421051,0.1911758184432983,293.1409912109375,297.1499938964844,293.1499938964844,0.3835214078426361,-7016.24072265625,304.1736145019531,0.9990000128746032,0.551060140132904,0.4470084309577942,293.0628967285156,297.1499938964844,293.1499938964844,0.0031790055800229,-1202.92724609375,295.4146423339844,0.4581084251403808,0.050000000745058,0.2349632382392883,291.18280029296875,291.1499938964844,254.8751983642578,254.03909301757807,279.1493530273437,293.26043701171875,291.183349609375,1.0,0.3057067394256592,0.5651727914810181,0.5651727914810181,1.0,1.0,-1.393684148788452,0.5125448107719421,0.88113933801651,0.1870454549789428,0.0,0.0,0.7516862750053406,66.88595581054688,67.0,22.088275909423828,-16906.9453125,312.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059814453125,308.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18118.46484375,18000.0,0.0,0.0,0.3878283202648163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9720115065574646,0.9720213413238524,-9.834810043685138e-06,0.0,0.0003935964195989,0.0,0.0,120.01371002197266,0.0,0.0,0.0,0.561043918132782,4.0,0.0,1.0
590280,293.1388854980469,297.1499938964844,293.1499938964844,0.1842825263738632,-3737.8740234375,304.1503601074219,0.8253729343414307,0.2635098993778229,0.2385675907135009,293.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4581084251403808,0.050000000745058,0.0495330020785331,293.1227111816406,297.1499938964844,293.1499938964844,0.1912711262702942,-2994.9794921875,304.1488037109375,0.8330675363540649,0.2716774046421051,0.1911758184432983,293.1409912109375,297.1499938964844,293.1499938964844,0.3835214078426361,-7016.24072265625,304.1736145019531,0.9990000128746032,0.551060140132904,0.4470084309577942,293.0628967285156,297.1499938964844,293.1499938964844,0.0031790055800229,-1202.92724609375,295.4146423339844,0.4581084251403808,0.050000000745058,0.2349632382392883,291.18280029296875,291.1499938964844,254.8751983642578,254.03909301757807,279.1493530273437,293.26043701171875,291.183349609375,1.0,0.3057067394256592,0.5651727914810181,0.5651727914810181,1.0,1.0,-1.393684148788452,0.5125448107719421,0.88113933801651,0.1870454549789428,0.0,0.0,0.7516862750053406,66.88595581054688,67.0,22.088275909423828,-16906.9453125,312.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059814453125,308.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18118.46484375,18000.0,0.0,0.0,0.3878283202648163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9720115065574646,0.9720213413238524,-9.834810043685138e-06,0.0,0.0003935964195989,0.0,0.0,120.01371002197266,0.0,0.0,0.0,0.561043918132782,4.0,0.0,1.0
590340,293.1390991210937,297.1499938964844,293.1499938964844,0.1844830214977264,-3741.23681640625,304.14990234375,0.8256948590278625,0.2637504637241363,0.2387791574001312,293.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4581974446773529,0.050000000745058,0.049531452357769,293.1231994628906,297.1499938964844,293.1499938964844,0.1917839795351028,-3001.468994140625,304.1483459472656,0.8337220549583435,0.2722730934619903,0.1915875971317291,293.13018798828125,297.1499938964844,293.1499938964844,0.3828713893890381,-7010.244140625,304.1667175292969,0.9990000128746032,0.553492546081543,0.4468437433242798,293.06256103515625,297.1499938964844,293.1499938964844,0.0032018469646573,-1211.47607421875,295.44549560546875,0.4581974446773529,0.050000000745058,0.2349558919668197,291.1826477050781,291.1499938964844,254.8500061035156,254.01715087890625,279.1465759277344,293.2561950683594,291.1820983886719,1.0,0.3058153092861175,0.5646922588348389,0.5646922588348389,1.0,1.0,-1.3942221403121948,0.5124097466468811,0.8818124532699585,0.1867674440145492,0.0,0.0,0.7472104430198669,66.8548812866211,70.0,2.781079053878784,-16888.841796875,312.5075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,308.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.580078125,18000.0,0.0,0.0,0.3875074386596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611288905143738,0.9611386060714722,-9.705729098641314e-06,0.0,0.0003932707768399,0.0,0.0,116.81092834472656,0.0,0.0,0.0,0.5561752915382385,4.0,0.0,1.0
590400,293.1390991210937,297.1499938964844,293.1499938964844,0.1844830214977264,-3741.23681640625,304.14990234375,0.8256948590278625,0.2637504637241363,0.2387791574001312,293.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4581974446773529,0.050000000745058,0.049531452357769,293.1231994628906,297.1499938964844,293.1499938964844,0.1917839795351028,-3001.468994140625,304.1483459472656,0.8337220549583435,0.2722730934619903,0.1915875971317291,293.13018798828125,297.1499938964844,293.1499938964844,0.3828713893890381,-7010.244140625,304.1667175292969,0.9990000128746032,0.553492546081543,0.4468437433242798,293.06256103515625,297.1499938964844,293.1499938964844,0.0032018469646573,-1211.47607421875,295.44549560546875,0.4581974446773529,0.050000000745058,0.2349558919668197,291.1826477050781,291.1499938964844,254.8500061035156,254.01715087890625,279.1465759277344,293.2561950683594,291.1820983886719,1.0,0.3058153092861175,0.5646922588348389,0.5646922588348389,1.0,1.0,-1.3942221403121948,0.5124097466468811,0.8818124532699585,0.1867674440145492,0.0,0.0,0.7472104430198669,66.8548812866211,70.0,2.781079053878784,-16888.841796875,312.5075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,308.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.580078125,18000.0,0.0,0.0,0.3875074386596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611288905143738,0.9611386060714722,-9.705729098641314e-06,0.0,0.0003932707768399,0.0,0.0,116.81092834472656,0.0,0.0,0.0,0.5561752915382385,4.0,0.0,1.0
590460,293.13922119140625,297.1499938964844,293.1499938964844,0.1848787367343902,-3747.95556640625,304.1492614746094,0.8245412111282349,0.2640003561973572,0.2390229552984237,293.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.4568681418895721,0.050000000745058,0.0495548024773597,293.12353515625,297.1499938964844,293.1499938964844,0.1925000995397567,-3010.647705078125,304.147705078125,0.8328814506530762,0.2728795111179352,0.1920250356197357,293.1266784667969,297.1499938964844,293.1499938964844,0.3852790296077728,-7049.59228515625,304.1571044921875,0.9990000128746032,0.5547209978103638,0.4493162035942077,293.06219482421875,297.1499938964844,293.1499938964844,0.0032281097956001,-1221.7510986328125,295.46978759765625,0.4568681418895721,0.050000000745058,0.2350666522979736,291.1722412109375,291.1499938964844,254.8212280273437,253.9920349121093,279.1439514160156,293.2521667480469,291.1710510253906,1.0,0.3070587813854217,0.5639514327049255,0.5639514327049255,1.0,1.0,-1.3981674909591677,0.5134752988815308,0.8846921920776367,0.1870009452104568,0.0,0.0,0.7448620200157166,67.51237487792969,73.0,-11.776315689086914,-16906.4296875,315.8324584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,308.9294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.572265625,18000.0,0.0,0.0,0.3870373368263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535642862319946,0.9535738825798036,-9.608953405404463e-06,0.0,0.000392793706851,0.0,0.0,114.55333709716795,0.0,0.0,0.0,0.5527688264846802,4.0,0.0,1.0
590520,293.13922119140625,297.1499938964844,293.1499938964844,0.1848787367343902,-3747.95556640625,304.1492614746094,0.8245412111282349,0.2640003561973572,0.2390229552984237,293.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.4568681418895721,0.050000000745058,0.0495548024773597,293.12353515625,297.1499938964844,293.1499938964844,0.1925000995397567,-3010.647705078125,304.147705078125,0.8328814506530762,0.2728795111179352,0.1920250356197357,293.1266784667969,297.1499938964844,293.1499938964844,0.3852790296077728,-7049.59228515625,304.1571044921875,0.9990000128746032,0.5547209978103638,0.4493162035942077,293.06219482421875,297.1499938964844,293.1499938964844,0.0032281097956001,-1221.7510986328125,295.46978759765625,0.4568681418895721,0.050000000745058,0.2350666522979736,291.1722412109375,291.1499938964844,254.8212280273437,253.9920349121093,279.1439514160156,293.2521667480469,291.1710510253906,1.0,0.3070587813854217,0.5639514327049255,0.5639514327049255,1.0,1.0,-1.3981674909591677,0.5134752988815308,0.8846921920776367,0.1870009452104568,0.0,0.0,0.7448620200157166,67.51237487792969,73.0,-11.776315689086914,-16906.4296875,315.8324584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,308.9294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.572265625,18000.0,0.0,0.0,0.3870373368263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535642862319946,0.9535738825798036,-9.608953405404463e-06,0.0,0.000392793706851,0.0,0.0,114.55333709716795,0.0,0.0,0.0,0.5527688264846802,4.0,0.0,1.0
590580,293.1393127441406,297.1499938964844,293.1499938964844,0.1853916347026825,-3756.64990234375,304.1486511230469,0.8222770094871521,0.2642556726932525,0.2392910420894622,293.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4544961154460907,0.050000000745058,0.0495975688099861,293.1238098144531,297.1499938964844,293.1499938964844,0.1933407485485077,-3021.437255859375,304.1470642089844,0.8309226632118225,0.2734942138195038,0.1924831420183181,293.1302185058594,297.1499938964844,293.1499938964844,0.3900530934333801,-7123.2744140625,304.14678955078125,0.9990000128746032,0.554609477519989,0.45380899310112,293.0619506835937,297.1499938964844,293.1499938964844,0.0032564906869083,-1233.0673828125,295.4902038574219,0.4544961154460907,0.050000000745058,0.2352695018053054,291.1562194824219,291.1499938964844,254.79087829589844,253.9654235839844,279.14178466796875,293.24822998046875,291.1546936035156,1.0,0.3091735541820526,0.5630179047584534,0.5630179047584534,1.0,1.0,-1.4047263860702517,0.5154626369476318,0.8892636895179749,0.1876302063465118,0.0,0.0,0.7450688481330872,68.70641326904297,76.0,-20.555030822753903,-16955.654296875,321.6366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,308.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.931640625,18000.0,0.0,0.0,0.3866246044635772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951061189174652,0.9510707259178162,-9.5674204203533e-06,0.0,0.0003923748445231,0.0,0.0,113.72986602783205,0.0,0.0,0.0,0.5516106486320496,4.0,0.0,1.0
590640,293.1393127441406,297.1499938964844,293.1499938964844,0.1853916347026825,-3756.64990234375,304.1486511230469,0.8222770094871521,0.2642556726932525,0.2392910420894622,293.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4544961154460907,0.050000000745058,0.0495975688099861,293.1238098144531,297.1499938964844,293.1499938964844,0.1933407485485077,-3021.437255859375,304.1470642089844,0.8309226632118225,0.2734942138195038,0.1924831420183181,293.1302185058594,297.1499938964844,293.1499938964844,0.3900530934333801,-7123.2744140625,304.14678955078125,0.9990000128746032,0.554609477519989,0.45380899310112,293.0619506835937,297.1499938964844,293.1499938964844,0.0032564906869083,-1233.0673828125,295.4902038574219,0.4544961154460907,0.050000000745058,0.2352695018053054,291.1562194824219,291.1499938964844,254.79087829589844,253.9654235839844,279.14178466796875,293.24822998046875,291.1546936035156,1.0,0.3091735541820526,0.5630179047584534,0.5630179047584534,1.0,1.0,-1.4047263860702517,0.5154626369476318,0.8892636895179749,0.1876302063465118,0.0,0.0,0.7450688481330872,68.70641326904297,76.0,-20.555030822753903,-16955.654296875,321.6366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,308.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.931640625,18000.0,0.0,0.0,0.3866246044635772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951061189174652,0.9510707259178162,-9.5674204203533e-06,0.0,0.0003923748445231,0.0,0.0,113.72986602783205,0.0,0.0,0.0,0.5516106486320496,4.0,0.0,1.0
590700,293.13934326171875,297.1499938964844,293.1499938964844,0.1856728345155716,-3761.402587890625,304.1484069824219,0.8208199739456177,0.2643837332725525,0.2394315600395202,293.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4530195891857147,0.050000000745058,0.0496249310672283,293.1239318847656,297.1499938964844,293.1499938964844,0.1937882006168365,-3027.171875,304.14678955078125,0.8296210765838623,0.2738031446933746,0.1927180588245391,293.1343688964844,297.1499938964844,293.1499938964844,0.3931540250778198,-7170.25439453125,304.1417541503906,0.9990000128746032,0.5540452599525452,0.456660509109497,293.0618896484375,297.1499938964844,293.1499938964844,0.0032711920794099,-1238.9637451171875,295.49957275390625,0.4530195891857147,0.050000000745058,0.2353993058204651,291.14715576171875,291.1499938964844,254.775146484375,253.9515838623047,279.1408996582031,293.2464599609375,291.14556884765625,1.0,0.310492604970932,0.5624950528144836,0.5624950528144836,1.0,1.0,-1.4087883234024048,0.5167322158813477,0.8920561075210571,0.1880621910095214,0.0,0.0,0.7461636066436768,69.46853637695312,76.0,-23.09518241882324,-16990.462890625,325.30914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,308.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.52734375,18000.0,0.0,0.0,0.386502057313919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9519286155700684,0.9519381523132324,-9.570568181516135e-06,0.0,0.0003922504547517,0.0,0.0,113.91783905029295,0.0,0.0,0.0,0.5519767999649048,4.0,0.0,1.0
590760,293.1393737792969,297.1499938964844,293.1499938964844,0.1859627813100814,-3766.291259765625,304.1481628417969,0.8191852569580078,0.264511227607727,0.2395750880241394,293.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4513953328132629,0.050000000745058,0.0496557243168354,293.1240539550781,297.1499938964844,293.1499938964844,0.1942457258701324,-3033.02587890625,304.14654541015625,0.8281473517417908,0.274112343788147,0.1929558664560318,293.13995361328125,297.1499938964844,293.1499938964844,0.3966551125049591,-7222.80615234375,304.13690185546875,0.9990000128746032,0.5531489253044128,0.4598487615585327,293.0619201660156,297.1499938964844,293.1499938964844,0.0032860599458217,-1244.935791015625,295.50860595703125,0.4513953328132629,0.050000000745058,0.2355453819036483,291.1378173828125,291.1499938964844,254.75906372070312,253.9374084472656,279.14013671875,293.24493408203125,291.13623046875,1.0,0.3119577169418335,0.5619437098503113,0.5619437098503113,1.0,1.0,-1.413285255432129,0.5181564688682556,0.8951288461685181,0.1885602325201034,0.0,0.0,0.7479137182235718,70.3253402709961,79.0,-24.65585327148437,-17031.15234375,329.4278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,308.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.71875,18000.0,0.0,0.0,0.3864664137363434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9542415738105774,0.9542511701583862,-9.590374247636646e-06,0.0,0.0003922142786905,0.0,0.0,114.51879119873048,0.0,0.0,0.0,0.5529904961585999,4.0,0.0,1.0
590820,293.13946533203125,297.1499938964844,293.1499938964844,0.1865519136190414,-3776.18798828125,304.1477966308594,0.8154829740524292,0.2647623717784881,0.2398677170276641,293.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.4478281438350677,0.050000000745058,0.0497260950505733,293.1242370605469,297.1499938964844,293.1499938964844,0.195173293352127,-3044.860595703125,304.1461486816406,0.8247963190078735,0.2747290134429931,0.193437397480011,293.1546936035156,297.1499938964844,293.1499938964844,0.404650866985321,-7341.4443359375,304.1279602050781,0.9990000128746032,0.550421416759491,0.4670521020889282,293.06219482421875,297.1499938964844,293.1499938964844,0.0033159635495394,-1256.9459228515625,295.5260009765625,0.4478281438350677,0.050000000745058,0.2358791828155517,291.119140625,291.1499938964844,254.7258758544922,253.9081115722656,279.1390075683594,293.24298095703125,291.1175842285156,1.0,0.3152478039264679,0.5607823729515076,0.5607823729515076,1.0,1.0,-1.4233464002609253,0.5213915109634399,0.9019548892974854,0.1897235214710235,0.0,0.0,0.7532885074615479,72.2805404663086,82.0,-25.63923454284668,-17127.294921875,338.8182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1550598144531,308.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.375,18000.0,0.0,0.0,0.3867323100566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630593657493592,0.9630690813064576,-9.679391041572671e-06,0.0,0.0003924841294065,0.0,0.0,116.94558715820312,0.0,0.0,0.0,0.5569061636924744,4.0,0.0,1.0
590880,293.13946533203125,297.1499938964844,293.1499938964844,0.1865519136190414,-3776.18798828125,304.1477966308594,0.8154829740524292,0.2647623717784881,0.2398677170276641,293.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.4478281438350677,0.050000000745058,0.0497260950505733,293.1242370605469,297.1499938964844,293.1499938964844,0.195173293352127,-3044.860595703125,304.1461486816406,0.8247963190078735,0.2747290134429931,0.193437397480011,293.1546936035156,297.1499938964844,293.1499938964844,0.404650866985321,-7341.4443359375,304.1279602050781,0.9990000128746032,0.550421416759491,0.4670521020889282,293.06219482421875,297.1499938964844,293.1499938964844,0.0033159635495394,-1256.9459228515625,295.5260009765625,0.4478281438350677,0.050000000745058,0.2358791828155517,291.119140625,291.1499938964844,254.7258758544922,253.9081115722656,279.1390075683594,293.24298095703125,291.1175842285156,1.0,0.3152478039264679,0.5607823729515076,0.5607823729515076,1.0,1.0,-1.4233464002609253,0.5213915109634399,0.9019548892974854,0.1897235214710235,0.0,0.0,0.7532885074615479,72.2805404663086,82.0,-25.63923454284668,-17127.294921875,338.8182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1550598144531,308.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.375,18000.0,0.0,0.0,0.3867323100566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630593657493592,0.9630690813064576,-9.679391041572671e-06,0.0,0.0003924841294065,0.0,0.0,116.94558715820312,0.0,0.0,0.0,0.5569061636924744,4.0,0.0,1.0
590940,293.1395874023437,297.1499938964844,293.1499938964844,0.1871344894170761,-3785.927001953125,304.1475524902344,0.8113195300102234,0.2650054097175598,0.2401630729436874,293.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4440014064311981,0.050000000745058,0.0498061776161193,293.1244506835937,297.1499938964844,293.1499938964844,0.1960977166891098,-3056.60693359375,304.1459045410156,0.8210477828979492,0.2753401696681976,0.1939228773117065,293.1731872558594,297.1499938964844,293.1499938964844,0.4137012064456939,-7474.00048828125,304.1202697753906,0.9990000128746032,0.5465579032897949,0.4751166701316833,293.0628662109375,297.1499938964844,293.1499938964844,0.0033456445671617,-1268.838134765625,295.5428466796875,0.4440014064311981,0.050000000745058,0.2362590581178665,291.10125732421875,291.1499938964844,254.69143676757807,253.87762451171875,279.1383361816406,293.2431030273437,291.099853515625,1.0,0.3189148306846618,0.5595794916152954,0.5595794916152954,1.0,1.0,-1.4345165491104126,0.5250409245491028,0.9094756841659546,0.1910707503557205,0.0,0.0,0.7609961032867432,74.50243377685547,70.0,-24.79594612121582,-17239.193359375,349.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848388671875,308.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17840.220703125,18000.0,0.0,0.0,0.3875465393066406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771032929420472,0.9771131277084352,-9.832151590671856e-06,0.0,0.0003933104744646,0.0,0.0,120.97113037109376,0.0,0.0,0.0,0.563197672367096,4.0,0.0,1.0
591000,293.1395874023437,297.1499938964844,293.1499938964844,0.1871344894170761,-3785.927001953125,304.1475524902344,0.8113195300102234,0.2650054097175598,0.2401630729436874,293.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4440014064311981,0.050000000745058,0.0498061776161193,293.1244506835937,297.1499938964844,293.1499938964844,0.1960977166891098,-3056.60693359375,304.1459045410156,0.8210477828979492,0.2753401696681976,0.1939228773117065,293.1731872558594,297.1499938964844,293.1499938964844,0.4137012064456939,-7474.00048828125,304.1202697753906,0.9990000128746032,0.5465579032897949,0.4751166701316833,293.0628662109375,297.1499938964844,293.1499938964844,0.0033456445671617,-1268.838134765625,295.5428466796875,0.4440014064311981,0.050000000745058,0.2362590581178665,291.10125732421875,291.1499938964844,254.69143676757807,253.87762451171875,279.1383361816406,293.2431030273437,291.099853515625,1.0,0.3189148306846618,0.5595794916152954,0.5595794916152954,1.0,1.0,-1.4345165491104126,0.5250409245491028,0.9094756841659546,0.1910707503557205,0.0,0.0,0.7609961032867432,74.50243377685547,70.0,-24.79594612121582,-17239.193359375,349.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848388671875,308.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17840.220703125,18000.0,0.0,0.0,0.3875465393066406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771032929420472,0.9771131277084352,-9.832151590671856e-06,0.0,0.0003933104744646,0.0,0.0,120.97113037109376,0.0,0.0,0.0,0.563197672367096,4.0,0.0,1.0
591060,293.13946533203125,297.1499938964844,293.1499938964844,0.1873584687709808,-3789.418212890625,304.1480407714844,0.8134497404098511,0.2652928829193115,0.2403732687234878,293.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.4456015825271606,0.050000000745058,0.0497720390558242,293.1244201660156,297.1499938964844,293.1499938964844,0.1966507881879806,-3063.364990234375,304.1463928222656,0.8234543204307556,0.2759947776794433,0.1943423897027969,293.1857604980469,297.1499938964844,293.1499938964844,0.4110844433307647,-7429.07861328125,304.1351623535156,0.9990000128746032,0.543386697769165,0.4716992974281311,293.0636901855469,297.1499938964844,293.1499938964844,0.0033669350668787,-1276.761474609375,295.56982421875,0.4456015825271606,0.050000000745058,0.2360971271991729,291.0997009277344,291.1499938964844,254.65586853027344,253.84605407714844,279.1426086425781,293.2435302734375,291.1013488769531,1.0,0.3170258998870849,0.5590370893478394,0.5590370893478394,1.0,1.0,-1.4309457540512085,0.5230904221534729,0.9078553915023804,0.1898968666791916,0.0,0.0,0.7682696580886841,73.57720184326172,58.0,2.25813627243042,-17250.591796875,345.5477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023803710937,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.583984375,18000.0,0.0,0.0,0.3888024687767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994054913520813,0.9940649271011353,-1.0031750207417645e-05,0.0,0.0003945850767195,0.0,0.0,126.0749969482422,0.0,0.0,0.0,0.5707888007164001,4.0,0.0,1.0
591120,293.13946533203125,297.1499938964844,293.1499938964844,0.1873584687709808,-3789.418212890625,304.1480407714844,0.8134497404098511,0.2652928829193115,0.2403732687234878,293.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.4456015825271606,0.050000000745058,0.0497720390558242,293.1244201660156,297.1499938964844,293.1499938964844,0.1966507881879806,-3063.364990234375,304.1463928222656,0.8234543204307556,0.2759947776794433,0.1943423897027969,293.1857604980469,297.1499938964844,293.1499938964844,0.4110844433307647,-7429.07861328125,304.1351623535156,0.9990000128746032,0.543386697769165,0.4716992974281311,293.0636901855469,297.1499938964844,293.1499938964844,0.0033669350668787,-1276.761474609375,295.56982421875,0.4456015825271606,0.050000000745058,0.2360971271991729,291.0997009277344,291.1499938964844,254.65586853027344,253.84605407714844,279.1426086425781,293.2435302734375,291.1013488769531,1.0,0.3170258998870849,0.5590370893478394,0.5590370893478394,1.0,1.0,-1.4309457540512085,0.5230904221534729,0.9078553915023804,0.1898968666791916,0.0,0.0,0.7682696580886841,73.57720184326172,58.0,2.25813627243042,-17250.591796875,345.5477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023803710937,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.583984375,18000.0,0.0,0.0,0.3888024687767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994054913520813,0.9940649271011353,-1.0031750207417645e-05,0.0,0.0003945850767195,0.0,0.0,126.0749969482422,0.0,0.0,0.0,0.5707888007164001,4.0,0.0,1.0
591180,293.1391296386719,297.1499938964844,293.1499938964844,0.1869990229606628,-3782.7822265625,304.1492919921875,0.8210183382034302,0.2656296491622925,0.2405409514904022,293.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4521184861660003,0.050000000745058,0.0496418550610542,293.1241455078125,297.1499938964844,293.1499938964844,0.1965892612934112,-3061.922119140625,304.147705078125,0.8313035368919373,0.2766951620578766,0.1947265714406967,293.1781005859375,297.1499938964844,293.1499938964844,0.3972081243991852,-7217.3193359375,304.1634216308594,0.9990000128746032,0.543989896774292,0.4584222137928009,293.0643005371094,297.1499938964844,293.1499938964844,0.0033768580760806,-1278.8621826171875,295.6192932128906,0.4521184861660003,0.050000000745058,0.2354795932769775,291.1318664550781,291.1499938964844,254.6192779541016,253.81349182128903,279.1473693847656,293.2391967773437,291.1356201171875,1.0,0.3110850751399994,0.5590163469314575,0.5590163469314575,1.0,1.0,-1.4147775173187256,0.5164082050323486,0.8983693718910217,0.1864317208528518,0.0,0.0,0.7687920331954956,69.99876403808594,61.0,39.26524353027344,-17148.96484375,329.32830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,308.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.359375,18000.0,0.0,0.0,0.3899272978305816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002266764640808,1.00227689743042,-1.0156124517379794e-05,0.0,0.0003957266453653,0.0,0.0,128.8433380126953,0.0,0.0,0.0,0.5745211839675903,4.0,0.0,1.0
591240,293.1391296386719,297.1499938964844,293.1499938964844,0.1869990229606628,-3782.7822265625,304.1492919921875,0.8210183382034302,0.2656296491622925,0.2405409514904022,293.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4521184861660003,0.050000000745058,0.0496418550610542,293.1241455078125,297.1499938964844,293.1499938964844,0.1965892612934112,-3061.922119140625,304.147705078125,0.8313035368919373,0.2766951620578766,0.1947265714406967,293.1781005859375,297.1499938964844,293.1499938964844,0.3972081243991852,-7217.3193359375,304.1634216308594,0.9990000128746032,0.543989896774292,0.4584222137928009,293.0643005371094,297.1499938964844,293.1499938964844,0.0033768580760806,-1278.8621826171875,295.6192932128906,0.4521184861660003,0.050000000745058,0.2354795932769775,291.1318664550781,291.1499938964844,254.6192779541016,253.81349182128903,279.1473693847656,293.2391967773437,291.1356201171875,1.0,0.3110850751399994,0.5590163469314575,0.5590163469314575,1.0,1.0,-1.4147775173187256,0.5164082050323486,0.8983693718910217,0.1864317208528518,0.0,0.0,0.7687920331954956,69.99876403808594,61.0,39.26524353027344,-17148.96484375,329.32830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,308.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.359375,18000.0,0.0,0.0,0.3899272978305816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002266764640808,1.00227689743042,-1.0156124517379794e-05,0.0,0.0003957266453653,0.0,0.0,128.8433380126953,0.0,0.0,0.0,0.5745211839675903,4.0,0.0,1.0
591300,293.13897705078125,297.1499938964844,293.1499938964844,0.1867520213127136,-3778.31201171875,304.1498718261719,0.8239638805389404,0.2657982409000397,0.2406500577926635,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.454712450504303,0.050000000745058,0.049593549221754,293.1240539550781,297.1499938964844,293.1499938964844,0.196484699845314,-3060.233642578125,304.1483154296875,0.8344452381134033,0.2770445346832275,0.194937378168106,293.1679077148437,297.1499938964844,293.1499938964844,0.3913969993591308,-7130.39013671875,304.17144775390625,0.9990000128746032,0.5456337928771973,0.4533944427967071,293.064453125,297.1499938964844,293.1499938964844,0.0033814189955592,-1279.513916015625,295.648193359375,0.454712450504303,0.050000000745058,0.2352504432201385,291.1538391113281,291.1499938964844,254.60061645507807,253.796875,279.1474914550781,293.2354431152344,291.1571655273437,1.0,0.3092117607593536,0.5589042901992798,0.5589042901992798,1.0,1.0,-1.4087867736816406,0.5138887763023376,0.8948980569839478,0.1849987357854843,0.0,0.0,0.7663273215293884,68.66921997070312,61.0,47.439483642578125,-17101.248046875,323.3939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,308.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.447265625,18000.0,0.0,0.0,0.3902849853038788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0009785890579224,1.0009887218475342,-1.0158114491787272e-05,0.0,0.0003960896574426,0.0,0.0,128.60195922851562,0.0,0.0,0.0,0.573975682258606,4.0,0.0,1.0
591360,293.1388244628906,297.1499938964844,293.1499938964844,0.1866198629140854,-3775.87841796875,304.150146484375,0.8260118961334229,0.265963464975357,0.2407684028148651,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4564979076385498,0.050000000745058,0.0495613254606723,293.1239624023437,297.1499938964844,293.1499938964844,0.1964998394250869,-3060.17919921875,304.1485900878906,0.8366938829421997,0.2773904502391815,0.1951552629470825,293.157470703125,297.1499938964844,293.1499938964844,0.3873556554317474,-7070.79833984375,304.1748352050781,0.9990000128746032,0.5474583506584167,0.4500100910663605,293.064453125,297.1499938964844,293.1499938964844,0.0033876388333737,-1281.1041259765625,295.67315673828125,0.4564979076385498,0.050000000745058,0.235097587108612,291.1694030761719,291.1499938964844,254.58175659179688,253.78005981445312,279.14697265625,293.2317810058594,291.1714782714844,1.0,0.3078581392765045,0.5587167739868164,0.5587167739868164,1.0,1.0,-1.404904007911682,0.5121578574180603,0.8927461504936218,0.1839831471443176,0.0,0.0,0.7634337544441223,67.78499603271484,64.0,42.57903289794922,-17061.333984375,319.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756164550781,308.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.7578125,18000.0,0.0,0.0,0.3905103504657745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967609643936156,0.9967710375785828,-1.0120814295078162e-05,0.0,0.0003963183553423,0.0,0.0,127.41797637939452,0.0,0.0,0.0,0.5721450448036194,4.0,0.0,1.0
591420,293.1385803222656,297.1499938964844,293.1499938964844,0.1866209208965301,-3775.66943359375,304.15008544921875,0.8283627033233643,0.266297698020935,0.2410341203212738,293.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.4584357142448425,0.050000000745058,0.0495272502303123,293.123779296875,297.1499938964844,293.1499938964844,0.1968065947294235,-3063.802734375,304.1485290527344,0.8394264578819275,0.2780845463275909,0.1956127136945724,293.13934326171875,297.1499938964844,293.1499938964844,0.382782518863678,-7005.5146484375,304.1739501953125,0.9990000128746032,0.5509544610977173,0.4464033842086792,293.0641174316406,297.1499938964844,293.1499938964844,0.0034056757576763,-1287.0679931640625,295.7137756347656,0.4584357142448425,0.050000000745058,0.2349359542131424,291.1849975585937,291.1499938964844,254.5434417724609,253.745849609375,279.1452941894531,293.2255554199219,291.1856384277344,1.0,0.3065118491649627,0.5581650733947754,0.5581650733947754,1.0,1.0,-1.401205062866211,0.5102232694625854,0.8909817934036255,0.182671770453453,0.0,0.0,0.7575408220291138,66.85594940185547,67.0,23.61587715148925,-17008.587890625,315.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267944335937,308.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.154296875,18000.0,0.0,0.0,0.3906007409095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985295832157135,0.9853058457374572,-9.99421718006488e-06,0.0,0.0003964100906159,0.0,0.0,124.00831604003906,0.0,0.0,0.0,0.567042350769043,4.0,0.0,1.0
