time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591480,293.1385803222656,297.1499938964844,293.1499938964844,0.1866209208965301,-3775.66943359375,304.15008544921875,0.8283627033233643,0.266297698020935,0.2410341203212738,293.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.4584357142448425,0.050000000745058,0.0495272502303123,293.123779296875,297.1499938964844,293.1499938964844,0.1968065947294235,-3063.802734375,304.1485290527344,0.8394264578819275,0.2780845463275909,0.1956127136945724,293.13934326171875,297.1499938964844,293.1499938964844,0.382782518863678,-7005.5146484375,304.1739501953125,0.9990000128746032,0.5509544610977173,0.4464033842086792,293.0641174316406,297.1499938964844,293.1499938964844,0.0034056757576763,-1287.0679931640625,295.7137756347656,0.4584357142448425,0.050000000745058,0.2349359542131424,291.1849975585937,291.1499938964844,254.5434417724609,253.745849609375,279.1452941894531,293.2255554199219,291.1856384277344,1.0,0.3065118491649627,0.5581650733947754,0.5581650733947754,1.0,1.0,-1.401205062866211,0.5102232694625854,0.8909817934036255,0.182671770453453,0.0,0.0,0.7575408220291138,66.85594940185547,67.0,23.61587715148925,-17008.587890625,315.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267944335937,308.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.154296875,18000.0,0.0,0.0,0.3906007409095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985295832157135,0.9853058457374572,-9.99421718006488e-06,0.0,0.0003964100906159,0.0,0.0,124.00831604003906,0.0,0.0,0.0,0.567042350769043,4.0,0.0,1.0
591540,293.1383361816406,297.1499938964844,293.1499938964844,0.1868943274021148,-3780.19189453125,304.14959716796875,0.8287894129753113,0.2666367590427398,0.2413351535797119,293.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4585349857807159,0.050000000745058,0.0495255254209041,293.1236267089844,297.1499938964844,293.1499938964844,0.1973980963230133,-3071.225341796875,304.14801025390625,0.8401886820793152,0.2787828147411346,0.1960968673229217,293.1275634765625,297.1499938964844,293.1499938964844,0.3820816576480865,-6998.78466796875,304.16705322265625,0.9990000128746032,0.5536283254623413,0.4462203681468963,293.0635681152344,297.1499938964844,293.1499938964844,0.0034287327434867,-1295.590576171875,295.7453918457031,0.4585349857807159,0.050000000745058,0.2349277734756469,291.1856689453125,291.1499938964844,254.50442504882807,253.7109832763672,279.14337158203125,293.2206726074219,291.1851501464844,1.0,0.3066365420818329,0.5574042201042175,0.5574042201042175,1.0,1.0,-1.401914119720459,0.5099241733551025,0.8919899463653564,0.1821226179599762,0.0,0.0,0.7526037096977234,66.82190704345703,70.0,3.927997350692749,-16991.75,315.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,308.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.326171875,18000.0,0.0,0.0,0.3903270661830902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735764265060424,0.9735862612724304,-9.854172276391182e-06,0.0,0.0003961323527619,0.0,0.0,120.48548889160156,0.0,0.0,0.0,0.5617826581001282,4.0,0.0,1.0
591600,293.1383361816406,297.1499938964844,293.1499938964844,0.1868943274021148,-3780.19189453125,304.14959716796875,0.8287894129753113,0.2666367590427398,0.2413351535797119,293.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4585349857807159,0.050000000745058,0.0495255254209041,293.1236267089844,297.1499938964844,293.1499938964844,0.1973980963230133,-3071.225341796875,304.14801025390625,0.8401886820793152,0.2787828147411346,0.1960968673229217,293.1275634765625,297.1499938964844,293.1499938964844,0.3820816576480865,-6998.78466796875,304.16705322265625,0.9990000128746032,0.5536283254623413,0.4462203681468963,293.0635681152344,297.1499938964844,293.1499938964844,0.0034287327434867,-1295.590576171875,295.7453918457031,0.4585349857807159,0.050000000745058,0.2349277734756469,291.1856689453125,291.1499938964844,254.50442504882807,253.7109832763672,279.14337158203125,293.2206726074219,291.1851501464844,1.0,0.3066365420818329,0.5574042201042175,0.5574042201042175,1.0,1.0,-1.401914119720459,0.5099241733551025,0.8919899463653564,0.1821226179599762,0.0,0.0,0.7526037096977234,66.82190704345703,70.0,3.927997350692749,-16991.75,315.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,308.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.326171875,18000.0,0.0,0.0,0.3903270661830902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735764265060424,0.9735862612724304,-9.854172276391182e-06,0.0,0.0003961323527619,0.0,0.0,120.48548889160156,0.0,0.0,0.0,0.5617826581001282,4.0,0.0,1.0
591660,293.1381225585937,297.1499938964844,293.1499938964844,0.1873665601015091,-3788.12646484375,304.14892578125,0.8277237415313721,0.2669762969017029,0.2416612207889557,293.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.4572091698646545,0.050000000745058,0.0495487079024314,293.1234741210937,297.1499938964844,293.1499938964844,0.1981995552778244,-3081.408935546875,304.1473388671875,0.8394145369529724,0.2794820666313171,0.1966006904840469,293.1231384277344,297.1499938964844,293.1499938964844,0.3844555020332336,-7037.6806640625,304.1573791503906,0.9990000128746032,0.5551106333732605,0.4486782848834991,293.0630187988281,297.1499938964844,293.1499938964844,0.0034554814919829,-1305.9814453125,295.7703552246094,0.4572091698646545,0.050000000745058,0.2350377440452575,291.1756286621094,291.1499938964844,254.4648284912109,253.6755523681641,279.1415405273437,293.216552734375,291.1744079589844,1.0,0.3078944683074951,0.556465208530426,0.556465208530426,1.0,1.0,-1.4060193300247192,0.5108652710914612,0.8951539993286133,0.1821417957544326,0.0,0.0,0.7497721910476685,67.47692108154297,73.0,-11.25831699371338,-17009.548828125,319.2878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477966308594,308.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.65625,18000.0,0.0,0.0,0.3898730278015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9649950861930848,0.9650048017501832,-9.744633644004352e-06,0.0,0.0003956715518143,0.0,0.0,117.88216400146484,0.0,0.0,0.0,0.557911217212677,4.0,0.0,1.0
591720,293.1381225585937,297.1499938964844,293.1499938964844,0.1873665601015091,-3788.12646484375,304.14892578125,0.8277237415313721,0.2669762969017029,0.2416612207889557,293.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.4572091698646545,0.050000000745058,0.0495487079024314,293.1234741210937,297.1499938964844,293.1499938964844,0.1981995552778244,-3081.408935546875,304.1473388671875,0.8394145369529724,0.2794820666313171,0.1966006904840469,293.1231384277344,297.1499938964844,293.1499938964844,0.3844555020332336,-7037.6806640625,304.1573791503906,0.9990000128746032,0.5551106333732605,0.4486782848834991,293.0630187988281,297.1499938964844,293.1499938964844,0.0034554814919829,-1305.9814453125,295.7703552246094,0.4572091698646545,0.050000000745058,0.2350377440452575,291.1756286621094,291.1499938964844,254.4648284912109,253.6755523681641,279.1415405273437,293.216552734375,291.1744079589844,1.0,0.3078944683074951,0.556465208530426,0.556465208530426,1.0,1.0,-1.4060193300247192,0.5108652710914612,0.8951539993286133,0.1821417957544326,0.0,0.0,0.7497721910476685,67.47692108154297,73.0,-11.25831699371338,-17009.548828125,319.2878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477966308594,308.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.65625,18000.0,0.0,0.0,0.3898730278015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9649950861930848,0.9650048017501832,-9.744633644004352e-06,0.0,0.0003956715518143,0.0,0.0,117.88216400146484,0.0,0.0,0.0,0.557911217212677,4.0,0.0,1.0
591780,293.137939453125,297.1499938964844,293.1499938964844,0.187957689166069,-3798.063232421875,304.1483154296875,0.8255283236503601,0.2673115134239197,0.242002934217453,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4548293650150299,0.050000000745058,0.0495914071798324,293.12335205078125,297.1499938964844,293.1499938964844,0.199128195643425,-3093.228515625,304.1466979980469,0.8374819159507751,0.2801779806613922,0.197117269039154,293.1258850097656,297.1499938964844,293.1499938964844,0.3892256915569305,-7111.373046875,304.14697265625,0.9990000128746032,0.5552483201026917,0.4531707465648651,293.06256103515625,297.1499938964844,293.1499938964844,0.0034846435301005,-1317.55517578125,295.7912902832031,0.4548293650150299,0.050000000745058,0.2352402806282043,291.1594543457031,291.1499938964844,254.4247589111328,253.6396484375,279.1399841308594,293.2131042480469,291.1579284667969,1.0,0.3100262284278869,0.5553842186927795,0.5553842186927795,1.0,1.0,-1.4127358198165894,0.5127503275871277,0.8999854922294617,0.1825886070728302,0.0,0.0,0.749553382396698,68.6716079711914,76.0,-20.63840103149414,-17058.6953125,325.2062072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832580566406,308.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.546875,18000.0,0.0,0.0,0.3894472420215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961491882801056,0.9615015983581544,-9.690962542663328e-06,0.0,0.0003952394472435,0.0,0.0,116.75072479248048,0.0,0.0,0.0,0.5563026666641235,4.0,0.0,1.0
591840,293.137939453125,297.1499938964844,293.1499938964844,0.187957689166069,-3798.063232421875,304.1483154296875,0.8255283236503601,0.2673115134239197,0.242002934217453,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4548293650150299,0.050000000745058,0.0495914071798324,293.12335205078125,297.1499938964844,293.1499938964844,0.199128195643425,-3093.228515625,304.1466979980469,0.8374819159507751,0.2801779806613922,0.197117269039154,293.1258850097656,297.1499938964844,293.1499938964844,0.3892256915569305,-7111.373046875,304.14697265625,0.9990000128746032,0.5552483201026917,0.4531707465648651,293.06256103515625,297.1499938964844,293.1499938964844,0.0034846435301005,-1317.55517578125,295.7912902832031,0.4548293650150299,0.050000000745058,0.2352402806282043,291.1594543457031,291.1499938964844,254.4247589111328,253.6396484375,279.1399841308594,293.2131042480469,291.1579284667969,1.0,0.3100262284278869,0.5553842186927795,0.5553842186927795,1.0,1.0,-1.4127358198165894,0.5127503275871277,0.8999854922294617,0.1825886070728302,0.0,0.0,0.749553382396698,68.6716079711914,76.0,-20.63840103149414,-17058.6953125,325.2062072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832580566406,308.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.546875,18000.0,0.0,0.0,0.3894472420215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961491882801056,0.9615015983581544,-9.690962542663328e-06,0.0,0.0003952394472435,0.0,0.0,116.75072479248048,0.0,0.0,0.0,0.5563026666641235,4.0,0.0,1.0
591900,293.13787841796875,297.1499938964844,293.1499938964844,0.1882774829864502,-3803.42822265625,304.1480407714844,0.8241029977798462,0.2674762606620788,0.2421772330999374,293.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.4533468186855316,0.050000000745058,0.0496187470853328,293.1233215332031,297.1499938964844,293.1499938964844,0.1996189504861831,-3099.466796875,304.1463928222656,0.8361838459968567,0.280523419380188,0.1973784863948822,293.12969970703125,297.1499938964844,293.1499938964844,0.3923306465148926,-7158.45068359375,304.1418762207031,0.9990000128746032,0.5548056364059448,0.4560242295265198,293.0624084472656,297.1499938964844,293.1499938964844,0.0034998008050024,-1323.6107177734375,295.8008728027344,0.4533468186855316,0.050000000745058,0.2353699803352356,291.15020751953125,291.1499938964844,254.4045867919922,253.6215667724609,279.1393737792969,293.21173095703125,291.1485900878906,1.0,0.311353474855423,0.5548042058944702,0.5548042058944702,1.0,1.0,-1.4168721437454224,0.5139745473861694,0.9028975963592528,0.1829398274421692,0.0,0.0,0.75046306848526,69.43446350097656,76.0,-23.40830993652344,-17093.43359375,328.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897277832031,308.9425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.3893087804317474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9618974328041076,0.961907148361206,-9.688676982477771e-06,0.0,0.00039509893395,0.0,0.0,116.80729675292967,0.0,0.0,0.0,0.5564630627632141,4.0,0.0,1.0
591960,293.1378479003906,297.1499938964844,293.1499938964844,0.188605323433876,-3808.9169921875,304.1477966308594,0.8225004076957703,0.2676385641098022,0.2423527538776397,293.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4517154395580292,0.050000000745058,0.049649529159069,293.123291015625,297.1499938964844,293.1499938964844,0.2001187652349472,-3105.810546875,304.1461486816406,0.834709882736206,0.2808666229248047,0.1976408064365387,293.13494873046875,297.1499938964844,293.1499938964844,0.3958385288715362,-7211.14208984375,304.1369934082031,0.9990000128746032,0.554027795791626,0.4592154026031494,293.0623474121094,297.1499938964844,293.1499938964844,0.0035151683259755,-1329.7601318359375,295.81011962890625,0.4517154395580292,0.050000000745058,0.2355159968137741,291.1406555175781,291.1499938964844,254.38433837890625,253.6033935546875,279.1388244628906,293.2106628417969,291.1390075683594,1.0,0.3128264844417572,0.5542052984237671,0.5542052984237671,1.0,1.0,-1.4214404821395874,0.5153568983078003,0.9060835838317872,0.1833636909723281,0.0,0.0,0.7520481944084167,70.29219055175781,79.0,-25.14466667175293,-17134.0625,333.1239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18756103515625,308.93853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.892578125,18000.0,0.0,0.0,0.3892518877983093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637836813926696,0.963793396949768,-9.703587238618638e-06,0.0,0.0003950411919504,0.0,0.0,117.29378509521484,0.0,0.0,0.0,0.5572881102561951,4.0,0.0,1.0
592020,293.1378173828125,297.1499938964844,293.1499938964844,0.1892674565315246,-3819.967041015625,304.1474304199219,0.8188698291778564,0.2679543793201446,0.2427047193050384,293.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.448131799697876,0.050000000745058,0.0497198812663555,293.1232604980469,297.1499938964844,293.1499938964844,0.2011269778013229,-3118.572265625,304.145751953125,0.8313554525375366,0.2815448045730591,0.1981665790081024,293.14923095703125,297.1499938964844,293.1499938964844,0.4038537144660949,-7330.14404296875,304.1280212402344,0.9990000128746032,0.5515255928039551,0.4664269387722015,293.0624694824219,297.1499938964844,293.1499938964844,0.0035461713559925,-1342.163818359375,295.82794189453125,0.448131799697876,0.050000000745058,0.2358497232198715,291.12139892578125,291.1499938964844,254.3436584472656,253.56689453125,279.1380920410156,293.2098083496094,291.11981201171875,1.0,0.3161316215991974,0.5529736280441284,0.5529736280441284,1.0,1.0,-1.4316356182098389,0.5185169577598572,0.9131187200546264,0.184397280216217,0.0,0.0,0.7571547627449036,72.24970245361328,82.0,-26.341421127319336,-17230.13671875,342.6500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566467285156,308.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17903.783203125,18000.0,0.0,0.0,0.3894626498222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718655347824096,0.9718753099441528,-9.784536814549938e-06,0.0,0.0003952550760004,0.0,0.0,119.54278564453124,0.0,0.0,0.0,0.5608826875686646,4.0,0.0,1.0
592080,293.1378173828125,297.1499938964844,293.1499938964844,0.1892674565315246,-3819.967041015625,304.1474304199219,0.8188698291778564,0.2679543793201446,0.2427047193050384,293.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.448131799697876,0.050000000745058,0.0497198812663555,293.1232604980469,297.1499938964844,293.1499938964844,0.2011269778013229,-3118.572265625,304.145751953125,0.8313554525375366,0.2815448045730591,0.1981665790081024,293.14923095703125,297.1499938964844,293.1499938964844,0.4038537144660949,-7330.14404296875,304.1280212402344,0.9990000128746032,0.5515255928039551,0.4664269387722015,293.0624694824219,297.1499938964844,293.1499938964844,0.0035461713559925,-1342.163818359375,295.82794189453125,0.448131799697876,0.050000000745058,0.2358497232198715,291.12139892578125,291.1499938964844,254.3436584472656,253.56689453125,279.1380920410156,293.2098083496094,291.11981201171875,1.0,0.3161316215991974,0.5529736280441284,0.5529736280441284,1.0,1.0,-1.4316356182098389,0.5185169577598572,0.9131187200546264,0.184397280216217,0.0,0.0,0.7571547627449036,72.24970245361328,82.0,-26.341421127319336,-17230.13671875,342.6500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566467285156,308.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17903.783203125,18000.0,0.0,0.0,0.3894626498222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718655347824096,0.9718753099441528,-9.784536814549938e-06,0.0,0.0003952550760004,0.0,0.0,119.54278564453124,0.0,0.0,0.0,0.5608826875686646,4.0,0.0,1.0
592140,293.1378479003906,297.1499938964844,293.1499938964844,0.1899189502000808,-3830.790771484375,304.147216796875,0.8147997260093689,0.2682565450668335,0.2430541664361953,293.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4442870616912842,0.050000000745058,0.0497999526560306,293.1233215332031,297.1499938964844,293.1499938964844,0.202126145362854,-3131.16943359375,304.1455078125,0.827613115310669,0.2822098731994629,0.1986908018589019,293.1673889160156,297.1499938964844,293.1499938964844,0.4129276871681213,-7463.123046875,304.1202392578125,0.9990000128746032,0.5478706359863281,0.4745010435581207,293.0629577636719,297.1499938964844,293.1499938964844,0.0035770535469055,-1354.485107421875,295.84521484375,0.4442870616912842,0.050000000745058,0.2362295240163803,291.1029663085937,291.1499938964844,254.30284118652344,253.5302581787109,279.13775634765625,293.2110595703125,291.1015014648437,1.0,0.3198123872280121,0.5517279505729675,0.5517279505729675,1.0,1.0,-1.442928671836853,0.522101640701294,0.9208270311355592,0.1856379806995391,0.0,0.0,0.764674961566925,74.47422790527344,70.0,-25.58619499206543,-17342.017578125,353.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914001464844,308.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17845.8515625,18000.0,0.0,0.0,0.3902103900909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9853322505950928,0.9853421449661256,-9.9314884209889e-06,0.0,0.0003960139583796,0.0,0.0,123.45519256591795,0.0,0.0,0.0,0.5669276118278503,4.0,0.0,1.0
592200,293.1378479003906,297.1499938964844,293.1499938964844,0.1899189502000808,-3830.790771484375,304.147216796875,0.8147997260093689,0.2682565450668335,0.2430541664361953,293.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4442870616912842,0.050000000745058,0.0497999526560306,293.1233215332031,297.1499938964844,293.1499938964844,0.202126145362854,-3131.16943359375,304.1455078125,0.827613115310669,0.2822098731994629,0.1986908018589019,293.1673889160156,297.1499938964844,293.1499938964844,0.4129276871681213,-7463.123046875,304.1202392578125,0.9990000128746032,0.5478706359863281,0.4745010435581207,293.0629577636719,297.1499938964844,293.1499938964844,0.0035770535469055,-1354.485107421875,295.84521484375,0.4442870616912842,0.050000000745058,0.2362295240163803,291.1029663085937,291.1499938964844,254.30284118652344,253.5302581787109,279.13775634765625,293.2110595703125,291.1015014648437,1.0,0.3198123872280121,0.5517279505729675,0.5517279505729675,1.0,1.0,-1.442928671836853,0.522101640701294,0.9208270311355592,0.1856379806995391,0.0,0.0,0.764674961566925,74.47422790527344,70.0,-25.58619499206543,-17342.017578125,353.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914001464844,308.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17845.8515625,18000.0,0.0,0.0,0.3902103900909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9853322505950928,0.9853421449661256,-9.9314884209889e-06,0.0,0.0003960139583796,0.0,0.0,123.45519256591795,0.0,0.0,0.0,0.5669276118278503,4.0,0.0,1.0
592260,293.1376647949219,297.1499938964844,293.1499938964844,0.1902032196521759,-3835.24072265625,304.147705078125,0.81695556640625,0.2685985565185547,0.2433141767978668,293.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.4458949565887451,0.050000000745058,0.0497658140957355,293.1231994628906,297.1499938964844,293.1499938964844,0.2027387470006942,-3138.612060546875,304.1460266113281,0.8300635814666748,0.282912015914917,0.1991444528102874,293.1796875,297.1499938964844,293.1499938964844,0.4103268980979919,-7418.43994140625,304.1351318359375,0.9990000128746032,0.5448983907699585,0.4710792601108551,293.0636291503906,297.1499938964844,293.1499938964844,0.0035987654700875,-1362.5123291015625,295.8723449707031,0.4458949565887451,0.050000000745058,0.2360675930976867,291.100830078125,291.1499938964844,254.2620086669922,253.4935607910156,279.14215087890625,293.212158203125,291.1024475097656,1.0,0.3179366290569305,0.5511491298675537,0.5511491298675537,1.0,1.0,-1.4394534826278689,0.5201481580734253,0.9193052649497986,0.1844324171543121,0.0,0.0,0.7718342542648315,73.55009460449219,58.0,1.412785291671753,-17353.3984375,349.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,308.87176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.453125,18000.0,0.0,0.0,0.3913944363594055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001866579055786,1.001876711845398,-1.0127303539775312e-05,0.0,0.0003972155973315,0.0,0.0,128.50096130371094,0.0,0.0,0.0,0.5743441581726074,4.0,0.0,1.0
592320,293.1376647949219,297.1499938964844,293.1499938964844,0.1902032196521759,-3835.24072265625,304.147705078125,0.81695556640625,0.2685985565185547,0.2433141767978668,293.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.4458949565887451,0.050000000745058,0.0497658140957355,293.1231994628906,297.1499938964844,293.1499938964844,0.2027387470006942,-3138.612060546875,304.1460266113281,0.8300635814666748,0.282912015914917,0.1991444528102874,293.1796875,297.1499938964844,293.1499938964844,0.4103268980979919,-7418.43994140625,304.1351318359375,0.9990000128746032,0.5448983907699585,0.4710792601108551,293.0636291503906,297.1499938964844,293.1499938964844,0.0035987654700875,-1362.5123291015625,295.8723449707031,0.4458949565887451,0.050000000745058,0.2360675930976867,291.100830078125,291.1499938964844,254.2620086669922,253.4935607910156,279.14215087890625,293.212158203125,291.1024475097656,1.0,0.3179366290569305,0.5511491298675537,0.5511491298675537,1.0,1.0,-1.4394534826278689,0.5201481580734253,0.9193052649497986,0.1844324171543121,0.0,0.0,0.7718342542648315,73.55009460449219,58.0,1.412785291671753,-17353.3984375,349.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,308.87176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.453125,18000.0,0.0,0.0,0.3913944363594055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001866579055786,1.001876711845398,-1.0127303539775312e-05,0.0,0.0003972155973315,0.0,0.0,128.50096130371094,0.0,0.0,0.0,0.5743441581726074,4.0,0.0,1.0
592380,293.1372985839844,297.1499938964844,293.1499938964844,0.1898909211158752,-3829.37744140625,304.14898681640625,0.824539840221405,0.2689852714538574,0.2435276508331298,293.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4524421989917755,0.050000000745058,0.0496356561779975,293.1228942871094,297.1499938964844,293.1499938964844,0.2027123421430587,-3137.594970703125,304.1473999023437,0.838053286075592,0.2836537659168243,0.1995584666728973,293.1717529296875,297.1499938964844,293.1499938964844,0.3964601159095764,-7206.75537109375,304.16339111328125,0.9990000128746032,0.5457135438919067,0.4577866494655609,293.0640563964844,297.1499938964844,293.1499938964844,0.0036082735750824,-1364.3345947265625,295.9211730957031,0.4524421989917755,0.050000000745058,0.2354501783847808,291.1324768066406,291.1499938964844,254.2212677001953,253.4569396972656,279.1469421386719,293.20758056640625,291.1361389160156,1.0,0.3120089769363403,0.5510849356651306,0.5510849356651306,1.0,1.0,-1.4233574867248535,0.5135050415992737,0.9098523855209352,0.1809886395931244,0.0,0.0,0.772313117980957,69.9717025756836,61.0,38.49350357055664,-17252.32421875,333.23797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,308.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.015625,18000.0,0.0,0.0,0.3924485445022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0098872184753418,1.0098974704742432,-1.0249612387269735e-05,0.0,0.0003982853668276,0.0,0.0,131.24131774902344,0.0,0.0,0.0,0.5779925584793091,4.0,0.0,1.0
592440,293.1372985839844,297.1499938964844,293.1499938964844,0.1898909211158752,-3829.37744140625,304.14898681640625,0.824539840221405,0.2689852714538574,0.2435276508331298,293.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4524421989917755,0.050000000745058,0.0496356561779975,293.1228942871094,297.1499938964844,293.1499938964844,0.2027123421430587,-3137.594970703125,304.1473999023437,0.838053286075592,0.2836537659168243,0.1995584666728973,293.1717529296875,297.1499938964844,293.1499938964844,0.3964601159095764,-7206.75537109375,304.16339111328125,0.9990000128746032,0.5457135438919067,0.4577866494655609,293.0640563964844,297.1499938964844,293.1499938964844,0.0036082735750824,-1364.3345947265625,295.9211730957031,0.4524421989917755,0.050000000745058,0.2354501783847808,291.1324768066406,291.1499938964844,254.2212677001953,253.4569396972656,279.1469421386719,293.20758056640625,291.1361389160156,1.0,0.3120089769363403,0.5510849356651306,0.5510849356651306,1.0,1.0,-1.4233574867248535,0.5135050415992737,0.9098523855209352,0.1809886395931244,0.0,0.0,0.772313117980957,69.9717025756836,61.0,38.49350357055664,-17252.32421875,333.23797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,308.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.015625,18000.0,0.0,0.0,0.3924485445022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0098872184753418,1.0098974704742432,-1.0249612387269735e-05,0.0,0.0003982853668276,0.0,0.0,131.24131774902344,0.0,0.0,0.0,0.5779925584793091,4.0,0.0,1.0
592500,293.1371459960937,297.1499938964844,293.1499938964844,0.1896635293960571,-3825.232666015625,304.14959716796875,0.8275147676467896,0.2691770493984222,0.2436580657958984,293.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.4550477564334869,0.050000000745058,0.0495873652398586,293.1227722167969,297.1499938964844,293.1499938964844,0.2026192843914032,-3136.05029296875,304.1480407714844,0.8412724137306213,0.2840216159820556,0.1997826099395752,293.161376953125,297.1499938964844,293.1499938964844,0.3906543850898742,-7119.8740234375,304.17138671875,0.9990000128746032,0.5474731922149658,0.4527536332607269,293.06414794921875,297.1499938964844,293.1499938964844,0.0036126335617154,-1364.8331298828125,295.9495849609375,0.4550477564334869,0.050000000745058,0.2352211028337478,291.1542358398437,291.1499938964844,254.20095825195312,253.43869018554688,279.1470642089844,293.20343017578125,291.1575012207031,1.0,0.3101421296596527,0.5509524345397949,0.5509524345397949,1.0,1.0,-1.4174020290374756,0.5109953880310059,0.9064067006111144,0.1795601099729538,0.0,0.0,0.7698436975479126,68.64258575439453,61.0,46.76717376708984,-17205.1015625,327.2768859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,308.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.14453125,18000.0,0.0,0.0,0.3927737176418304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085831880569458,1.0085934400558472,-1.025107121677138e-05,0.0,0.0003986153751611,0.0,0.0,130.9887237548828,0.0,0.0,0.0,0.5774360299110413,4.0,0.0,1.0
592560,293.13702392578125,297.1499938964844,293.1499938964844,0.1895510852336883,-3823.121826171875,304.1498718261719,0.8295914530754089,0.2693642675876617,0.2437966763973236,293.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4568387269973755,0.050000000745058,0.0495551973581314,293.1226806640625,297.1499938964844,293.1499938964844,0.2026476562023162,-3136.154296875,304.1483459472656,0.8435803055763245,0.2843846976757049,0.2000129073858261,293.1507263183594,297.1499938964844,293.1499938964844,0.3866225481033325,-7060.40283203125,304.1747741699219,0.9990000128746032,0.5494198203086853,0.449370265007019,293.0641174316406,297.1499938964844,293.1499938964844,0.0036188282538205,-1366.35009765625,295.9742431640625,0.4568387269973755,0.050000000745058,0.2350685149431228,291.1695861816406,291.1499938964844,254.1807098388672,253.4205017089844,279.1466064453125,293.1993713378906,291.1716613769531,1.0,0.3087964057922363,0.5507491827011108,0.5507491827011108,1.0,1.0,-1.4135600328445437,0.5092702507972717,0.9042897820472716,0.178547203540802,0.0,0.0,0.7669525146484375,67.7601318359375,64.0,42.02153778076172,-17165.736328125,323.3940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,308.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18074.61328125,18000.0,0.0,0.0,0.3929691016674042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0043784379959106,1.004388689994812,-1.0213349014520643e-05,0.0,0.0003988136886619,0.0,0.0,129.79039001464844,0.0,0.0,0.0,0.5756053328514099,4.0,0.0,1.0
592620,293.13677978515625,297.1499938964844,293.1499938964844,0.1895888298749923,-3823.498046875,304.1498413085937,0.8319950699806213,0.2697389423847198,0.2440997064113617,293.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.4587841331958771,0.050000000745058,0.0495211482048034,293.1224975585937,297.1499938964844,293.1499938964844,0.2029818445444107,-3140.08544921875,304.1483154296875,0.8463943600654602,0.285109668970108,0.200492650270462,293.1322021484375,297.1499938964844,293.1499938964844,0.3820565342903137,-6995.189453125,304.1739196777344,0.9990000128746032,0.5531701445579529,0.4457612931728363,293.06378173828125,297.1499938964844,293.1499938964844,0.0036369061563163,-1372.21923828125,296.0145568847656,0.4587841331958771,0.050000000745058,0.2349070012569427,291.1850280761719,291.1499938964844,254.1404571533203,253.3843231201172,279.14508056640625,293.1925354003906,291.1856384277344,1.0,0.307461529970169,0.5501855611801147,0.5501855611801147,1.0,1.0,-1.4099301099777222,0.5073378086090088,0.9025922417640686,0.177242025732994,0.0,0.0,0.7610682249069214,66.83291625976562,67.0,23.323360443115234,-17113.751953125,319.5190124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,308.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.634765625,18000.0,0.0,0.0,0.3930106163024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992988109588623,0.99299818277359,-1.0086508154927287e-05,0.0,0.0003988558310084,0.0,0.0,126.3561019897461,0.0,0.0,0.0,0.5705240368843079,4.0,0.0,1.0
592680,293.13677978515625,297.1499938964844,293.1499938964844,0.1895888298749923,-3823.498046875,304.1498413085937,0.8319950699806213,0.2697389423847198,0.2440997064113617,293.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.4587841331958771,0.050000000745058,0.0495211482048034,293.1224975585937,297.1499938964844,293.1499938964844,0.2029818445444107,-3140.08544921875,304.1483154296875,0.8463943600654602,0.285109668970108,0.200492650270462,293.1322021484375,297.1499938964844,293.1499938964844,0.3820565342903137,-6995.189453125,304.1739196777344,0.9990000128746032,0.5531701445579529,0.4457612931728363,293.06378173828125,297.1499938964844,293.1499938964844,0.0036369061563163,-1372.21923828125,296.0145568847656,0.4587841331958771,0.050000000745058,0.2349070012569427,291.1850280761719,291.1499938964844,254.1404571533203,253.3843231201172,279.14508056640625,293.1925354003906,291.1856384277344,1.0,0.307461529970169,0.5501855611801147,0.5501855611801147,1.0,1.0,-1.4099301099777222,0.5073378086090088,0.9025922417640686,0.177242025732994,0.0,0.0,0.7610682249069214,66.83291625976562,67.0,23.323360443115234,-17113.751953125,319.5190124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,308.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.634765625,18000.0,0.0,0.0,0.3930106163024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992988109588623,0.99299818277359,-1.0086508154927287e-05,0.0,0.0003988558310084,0.0,0.0,126.3561019897461,0.0,0.0,0.0,0.5705240368843079,4.0,0.0,1.0
592740,293.1365966796875,297.1499938964844,293.1499938964844,0.1898983120918274,-3828.583251953125,304.1493530273437,0.8324546217918396,0.2701139450073242,0.2444339096546173,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4588825702667236,0.050000000745058,0.049519445747137,293.12237548828125,297.1499938964844,293.1499938964844,0.2036042213439941,-3147.838623046875,304.1478271484375,0.8471828699111938,0.2858341932296753,0.2009958177804947,293.1199951171875,297.1499938964844,293.1499938964844,0.3813641965389251,-6988.57177734375,304.1669921875,0.9990000128746032,0.556107223033905,0.445580393075943,293.0632629394531,297.1499938964844,293.1499938964844,0.0036602565087378,-1380.7669677734375,296.0461120605469,0.4588825702667236,0.050000000745058,0.2348989397287368,291.185546875,291.1499938964844,254.10064697265625,253.34852600097656,279.1434326171875,293.1874084472656,291.1850280761719,1.0,0.3075963258743286,0.5494430065155029,0.5494430065155029,1.0,1.0,-1.410704493522644,0.5070416331291199,0.9036628603935242,0.1767094582319259,0.0,0.0,0.7561560273170471,66.80118560791016,70.0,3.7355706691741934,-17097.251953125,319.7946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,308.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18121.623046875,18000.0,0.0,0.0,0.3927018642425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98135507106781,0.9813650250434875,-9.94635593087878e-06,0.0,0.0003985424700658,0.0,0.0,122.81028747558594,0.0,0.0,0.0,0.5652925372123718,4.0,0.0,1.0
592800,293.1365966796875,297.1499938964844,293.1499938964844,0.1898983120918274,-3828.583251953125,304.1493530273437,0.8324546217918396,0.2701139450073242,0.2444339096546173,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4588825702667236,0.050000000745058,0.049519445747137,293.12237548828125,297.1499938964844,293.1499938964844,0.2036042213439941,-3147.838623046875,304.1478271484375,0.8471828699111938,0.2858341932296753,0.2009958177804947,293.1199951171875,297.1499938964844,293.1499938964844,0.3813641965389251,-6988.57177734375,304.1669921875,0.9990000128746032,0.556107223033905,0.445580393075943,293.0632629394531,297.1499938964844,293.1499938964844,0.0036602565087378,-1380.7669677734375,296.0461120605469,0.4588825702667236,0.050000000745058,0.2348989397287368,291.185546875,291.1499938964844,254.10064697265625,253.34852600097656,279.1434326171875,293.1874084472656,291.1850280761719,1.0,0.3075963258743286,0.5494430065155029,0.5494430065155029,1.0,1.0,-1.410704493522644,0.5070416331291199,0.9036628603935242,0.1767094582319259,0.0,0.0,0.7561560273170471,66.80118560791016,70.0,3.7355706691741934,-17097.251953125,319.7946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,308.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18121.623046875,18000.0,0.0,0.0,0.3927018642425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98135507106781,0.9813650250434875,-9.94635593087878e-06,0.0,0.0003985424700658,0.0,0.0,122.81028747558594,0.0,0.0,0.0,0.5652925372123718,4.0,0.0,1.0
592860,293.1364440917969,297.1499938964844,293.1499938964844,0.1904058754444122,-3837.058837890625,304.14874267578125,0.8314036726951599,0.2704852223396301,0.2447893172502517,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.4575496017932892,0.050000000745058,0.0495426431298255,293.1222839355469,297.1499938964844,293.1499938964844,0.2044386863708496,-3158.363037109375,304.14715576171875,0.8463894724845886,0.2865551710128784,0.2015154808759689,293.115234375,297.1499938964844,293.1499938964844,0.3837481439113617,-7027.62353515625,304.1573181152344,0.9990000128746032,0.5578508377075195,0.4480435252189636,293.062744140625,297.1499938964844,293.1499938964844,0.0036874879151582,-1391.2713623046875,296.0711669921875,0.4575496017932892,0.050000000745058,0.2350089699029922,291.17535400390625,291.1499938964844,254.06134033203125,253.313217163086,279.14190673828125,293.1834716796875,291.1741638183594,1.0,0.3088631331920624,0.5485538840293884,0.5485538840293884,1.0,1.0,-1.414870262145996,0.5079920887947083,0.9068781733512878,0.1767600625753402,0.0,0.0,0.7533677816390991,67.45882415771484,73.0,-11.436331748962402,-17115.076171875,323.2699584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,308.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.728515625,18000.0,0.0,0.0,0.3922256827354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728713631629944,0.9728811979293824,-9.837110155785922e-06,0.0,0.0003980592009611,0.0,0.0,120.19927215576172,0.0,0.0,0.0,0.5614578127861023,4.0,0.0,1.0
592920,293.1364440917969,297.1499938964844,293.1499938964844,0.1904058754444122,-3837.058837890625,304.14874267578125,0.8314036726951599,0.2704852223396301,0.2447893172502517,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.4575496017932892,0.050000000745058,0.0495426431298255,293.1222839355469,297.1499938964844,293.1499938964844,0.2044386863708496,-3158.363037109375,304.14715576171875,0.8463894724845886,0.2865551710128784,0.2015154808759689,293.115234375,297.1499938964844,293.1499938964844,0.3837481439113617,-7027.62353515625,304.1573181152344,0.9990000128746032,0.5578508377075195,0.4480435252189636,293.062744140625,297.1499938964844,293.1499938964844,0.0036874879151582,-1391.2713623046875,296.0711669921875,0.4575496017932892,0.050000000745058,0.2350089699029922,291.17535400390625,291.1499938964844,254.06134033203125,253.313217163086,279.14190673828125,293.1834716796875,291.1741638183594,1.0,0.3088631331920624,0.5485538840293884,0.5485538840293884,1.0,1.0,-1.414870262145996,0.5079920887947083,0.9068781733512878,0.1767600625753402,0.0,0.0,0.7533677816390991,67.45882415771484,73.0,-11.436331748962402,-17115.076171875,323.2699584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,308.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.728515625,18000.0,0.0,0.0,0.3922256827354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728713631629944,0.9728811979293824,-9.837110155785922e-06,0.0,0.0003980592009611,0.0,0.0,120.19927215576172,0.0,0.0,0.0,0.5614578127861023,4.0,0.0,1.0
592980,293.1363525390625,297.1499938964844,293.1499938964844,0.1910311877727508,-3847.511962890625,304.1481018066406,0.8292121291160583,0.2708484530448913,0.2451569139957428,293.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4551580846309662,0.050000000745058,0.0495853498578071,293.1222229003906,297.1499938964844,293.1499938964844,0.2054006606340408,-3170.516845703125,304.1465148925781,0.8444040417671204,0.2872685194015503,0.2020448893308639,293.11773681640625,297.1499938964844,293.1499938964844,0.3885299563407898,-7101.50927734375,304.1469116210937,0.9990000128746032,0.5582377314567566,0.452543169260025,293.0623474121094,297.1499938964844,293.1499938964844,0.0037172921001911,-1403.0262451171875,296.0923156738281,0.4551580846309662,0.050000000745058,0.2352115511894226,291.1590270996094,291.1499938964844,254.022705078125,253.27850341796875,279.1406555175781,293.1805725097656,291.1575012207031,1.0,0.3110023438930511,0.5475528836250305,0.5475528836250305,1.0,1.0,-1.4216419458389282,0.5098961591720581,0.9117458462715148,0.1772548258304596,0.0,0.0,0.7532146573066711,68.65628051757812,76.0,-20.839513778686523,-17164.0546875,329.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905822753906,308.9594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.267578125,18000.0,0.0,0.0,0.391789048910141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9694849252700806,0.9694947004318236,-9.784398571355268e-06,0.0,0.0003976160951424,0.0,0.0,119.08597564697266,0.0,0.0,0.0,0.5598997473716736,4.0,0.0,1.0
593040,293.1363525390625,297.1499938964844,293.1499938964844,0.1910311877727508,-3847.511962890625,304.1481018066406,0.8292121291160583,0.2708484530448913,0.2451569139957428,293.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4551580846309662,0.050000000745058,0.0495853498578071,293.1222229003906,297.1499938964844,293.1499938964844,0.2054006606340408,-3170.516845703125,304.1465148925781,0.8444040417671204,0.2872685194015503,0.2020448893308639,293.11773681640625,297.1499938964844,293.1499938964844,0.3885299563407898,-7101.50927734375,304.1469116210937,0.9990000128746032,0.5582377314567566,0.452543169260025,293.0623474121094,297.1499938964844,293.1499938964844,0.0037172921001911,-1403.0262451171875,296.0923156738281,0.4551580846309662,0.050000000745058,0.2352115511894226,291.1590270996094,291.1499938964844,254.022705078125,253.27850341796875,279.1406555175781,293.1805725097656,291.1575012207031,1.0,0.3110023438930511,0.5475528836250305,0.5475528836250305,1.0,1.0,-1.4216419458389282,0.5098961591720581,0.9117458462715148,0.1772548258304596,0.0,0.0,0.7532146573066711,68.65628051757812,76.0,-20.839513778686523,-17164.0546875,329.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905822753906,308.9594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.267578125,18000.0,0.0,0.0,0.391789048910141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9694849252700806,0.9694947004318236,-9.784398571355268e-06,0.0,0.0003976160951424,0.0,0.0,119.08597564697266,0.0,0.0,0.0,0.5598997473716736,4.0,0.0,1.0
593100,293.1363220214844,297.1499938964844,293.1499938964844,0.1913674920797348,-3853.123779296875,304.1478576660156,0.827787458896637,0.2710260152816772,0.2453429996967315,293.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.4536682665348053,0.050000000745058,0.0496126972138881,293.1222229003906,297.1499938964844,293.1499938964844,0.2059076726436615,-3176.91455078125,304.1462097167969,0.8430706858634949,0.2876212298870086,0.2023114413022995,293.1214904785156,297.1499938964844,293.1499938964844,0.3916416466236114,-7148.7001953125,304.141845703125,0.9990000128746032,0.5579122304916382,0.4554011225700378,293.062255859375,297.1499938964844,293.1499938964844,0.003732823068276,-1409.192626953125,296.1020202636719,0.4536682665348053,0.050000000745058,0.235341265797615,291.14971923828125,291.1499938964844,254.003646850586,253.2613983154297,279.14013671875,293.1795349121094,291.1481018066406,1.0,0.3123330175876617,0.5470229387283325,0.5470229387283325,1.0,1.0,-1.4258042573928833,0.5111342668533325,0.9146700501441956,0.1776364296674728,0.0,0.0,0.7541669011116028,69.42064666748047,76.0,-23.621694564819336,-17198.6796875,333.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,308.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.3916487991809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969959795475006,0.9699695706367492,-9.782919732970186e-06,0.0,0.0003974737483076,0.0,0.0,119.16376495361328,0.0,0.0,0.0,0.5600925087928772,4.0,0.0,1.0
593160,293.1363220214844,297.1499938964844,293.1499938964844,0.1917113065719604,-3858.850341796875,304.1476135253906,0.8261866569519043,0.2712003290653229,0.2455296069383621,293.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4520291984081268,0.050000000745058,0.049643475562334,293.1222229003906,297.1499938964844,293.1499938964844,0.2064231783151626,-3183.409912109375,304.1459655761719,0.8415579795837402,0.2879707217216491,0.202578455209732,293.126708984375,297.1499938964844,293.1499938964844,0.3951561450958252,-7201.505859375,304.1369323730469,0.9990000128746032,0.5572459697723389,0.4585966765880584,293.06219482421875,297.1499938964844,293.1499938964844,0.0037485915236175,-1415.4625244140625,296.1114196777344,0.4520291984081268,0.050000000745058,0.2354872822761535,291.1400451660156,291.1499938964844,253.9848022460937,253.2444763183593,279.1397399902344,293.1789245605469,291.1383972167969,1.0,0.3138090372085571,0.5464804172515869,0.5464804172515869,1.0,1.0,-1.4303967952728271,0.5125333666801453,0.917863428592682,0.1780948787927627,0.0,0.0,0.7558007836341858,70.27982330322266,79.0,-25.369298934936523,-17239.177734375,337.2776184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,308.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.177734375,18000.0,0.0,0.0,0.3915923535823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9719225764274596,0.9719324111938475,-9.798868632060476e-06,0.0,0.0003974164428655,0.0,0.0,119.67998504638672,0.0,0.0,0.0,0.5609546899795532,4.0,0.0,1.0
593220,293.1363525390625,297.1499938964844,293.1499938964844,0.1924036741256714,-3870.347412109375,304.1472473144531,0.8225685358047485,0.2715380489826202,0.2459017932415008,293.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4484293162822723,0.050000000745058,0.0497138164937496,293.122314453125,297.1499938964844,293.1499938964844,0.2074607163667678,-3196.446533203125,304.1455993652344,0.8381217122077942,0.2886587977409363,0.2031116485595703,293.1409912109375,297.1499938964844,293.1499938964844,0.4031838476657867,-7320.7314453125,304.1279602050781,0.9990000128746032,0.5549494624137878,0.465816468000412,293.06231689453125,297.1499938964844,293.1499938964844,0.0037804776802659,-1428.1341552734375,296.1295471191406,0.4484293162822723,0.050000000745058,0.235820934176445,291.1206359863281,291.1499938964844,253.94776916503903,253.2112579345703,279.1392517089844,293.1790466308594,291.1190490722656,1.0,0.3171189129352569,0.5453780889511108,0.5453780889511108,1.0,1.0,-1.440635085105896,0.5157361626625061,0.92489892244339,0.1792098879814148,0.0,0.0,0.7610217928886414,72.23997497558594,82.0,-26.580860137939453,-17334.9609375,346.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,308.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17901.640625,18000.0,0.0,0.0,0.3918091058731079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801750779151917,0.9801849722862244,-9.882552149065305e-06,0.0,0.0003976364387199,0.0,0.0,122.01331329345705,0.0,0.0,0.0,0.5646358132362366,4.0,0.0,1.0
