time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593280,293.1363525390625,297.1499938964844,293.1499938964844,0.1924036741256714,-3870.347412109375,304.1472473144531,0.8225685358047485,0.2715380489826202,0.2459017932415008,293.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4484293162822723,0.050000000745058,0.0497138164937496,293.122314453125,297.1499938964844,293.1499938964844,0.2074607163667678,-3196.446533203125,304.1455993652344,0.8381217122077942,0.2886587977409363,0.2031116485595703,293.1409912109375,297.1499938964844,293.1499938964844,0.4031838476657867,-7320.7314453125,304.1279602050781,0.9990000128746032,0.5549494624137878,0.465816468000412,293.06231689453125,297.1499938964844,293.1499938964844,0.0037804776802659,-1428.1341552734375,296.1295471191406,0.4484293162822723,0.050000000745058,0.235820934176445,291.1206359863281,291.1499938964844,253.94776916503903,253.2112579345703,279.1392517089844,293.1790466308594,291.1190490722656,1.0,0.3171189129352569,0.5453780889511108,0.5453780889511108,1.0,1.0,-1.440635085105896,0.5157361626625061,0.92489892244339,0.1792098879814148,0.0,0.0,0.7610217928886414,72.23997497558594,82.0,-26.580860137939453,-17334.9609375,346.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,308.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17901.640625,18000.0,0.0,0.0,0.3918091058731079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801750779151917,0.9801849722862244,-9.882552149065305e-06,0.0,0.0003976364387199,0.0,0.0,122.01331329345705,0.0,0.0,0.0,0.5646358132362366,4.0,0.0,1.0
593340,293.136474609375,297.1499938964844,293.1499938964844,0.1930828839540481,-3881.5771484375,304.14703369140625,0.8185314536094666,0.2718594670295715,0.246269017457962,293.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.4445675313472748,0.050000000745058,0.0497938580811023,293.1224670410156,297.1499938964844,293.1499938964844,0.2084858417510986,-3209.27685546875,304.1453552246094,0.8343017101287842,0.2893303334712982,0.203640878200531,293.1592712402344,297.1499938964844,293.1499938964844,0.412270039319992,-7453.9326171875,304.1202087402344,0.9990000128746032,0.5514781475067139,0.4738986492156982,293.06280517578125,297.1499938964844,293.1499938964844,0.0038123249541968,-1440.7490234375,296.147216796875,0.4445675313472748,0.050000000745058,0.2362006306648254,291.1020202636719,291.1499938964844,253.9117126464844,253.178955078125,279.1391296386719,293.1814270019531,291.1005554199219,1.0,0.3208031952381134,0.5442809462547302,0.5442809462547302,1.0,1.0,-1.4519649744033811,0.5193766355514526,0.9325883984565736,0.1805481165647506,0.0,0.0,0.768679678440094,74.46698760986328,70.0,-25.828584671020508,-17446.537109375,357.8415832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,308.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17843.37109375,18000.0,0.0,0.0,0.3925680518150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938328862190248,0.9938429594039916,-1.003309262159746e-05,0.0,0.0003984066715929,0.0,0.0,126.04299926757812,0.0,0.0,0.0,0.5707820653915405,4.0,0.0,1.0
593400,293.136474609375,297.1499938964844,293.1499938964844,0.1930828839540481,-3881.5771484375,304.14703369140625,0.8185314536094666,0.2718594670295715,0.246269017457962,293.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.4445675313472748,0.050000000745058,0.0497938580811023,293.1224670410156,297.1499938964844,293.1499938964844,0.2084858417510986,-3209.27685546875,304.1453552246094,0.8343017101287842,0.2893303334712982,0.203640878200531,293.1592712402344,297.1499938964844,293.1499938964844,0.412270039319992,-7453.9326171875,304.1202087402344,0.9990000128746032,0.5514781475067139,0.4738986492156982,293.06280517578125,297.1499938964844,293.1499938964844,0.0038123249541968,-1440.7490234375,296.147216796875,0.4445675313472748,0.050000000745058,0.2362006306648254,291.1020202636719,291.1499938964844,253.9117126464844,253.178955078125,279.1391296386719,293.1814270019531,291.1005554199219,1.0,0.3208031952381134,0.5442809462547302,0.5442809462547302,1.0,1.0,-1.4519649744033811,0.5193766355514526,0.9325883984565736,0.1805481165647506,0.0,0.0,0.768679678440094,74.46698760986328,70.0,-25.828584671020508,-17446.537109375,357.8415832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,308.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17843.37109375,18000.0,0.0,0.0,0.3925680518150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938328862190248,0.9938429594039916,-1.003309262159746e-05,0.0,0.0003984066715929,0.0,0.0,126.04299926757812,0.0,0.0,0.0,0.5707820653915405,4.0,0.0,1.0
593460,293.1363830566406,297.1499938964844,293.1499938964844,0.1933872550725937,-3886.3271484375,304.1475524902344,0.8206874132156372,0.2722181677818298,0.246544525027275,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.4461843967437744,0.050000000745058,0.0497596934437751,293.1224060058594,297.1499938964844,293.1499938964844,0.2091110497713089,-3216.814208984375,304.1459045410156,0.8367829322814941,0.290035605430603,0.2040972411632537,293.1717224121094,297.1499938964844,293.1499938964844,0.4096680283546448,-7409.21923828125,304.1351013183594,0.9990000128746032,0.5486804246902466,0.47046959400177,293.0634460449219,297.1499938964844,293.1499938964844,0.0038341716863214,-1448.7349853515625,296.1744079589844,0.4461843967437744,0.050000000745058,0.2360385656356811,291.0997619628906,291.1499938964844,253.8767547607422,253.1476593017578,279.14361572265625,293.1833190917969,291.101318359375,1.0,0.3189307749271393,0.5438550114631653,0.5438550114631653,1.0,1.0,-1.448502779006958,0.51754230260849,0.9309605360031128,0.1795099675655365,0.0,0.0,0.7759929299354553,73.54309844970703,58.0,1.1424832344055176,-17457.609375,353.88214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121765136719,308.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17826.63671875,18000.0,0.0,0.0,0.3937662243843078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0105795860290527,1.0105897188186646,-1.0233144166704731e-05,0.0,0.0003996226587332,0.0,0.0,131.2317657470703,0.0,0.0,0.0,0.57831209897995,4.0,0.0,1.0
593520,293.1363830566406,297.1499938964844,293.1499938964844,0.1933872550725937,-3886.3271484375,304.1475524902344,0.8206874132156372,0.2722181677818298,0.246544525027275,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.4461843967437744,0.050000000745058,0.0497596934437751,293.1224060058594,297.1499938964844,293.1499938964844,0.2091110497713089,-3216.814208984375,304.1459045410156,0.8367829322814941,0.290035605430603,0.2040972411632537,293.1717224121094,297.1499938964844,293.1499938964844,0.4096680283546448,-7409.21923828125,304.1351013183594,0.9990000128746032,0.5486804246902466,0.47046959400177,293.0634460449219,297.1499938964844,293.1499938964844,0.0038341716863214,-1448.7349853515625,296.1744079589844,0.4461843967437744,0.050000000745058,0.2360385656356811,291.0997619628906,291.1499938964844,253.8767547607422,253.1476593017578,279.14361572265625,293.1833190917969,291.101318359375,1.0,0.3189307749271393,0.5438550114631653,0.5438550114631653,1.0,1.0,-1.448502779006958,0.51754230260849,0.9309605360031128,0.1795099675655365,0.0,0.0,0.7759929299354553,73.54309844970703,58.0,1.1424832344055176,-17457.609375,353.88214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121765136719,308.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17826.63671875,18000.0,0.0,0.0,0.3937662243843078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0105795860290527,1.0105897188186646,-1.0233144166704731e-05,0.0,0.0003996226587332,0.0,0.0,131.2317657470703,0.0,0.0,0.0,0.57831209897995,4.0,0.0,1.0
593580,293.1361083984375,297.1499938964844,293.1499938964844,0.1930816918611526,-3880.578369140625,304.1488952636719,0.8282891511917114,0.2726181149482727,0.2467706799507141,293.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4527632296085357,0.050000000745058,0.0496295280754566,293.1221923828125,297.1499938964844,293.1499938964844,0.209073469042778,-3215.64501953125,304.1473388671875,0.8449376821517944,0.2907761037349701,0.2045111209154129,293.163818359375,297.1499938964844,293.1499938964844,0.3957900702953338,-7197.30126953125,304.16339111328125,0.9990000128746032,0.5496927499771118,0.4571584463119507,293.0639038085937,297.1499938964844,293.1499938964844,0.0038428995758295,-1450.1171875,296.22247314453125,0.4527632296085357,0.050000000745058,0.2354211062192917,291.1313171386719,291.1499938964844,253.84298706054688,253.11749267578125,279.1483764648437,293.1786499023437,291.13494873046875,1.0,0.3130070567131042,0.5439363718032837,0.5439363718032837,1.0,1.0,-1.4323996305465698,0.5110575556755066,0.9213420152664183,0.1762777864933014,0.0,0.0,0.7766367197036743,69.96359252929688,61.0,38.34885025024414,-17356.998046875,337.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,308.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.2421875,18000.0,0.0,0.0,0.3948369920253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018921136856079,1.01893150806427,-1.0360055966884827e-05,0.0,0.0004007093375548,0.0,0.0,134.11380004882812,0.0,0.0,0.0,0.5821114182472229,4.0,0.0,1.0
593640,293.1361083984375,297.1499938964844,293.1499938964844,0.1930816918611526,-3880.578369140625,304.1488952636719,0.8282891511917114,0.2726181149482727,0.2467706799507141,293.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4527632296085357,0.050000000745058,0.0496295280754566,293.1221923828125,297.1499938964844,293.1499938964844,0.209073469042778,-3215.64501953125,304.1473388671875,0.8449376821517944,0.2907761037349701,0.2045111209154129,293.163818359375,297.1499938964844,293.1499938964844,0.3957900702953338,-7197.30126953125,304.16339111328125,0.9990000128746032,0.5496927499771118,0.4571584463119507,293.0639038085937,297.1499938964844,293.1499938964844,0.0038428995758295,-1450.1171875,296.22247314453125,0.4527632296085357,0.050000000745058,0.2354211062192917,291.1313171386719,291.1499938964844,253.84298706054688,253.11749267578125,279.1483764648437,293.1786499023437,291.13494873046875,1.0,0.3130070567131042,0.5439363718032837,0.5439363718032837,1.0,1.0,-1.4323996305465698,0.5110575556755066,0.9213420152664183,0.1762777864933014,0.0,0.0,0.7766367197036743,69.96359252929688,61.0,38.34885025024414,-17356.998046875,337.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,308.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.2421875,18000.0,0.0,0.0,0.3948369920253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018921136856079,1.01893150806427,-1.0360055966884827e-05,0.0,0.0004007093375548,0.0,0.0,134.11380004882812,0.0,0.0,0.0,0.5821114182472229,4.0,0.0,1.0
593700,293.1360168457031,297.1499938964844,293.1499938964844,0.192853182554245,-3876.421142578125,304.1495056152344,0.8312883973121643,0.2728148400783539,0.2469060719013214,293.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4553806781768799,0.050000000745058,0.0495812445878982,293.12213134765625,297.1499938964844,293.1499938964844,0.2089683264493942,-3213.95068359375,304.14801025390625,0.8482308387756348,0.2911414206027984,0.2047339677810669,293.15338134765625,297.1499938964844,293.1499938964844,0.3899790048599243,-7110.3095703125,304.17138671875,0.9990000128746032,0.5515654683113098,0.4521194100379944,293.06402587890625,297.1499938964844,293.1499938964844,0.0038468446582555,-1450.368896484375,296.2503967285156,0.4553806781768799,0.050000000745058,0.2351920753717422,291.1531066894531,291.1499938964844,253.8265838623047,253.1028594970703,279.1485290527344,293.1741943359375,291.1563415527344,1.0,0.3111422061920166,0.5438762903213501,0.5438762903213501,1.0,1.0,-1.426441311836243,0.5086171627044678,0.9178241491317748,0.1749447584152221,0.0,0.0,0.7742382884025574,68.63449096679688,61.0,46.77758026123047,-17310.353515625,331.4360046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,308.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.103515625,18000.0,0.0,0.0,0.3951722383499145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178133249282837,1.0178236961364746,-1.0363736691942904e-05,0.0,0.0004010495904367,0.0,0.0,133.9185333251953,0.0,0.0,0.0,0.5816404819488525,4.0,0.0,1.0
593760,293.1359558105469,297.1499938964844,293.1499938964844,0.1927383244037628,-3874.269775390625,304.1498107910156,0.8333892822265625,0.2730057537555694,0.2470485270023346,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.457182377576828,0.050000000745058,0.0495490357279777,293.1221008300781,297.1499938964844,293.1499938964844,0.208984836935997,-3213.8984375,304.1483459472656,0.850592851638794,0.2915007770061493,0.2049620300531387,293.14263916015625,297.1499938964844,293.1499938964844,0.3859350681304931,-7050.6279296875,304.1748046875,0.9990000128746032,0.5536326169967651,0.4487271308898926,293.06402587890625,297.1499938964844,293.1499938964844,0.0038527399301528,-1451.6898193359375,296.274658203125,0.457182377576828,0.050000000745058,0.2350392937660217,291.1686096191406,291.1499938964844,253.8105316162109,253.0885467529297,279.1480712890625,293.1698303222656,291.1706848144531,1.0,0.3097959160804748,0.5437488555908203,0.5437488555908203,1.0,1.0,-1.422590255737305,0.5069530606269836,0.9156372547149658,0.1740208864212036,0.0,0.0,0.7714037299156189,67.7509994506836,64.0,42.30221939086914,-17271.62109375,327.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,308.9148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18070.861328125,18000.0,0.0,0.0,0.395379900932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01381516456604,1.013825535774231,-1.0328151802241337e-05,0.0,0.0004012603603769,0.0,0.0,132.7662811279297,0.0,0.0,0.0,0.5798969864845276,4.0,0.0,1.0
593820,293.1358337402344,297.1499938964844,293.1499938964844,0.1927702128887176,-3874.53564453125,304.1498107910156,0.8358173370361328,0.2733843028545379,0.247356116771698,293.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.4591343998908996,0.050000000745058,0.0495150350034236,293.1220703125,297.1499938964844,293.1499938964844,0.2092979401350021,-3217.53173828125,304.1483459472656,0.8534550666809082,0.2922147214412689,0.2054348737001419,293.1238098144531,297.1499938964844,293.1499938964844,0.3813560605049133,-6985.18701171875,304.1739501953125,0.9990000128746032,0.5576431751251221,0.4451178908348083,293.0638427734375,297.1499938964844,293.1499938964844,0.0038704669568687,-1457.274658203125,296.3145446777344,0.4591343998908996,0.050000000745058,0.2348780035972595,291.1844787597656,291.1499938964844,253.7794952392578,253.0609436035156,279.1466979980469,293.1625366210937,291.1851501464844,1.0,0.3084645271301269,0.5433497428894043,0.5433497428894043,1.0,1.0,-1.4189574718475342,0.5051434636116028,0.9138140082359314,0.1728918403387069,0.0,0.0,0.7655640840530396,66.82562255859375,67.0,23.89791488647461,-17220.58203125,323.6138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,308.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.326171875,18000.0,0.0,0.0,0.3954488337039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0026960372924805,1.0027061700820925,-1.0203633792116308e-05,0.0,0.0004013302968814,0.0,0.0,129.36167907714844,0.0,0.0,0.0,0.5749253034591675,4.0,0.0,1.0
593880,293.1358337402344,297.1499938964844,293.1499938964844,0.1927702128887176,-3874.53564453125,304.1498107910156,0.8358173370361328,0.2733843028545379,0.247356116771698,293.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.4591343998908996,0.050000000745058,0.0495150350034236,293.1220703125,297.1499938964844,293.1499938964844,0.2092979401350021,-3217.53173828125,304.1483459472656,0.8534550666809082,0.2922147214412689,0.2054348737001419,293.1238098144531,297.1499938964844,293.1499938964844,0.3813560605049133,-6985.18701171875,304.1739501953125,0.9990000128746032,0.5576431751251221,0.4451178908348083,293.0638427734375,297.1499938964844,293.1499938964844,0.0038704669568687,-1457.274658203125,296.3145446777344,0.4591343998908996,0.050000000745058,0.2348780035972595,291.1844787597656,291.1499938964844,253.7794952392578,253.0609436035156,279.1466979980469,293.1625366210937,291.1851501464844,1.0,0.3084645271301269,0.5433497428894043,0.5433497428894043,1.0,1.0,-1.4189574718475342,0.5051434636116028,0.9138140082359314,0.1728918403387069,0.0,0.0,0.7655640840530396,66.82562255859375,67.0,23.89791488647461,-17220.58203125,323.6138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,308.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.326171875,18000.0,0.0,0.0,0.3954488337039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0026960372924805,1.0027061700820925,-1.0203633792116308e-05,0.0,0.0004013302968814,0.0,0.0,129.36167907714844,0.0,0.0,0.0,0.5749253034591675,4.0,0.0,1.0
593940,293.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1493530273437,0.8362739086151123,0.0,0.2476906180381775,293.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.4592302739620209,0.0,0.0495133846998214,293.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478881835937,0.8542296886444092,0.0,0.2059278637170791,293.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.16705322265625,0.9990000128746032,0.0,0.4449422657489776,293.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3458557128906,0.4592302739620209,0.0,0.2348701804876327,291.1854553222656,294.1499938964844,253.75,253.03477478027344,279.14520263671875,293.15728759765625,291.1849975585937,0.0,0.0,0.5427936911582947,0.5427936911582947,1.0,1.0,-1.4197267293930054,0.5049715638160706,0.9147551655769348,0.1725371479988098,0.0,0.0,0.0,66.79635620117188,60.0,4.371088981628418,-17204.40625,323.8957824707031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0969543457031,308.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991159975528717,0.991170048713684,-1.0063689842354506e-05,0.0,0.0,0.0,0.0,125.7878646850586,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,293.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1493530273437,0.8362739086151123,0.0,0.2476906180381775,293.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.4592302739620209,0.0,0.0495133846998214,293.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478881835937,0.8542296886444092,0.0,0.2059278637170791,293.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.16705322265625,0.9990000128746032,0.0,0.4449422657489776,293.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3458557128906,0.4592302739620209,0.0,0.2348701804876327,291.1854553222656,294.1499938964844,253.75,253.03477478027344,279.14520263671875,293.15728759765625,291.1849975585937,0.0,0.0,0.5427936911582947,0.5427936911582947,1.0,1.0,-1.4197267293930054,0.5049715638160706,0.9147551655769348,0.1725371479988098,0.0,0.0,0.0,66.79635620117188,60.0,4.371088981628418,-17204.40625,323.8957824707031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0969543457031,308.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991159975528717,0.991170048713684,-1.0063689842354506e-05,0.0,0.0,0.0,0.0,125.7878646850586,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,292.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7266845703125,0.0,0.0,0.0009938857983797,293.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0002722751814872,292.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0008218963630497,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,0.002039122628048,292.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6884765625,0.0,0.0,0.0012915562838315,291.2146911621094,294.1499938964844,253.72149658203125,253.0095367431641,275.2631530761719,285.43878173828125,291.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.005468834657222,2.2997324933271563e-08,0.0054688118398189,-0.0229315739125013,0.0,0.0,0.0,-0.0326496958732605,60.0,-174.56874084472656,-0.0,-2.883272827602923e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1769812315312897e-17,-1.1771637075744189e-17,1.8240509865918084e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,292.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7266845703125,0.0,0.0,0.0009938857983797,293.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0002722751814872,292.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0008218963630497,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,0.002039122628048,292.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6884765625,0.0,0.0,0.0012915562838315,291.2146911621094,294.1499938964844,253.72149658203125,253.0095367431641,275.2631530761719,285.43878173828125,291.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.005468834657222,2.2997324933271563e-08,0.0054688118398189,-0.0229315739125013,0.0,0.0,0.0,-0.0326496958732605,60.0,-174.56874084472656,-0.0,-2.883272827602923e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1769812315312897e-17,-1.1771637075744189e-17,1.8240509865918084e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,292.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69268798828125,0.0,0.0,0.0001234724040841,293.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0001066102631739,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997009277344,0.0,0.0,9.75117800408043e-05,292.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13433837890625,0.0,0.0,0.0001600298273842,292.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654357910156,0.0,0.0,0.000505713163875,291.2151184082031,294.1499938964844,253.7073974609375,252.9970550537109,274.77813720703125,280.1392517089844,291.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192154479213,9.053926497415432e-09,0.0011921453988179,-0.0226050615310668,0.0,0.0,0.0,-0.0101366657763719,60.0,-110.703125,-0.0,-9.68919309229932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8713038492978144e-20,3.0727617487805436e-20,-2.014576773394983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826171875,0.0,0.0,9.675463661551476e-05,293.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,0.0001015165544231,292.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902404785156,0.0,0.0,7.527687557740137e-05,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,0.0001023600998451,292.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.649658203125,0.0,0.0,0.0004815508145838,291.2152709960937,294.1499938964844,253.69338989257807,252.9846649169922,274.57720947265625,275.52215576171875,291.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289818746969,8.955830743673232e-09,0.0010289729107171,-0.0225104391574859,0.0,0.0,0.0,-0.0092654842883348,60.0,-57.92171478271485,-0.0,-7.219736630759145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6467387898049175e-21,-6.968092739757845e-21,2.321353949952928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67333984375,0.0,0.0,9.631375723984092e-05,293.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001014149747788,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58154296875,0.0,0.0,7.49110768083483e-05,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.0,0.0,0.0001014309309539,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6341857910156,0.0,0.0,0.0004810689715668,291.2154235839844,294.1499938964844,253.6794891357422,252.9723663330078,274.3863525390625,271.712890625,291.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262530995532,8.928943806552072e-09,0.0010262441355735,-0.0224425308406353,0.0,0.0,0.0,-0.0092394920065999,60.0,-37.7242546081543,-0.0,-7.180725702937707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5963583206216104e-21,-7.018057195254176e-21,2.421698672684175e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640930175781,0.0,0.0,9.628077532397584e-05,293.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0001013861547107,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,7.488505070796236e-05,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162414550781,0.0,0.0,0.0001013886358123,292.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6188049316406,0.0,0.0,0.0004809322708752,291.215576171875,294.1499938964844,253.6656951904297,252.96017456054688,274.1972961425781,268.575927734375,291.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259323753416,8.896292591487054e-09,0.0010259234113618,-0.0223570745438337,0.0,0.0,0.0,-0.0092230942100286,60.0,-30.425064086914062,-0.0,-7.176237915018646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595516599724852e-21,-7.0188973005638e-21,2.423380700838949e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,9.621156641514972e-05,293.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001013134169625,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,7.483121589757502e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,0.0001013155997497,292.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58837890625,0.0,0.0,0.0004805872449651,291.21588134765625,294.1499938964844,253.6384429931641,252.93609619140625,273.8241271972656,263.8641052246094,291.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-26.83746719360352,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498828266379e-21,-7.018912648641572e-21,2.4234140223235848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,9.621156641514972e-05,293.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001013134169625,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,7.483121589757502e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,0.0001013155997497,292.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58837890625,0.0,0.0,0.0004805872449651,291.21588134765625,294.1499938964844,253.6384429931641,252.93609619140625,273.8241271972656,263.8641052246094,291.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-26.83746719360352,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498828266379e-21,-7.018912648641572e-21,2.4234140223235848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,9.611990390112624e-05,293.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0001012169232126,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,7.475992606487125e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09381103515625,0.0,0.0,0.000101219076896,292.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.558349609375,0.0,0.0,0.0004801295290235,291.2161560058594,294.1499938964844,253.61163330078125,252.9124298095703,273.4575500488281,260.6642761230469,291.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-26.361722946166992,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,9.611990390112624e-05,293.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0001012169232126,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,7.475992606487125e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09381103515625,0.0,0.0,0.000101219076896,292.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.558349609375,0.0,0.0,0.0004801295290235,291.2161560058594,294.1499938964844,253.61163330078125,252.9124298095703,273.4575500488281,260.6642761230469,291.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-26.361722946166992,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61004638671875,0.0,0.0,9.600539488019422e-05,292.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0001010963678709,291.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52227783203125,0.0,0.0,7.467086106771603e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,0.0001010984924505,292.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287170410156,0.0,0.0,0.000479557638755,291.2164001464844,294.1499938964844,253.58531188964844,252.88922119140625,273.0975341796875,258.48541259765625,291.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-26.287717819213867,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61004638671875,0.0,0.0,9.600539488019422e-05,292.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0001010963678709,291.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52227783203125,0.0,0.0,7.467086106771603e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,0.0001010984924505,292.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287170410156,0.0,0.0,0.000479557638755,291.2164001464844,294.1499938964844,253.58531188964844,252.88922119140625,273.0975341796875,258.48541259765625,291.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-26.287717819213867,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924987792969,0.0,0.0,9.586798842065036e-05,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0001009517000056,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,7.45639918022789e-05,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719909667969,0.0,0.0,0.0001009537954814,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49951171875,0.0,0.0,0.0004788713995367,291.2166442871094,294.1499938964844,253.5594940185547,252.8664703369141,272.7440185546875,256.9942932128906,291.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-26.25946807861328,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924987792969,0.0,0.0,9.586798842065036e-05,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0001009517000056,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,7.45639918022789e-05,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719909667969,0.0,0.0,0.0001009537954814,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49951171875,0.0,0.0,0.0004788713995367,291.2166442871094,294.1499938964844,253.5594940185547,252.8664703369141,272.7440185546875,256.9942932128906,291.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-26.25946807861328,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58380126953125,0.0,0.0,9.579081233823672e-05,292.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.000100870442111,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977111816406,0.0,0.0,7.450396515196189e-05,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666198730469,0.0,0.0,0.0001008725157589,292.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48504638671875,0.0,0.0,0.0004784859484061,291.2167358398437,294.1499938964844,253.54676818847656,252.8552703857422,272.5697021484375,256.4345397949219,291.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285497621329796e-09,0.0010207000887021,-0.020757608115673,0.0,0.0,0.0,-0.008920295163989,60.0,-26.24581718444824,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,9.570812107995152e-05,292.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001007833780022,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896240234375,0.0,0.0,7.443964568665251e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.061279296875,0.0,0.0,0.0001007854370982,292.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.470703125,0.0,0.0,0.0004780729650519,291.21685791015625,294.1499938964844,253.5341796875,252.8441925048828,272.3970031738281,255.9694061279297,291.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182414745760981e-09,0.0010198187083005,-0.0204876530915498,0.0,0.0,0.0,-0.0088691925629973,60.0,-26.23080444335937,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55810546875,0.0,0.0,9.55269206315279e-05,292.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001005925951176,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736328125,0.0,0.0,7.429871766362339e-05,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507202148437,0.0,0.0,0.0001005946251098,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,0.0004771679814439,291.217041015625,294.1499938964844,253.5094146728516,252.8224334716797,272.056396484375,255.2582397460937,291.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.9565447563823e-09,0.0010178873781114,-0.019896125420928,0.0,0.0,0.0,-0.0087572196498513,60.0,-26.19586753845215,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55810546875,0.0,0.0,9.55269206315279e-05,292.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001005925951176,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736328125,0.0,0.0,7.429871766362339e-05,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507202148437,0.0,0.0,0.0001005946251098,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,0.0004771679814439,291.217041015625,294.1499938964844,253.5094146728516,252.8224334716797,272.056396484375,255.2582397460937,291.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.9565447563823e-09,0.0010178873781114,-0.019896125420928,0.0,0.0,0.0,-0.0087572196498513,60.0,-26.19586753845215,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,9.532643161946908e-05,292.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0001003814904834,291.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,7.414277934003621e-05,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403137207031,0.0,0.0,0.0001003834986477,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142761230469,0.0,0.0,0.0004761665768455,291.2172241210937,294.1499938964844,253.48521423339844,252.8011779785156,271.7221374511719,254.760482788086,291.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706634441717597e-09,0.001015750458464,-0.0192416124045848,0.0,0.0,0.0,-0.0086333286017179,60.0,-26.154386520385746,-0.0,-7.034602589328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,9.532643161946908e-05,292.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0001003814904834,291.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,7.414277934003621e-05,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403137207031,0.0,0.0,0.0001003834986477,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142761230469,0.0,0.0,0.0004761665768455,291.2172241210937,294.1499938964844,253.48521423339844,252.8011779785156,271.7221374511719,254.760482788086,291.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706634441717597e-09,0.001015750458464,-0.0192416124045848,0.0,0.0,0.0,-0.0086333286017179,60.0,-26.154386520385746,-0.0,-7.034602589328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246887207031,0.0,0.0,9.510966629022732e-05,292.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0001001532582449,291.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,7.397418085020036e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.0,0.0,0.0001001552300294,292.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866577148437,0.0,0.0,0.0004750839434564,291.21734619140625,294.1499938964844,253.46157836914065,252.78048706054688,271.3941955566406,254.407943725586,291.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436455895515337e-09,0.0010134401964023,-0.018533993512392,0.0,0.0,0.0,-0.008499389514327,60.0,-26.106990814208984,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246887207031,0.0,0.0,9.510966629022732e-05,292.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0001001532582449,291.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,7.397418085020036e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.0,0.0,0.0001001552300294,292.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866577148437,0.0,0.0,0.0004750839434564,291.21734619140625,294.1499938964844,253.46157836914065,252.78048706054688,271.3941955566406,254.407943725586,291.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436455895515337e-09,0.0010134401964023,-0.018533993512392,0.0,0.0,0.0,-0.008499389514327,60.0,-26.106990814208984,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
