time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50830078125,0.0,0.0,9.488069190410896e-05,292.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.99121621134691e-05,291.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,7.379608723567799e-05,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,9.991410479415208e-05,292.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,0.0004739402793347,291.21746826171875,294.1499938964844,253.4385528564453,252.7603454589844,271.0724792480469,254.15467834472656,291.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151062408894404e-09,0.0010109997820109,-0.017786493524909,0.0,0.0,0.0,-0.0083579076454043,60.0,-26.054668426513672,-0.0,-6.968947730001673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50830078125,0.0,0.0,9.488069190410896e-05,292.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.99121621134691e-05,291.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,7.379608723567799e-05,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,9.991410479415208e-05,292.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,0.0004739402793347,291.21746826171875,294.1499938964844,253.4385528564453,252.7603454589844,271.0724792480469,254.15467834472656,291.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151062408894404e-09,0.0010109997820109,-0.017786493524909,0.0,0.0,0.0,-0.0083579076454043,60.0,-26.054668426513672,-0.0,-6.968947730001673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002136230469,0.0,0.0,9.476315608480944e-05,292.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.978840535040943e-05,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194030761719,0.0,0.0,7.370467210421339e-05,291.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148620605469,0.0,0.0,9.97903334791772e-05,292.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,0.0004733532259706,291.217529296875,294.1499938964844,253.42727661132807,252.75048828125,270.9139404296875,254.05523681640625,291.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.004566260349065e-09,0.001009747153148,-0.0174027811735868,0.0,0.0,0.0,-0.0082852840423583,60.0,-26.027040481567383,-0.0,-6.951686515321853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921569824219,0.0,0.0,9.464449976803736e-05,292.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.96634698822163e-05,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.411865234375,0.0,0.0,7.361238385783508e-05,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,9.966537618311122e-05,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326110839844,0.0,0.0,0.000472760584671,291.2175598144531,294.1499938964844,253.4161376953125,252.74078369140625,270.75689697265625,253.9698486328125,291.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.856677003952427e-09,0.001008482533507,-0.0170154124498367,0.0,0.0,0.0,-0.0082119684666395,60.0,-25.99867820739746,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,9.440682333661245e-05,292.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.941321332007648e-05,291.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3969421386719,0.0,0.0,7.342753087868914e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,9.941509779309854e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0004715734976343,291.2176208496094,294.1499938964844,253.3943786621093,252.7218170166016,270.4473571777344,253.8321075439453,291.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059560881927,6.560455734216931e-09,0.0010059495689347,-0.0162394922226667,0.0,0.0,0.0,-0.0080651193857193,60.0,-25.94054412841797,-0.0,-6.89948933541018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,9.440682333661245e-05,292.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.941321332007648e-05,291.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3969421386719,0.0,0.0,7.342753087868914e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,9.941509779309854e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0004715734976343,291.2176208496094,294.1499938964844,253.3943786621093,252.7218170166016,270.4473571777344,253.8321075439453,291.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059560881927,6.560455734216931e-09,0.0010059495689347,-0.0162394922226667,0.0,0.0,0.0,-0.0080651193857193,60.0,-25.94054412841797,-0.0,-6.89948933541018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605407714844,0.0,0.0,9.417389810550958e-05,292.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.916795534081756e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822326660156,0.0,0.0,7.324635953409597e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902038574219,0.0,0.0,9.91698107100092e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28009033203125,0.0,0.0,0.0004704100720118,291.2176208496094,294.1499938964844,253.373275756836,252.7034912109375,270.1436767578125,253.7274627685547,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034732986241,6.2701448477753274e-09,0.0010034671286121,-0.0154790254309773,0.0,0.0,0.0,-0.0079211993142962,60.0,-25.88190650939941,-0.0,-6.86547494410661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605407714844,0.0,0.0,9.417389810550958e-05,292.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.916795534081756e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822326660156,0.0,0.0,7.324635953409597e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902038574219,0.0,0.0,9.91698107100092e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28009033203125,0.0,0.0,0.0004704100720118,291.2176208496094,294.1499938964844,253.373275756836,252.7034912109375,270.1436767578125,253.7274627685547,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034732986241,6.2701448477753274e-09,0.0010034671286121,-0.0154790254309773,0.0,0.0,0.0,-0.0079211993142962,60.0,-25.88190650939941,-0.0,-6.86547494410661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450378417969,0.0,0.0,9.395204688189553e-05,292.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.89343607216142e-05,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,7.307381019927561e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805603027344,0.0,0.0,9.893618698697536e-05,292.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,0.0004693020018748,291.2176208496094,294.1499938964844,253.35284423828125,252.685791015625,269.84576416015625,253.6461334228516,291.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.9936366980650754e-09,0.0010011026170104,-0.0147546892985701,0.0,0.0,0.0,-0.0077841216698288,60.0,-25.82451820373535,-0.0,-6.833155197227826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450378417969,0.0,0.0,9.395204688189553e-05,292.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.89343607216142e-05,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,7.307381019927561e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805603027344,0.0,0.0,9.893618698697536e-05,292.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,0.0004693020018748,291.2176208496094,294.1499938964844,253.35284423828125,252.685791015625,269.84576416015625,253.6461334228516,291.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.9936366980650754e-09,0.0010011026170104,-0.0147546892985701,0.0,0.0,0.0,-0.0077841216698288,60.0,-25.82451820373535,-0.0,-6.833155197227826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297180175781,0.0,0.0,9.374731598654762e-05,292.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.87187886494212e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,7.291457586688921e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,9.87205930869095e-05,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,0.0004682794387917,291.2175598144531,294.1499938964844,253.3331298828125,252.6687469482422,269.5534362792969,253.5814208984375,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989262325689,5.738464814442068e-09,0.0009989205282181,-0.0140862250700593,0.0,0.0,0.0,-0.0076576215215027,60.0,-25.770118713378903,-0.0,-6.803397667454193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297180175781,0.0,0.0,9.374731598654762e-05,292.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.87187886494212e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,7.291457586688921e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,9.87205930869095e-05,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,0.0004682794387917,291.2175598144531,294.1499938964844,253.3331298828125,252.6687469482422,269.5534362792969,253.5814208984375,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989262325689,5.738464814442068e-09,0.0009989205282181,-0.0140862250700593,0.0,0.0,0.0,-0.0076576215215027,60.0,-25.770118713378903,-0.0,-6.803397667454193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,9.365309233544394e-05,292.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.86195882433094e-05,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462829589844,0.0,0.0,7.284129242179915e-05,291.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9663391113281,0.0,0.0,9.86213781288825e-05,292.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,0.0004678088589571,291.2174987792969,294.1499938964844,253.32354736328125,252.6604919433593,269.4093322753906,253.5538024902344,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979219175875,5.621030307878527e-09,0.000997916329652,-0.0137785812839865,0.0,0.0,0.0,-0.0075994040817022,60.0,-25.744548797607425,-0.0,-6.789723983047224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41461181640625,0.0,0.0,9.356511145597324e-05,292.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.8526943475008e-05,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392028808594,0.0,0.0,7.277286204043776e-05,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9616394042969,0.0,0.0,9.852872608462349e-05,292.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,0.000467369420221,291.21746826171875,294.1499938964844,253.3141326904297,252.65240478515625,269.2665405273437,253.52870178222656,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969840757548,5.511364253862894e-09,0.0009969784878194,-0.0134912841022014,0.0,0.0,0.0,-0.0075450376607477,60.0,-25.72031021118164,-0.0,-6.776968319854859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996887207031,0.0,0.0,9.340982796857134e-05,292.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.836345270741732e-05,291.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,7.265208841999993e-05,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95233154296875,0.0,0.0,9.836519893724471e-05,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,0.000466593861347,291.2173156738281,294.1499938964844,253.2958831787109,252.63674926757807,268.9848937988281,253.4846954345703,291.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317807083571324e-09,0.0009953232947736,-0.0129842050373554,0.0,0.0,0.0,-0.0074490825645625,60.0,-25.67646789550781,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996887207031,0.0,0.0,9.340982796857134e-05,292.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.836345270741732e-05,291.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,7.265208841999993e-05,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95233154296875,0.0,0.0,9.836519893724471e-05,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,0.000466593861347,291.2173156738281,294.1499938964844,253.2958831787109,252.63674926757807,268.9848937988281,253.4846954345703,291.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317807083571324e-09,0.0009953232947736,-0.0129842050373554,0.0,0.0,0.0,-0.0074490825645625,60.0,-25.67646789550781,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38494873046875,0.0,0.0,9.328460873803124e-05,292.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.823160507949068e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114013671875,0.0,0.0,7.255469245137647e-05,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,9.823333675740288e-05,292.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0004659684491343,291.2171325683594,294.1499938964844,253.27838134765625,252.621810913086,268.70831298828125,253.4471435546875,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161704397238509e-09,0.0009939883602783,-0.0125752417370677,0.0,0.0,0.0,-0.0073716947808861,60.0,-25.639657974243164,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38494873046875,0.0,0.0,9.328460873803124e-05,292.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.823160507949068e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114013671875,0.0,0.0,7.255469245137647e-05,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,9.823333675740288e-05,292.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0004659684491343,291.2171325683594,294.1499938964844,253.27838134765625,252.621810913086,268.70831298828125,253.4471435546875,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161704397238509e-09,0.0009939883602783,-0.0125752417370677,0.0,0.0,0.0,-0.0073716947808861,60.0,-25.639657974243164,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.370361328125,0.0,0.0,9.319118544226512e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.813324868446216e-05,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976989746094,0.0,0.0,7.248203473864123e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339599609375,0.0,0.0,9.813495853450148e-05,292.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0004655018856283,291.2169189453125,294.1499938964844,253.26168823242188,252.6076202392578,268.4366149902344,253.4143829345703,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,-0.0073139504529535,60.0,-25.61058616638184,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.370361328125,0.0,0.0,9.319118544226512e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.813324868446216e-05,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976989746094,0.0,0.0,7.248203473864123e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339599609375,0.0,0.0,9.813495853450148e-05,292.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0004655018856283,291.2169189453125,294.1499938964844,253.26168823242188,252.6076202392578,268.4366149902344,253.4143829345703,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,-0.0073139504529535,60.0,-25.61058616638184,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,9.312989277532324e-05,292.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.80687327682972e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841796875,0.0,0.0,7.24343626643531e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,9.807041351450609e-05,292.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0004651958297472,291.21661376953125,294.1499938964844,253.24578857421875,252.5941925048828,268.16961669921875,253.38525390625,290.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968781830427815e-09,0.000992338405922,-0.0120698092505335,0.0,0.0,0.0,-0.0072760540060698,60.0,-25.58956527709961,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,9.312989277532324e-05,292.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.80687327682972e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841796875,0.0,0.0,7.24343626643531e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,9.807041351450609e-05,292.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0004651958297472,291.21661376953125,294.1499938964844,253.24578857421875,252.5941925048828,268.16961669921875,253.38525390625,290.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968781830427815e-09,0.000992338405922,-0.0120698092505335,0.0,0.0,0.0,-0.0072760540060698,60.0,-25.58956527709961,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,9.311104076914488e-05,292.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.804889123188332e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774658203125,0.0,0.0,7.241970160976052e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9204406738281,0.0,0.0,9.805055742617697e-05,292.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,0.0004651017079595,291.2164611816406,294.1499938964844,253.23814392089844,252.5877685546875,268.0378723144531,253.3717803955078,290.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921421296894,4.945253984089959e-09,0.0009921372402459,-0.0120081678032875,0.0,0.0,0.0,-0.0072643896564841,60.0,-25.582075119018555,-0.0,-6.71130848672874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416442871094,0.0,0.0,9.309977031080052e-05,292.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.803702414501458e-05,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707824707031,0.0,0.0,7.241093408083543e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159545898437,0.0,0.0,9.803869033930825e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,0.0004650454502552,291.21630859375,294.1499938964844,253.230712890625,252.58154296875,267.9072265625,253.3589324951172,290.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920216398313,4.9311688066211445e-09,0.0009920167503878,-0.0119712660089135,0.0,0.0,0.0,-0.0072574065998196,60.0,-25.57654190063477,-0.0,-6.709679212235643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274841308594,0.0,0.0,9.309872257290408e-05,292.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.803594002733008e-05,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,7.241011189762503e-05,290.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070739746094,0.0,0.0,9.803757711779326e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06011962890625,0.0,0.0,0.0004650402697734,291.2159118652344,294.1499938964844,253.2164764404297,252.56968688964844,267.649169921875,253.33477783203125,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929781027840363e-09,0.0009920047596096,-0.0119676301255822,0.0,0.0,0.0,-0.007256718352437,60.0,-25.571083068847656,-0.0,-6.70951862957736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274841308594,0.0,0.0,9.309872257290408e-05,292.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.803594002733008e-05,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,7.241011189762503e-05,290.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070739746094,0.0,0.0,9.803757711779326e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06011962890625,0.0,0.0,0.0004650402697734,291.2159118652344,294.1499938964844,253.2164764404297,252.56968688964844,267.649169921875,253.33477783203125,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929781027840363e-09,0.0009920047596096,-0.0119676301255822,0.0,0.0,0.0,-0.007256718352437,60.0,-25.571083068847656,-0.0,-6.70951862957736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134765625,0.0,0.0,9.31237664190121e-05,292.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.806232992559671e-05,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2443542480469,0.0,0.0,7.24295896361582e-05,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8982238769531,0.0,0.0,9.806395246414468e-05,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370788574219,0.0,0.0,0.000465165474452,291.2154541015625,294.1499938964844,253.2031097412109,252.55865478515625,267.3953857421875,253.3124084472656,290.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.9609085728263835e-09,0.0009922708850353,-0.0120491823181509,0.0,0.0,0.0,-0.0072721494361758,60.0,-25.57253646850586,-0.0,-6.713119660162192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134765625,0.0,0.0,9.31237664190121e-05,292.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.806232992559671e-05,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2443542480469,0.0,0.0,7.24295896361582e-05,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8982238769531,0.0,0.0,9.806395246414468e-05,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370788574219,0.0,0.0,0.000465165474452,291.2154541015625,294.1499938964844,253.2031097412109,252.55865478515625,267.3953857421875,253.3124084472656,290.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.9609085728263835e-09,0.0009922708850353,-0.0120491823181509,0.0,0.0,0.0,-0.0072721494361758,60.0,-25.57253646850586,-0.0,-6.713119660162192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.299560546875,0.0,0.0,9.317123476648705e-05,292.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.8112337582279e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,7.246651512105018e-05,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,9.811393829295412e-05,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142517089844,0.0,0.0,0.0004654026997741,291.2149658203125,294.1499938964844,253.1906280517578,252.5484619140625,267.1457824707031,253.29151916503903,290.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019980431342219e-09,0.0009927758947014,-0.0122039448469877,0.0,0.0,0.0,-0.0073014334775507,60.0,-25.579992294311523,-0.0,-6.719957212908413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.299560546875,0.0,0.0,9.317123476648705e-05,292.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.8112337582279e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,7.246651512105018e-05,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,9.811393829295412e-05,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142517089844,0.0,0.0,0.0004654026997741,291.2149658203125,294.1499938964844,253.1906280517578,252.5484619140625,267.1457824707031,253.29151916503903,290.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019980431342219e-09,0.0009927758947014,-0.0122039448469877,0.0,0.0,0.0,-0.0073014334775507,60.0,-25.579992294311523,-0.0,-6.719957212908413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,9.323694393970072e-05,292.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.818154649110512e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2183532714844,0.0,0.0,7.25176214473322e-05,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,9.81831253739074e-05,292.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,0.0004657309618778,291.21441650390625,294.1499938964844,253.17906188964844,252.53912353515625,266.9001770019531,253.27194213867188,290.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.1017674529418855e-09,0.0009934752015396,-0.0124182160943746,0.0,0.0,0.0,-0.0073419786058366,60.0,-25.592344284057617,-0.0,-6.72942945811883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,9.323694393970072e-05,292.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.818154649110512e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2183532714844,0.0,0.0,7.25176214473322e-05,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,9.81831253739074e-05,292.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,0.0004657309618778,291.21441650390625,294.1499938964844,253.17906188964844,252.53912353515625,266.9001770019531,253.27194213867188,290.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.1017674529418855e-09,0.0009934752015396,-0.0124182160943746,0.0,0.0,0.0,-0.0073419786058366,60.0,-25.592344284057617,-0.0,-6.72942945811883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789306640625,0.0,0.0,9.327523730462416e-05,292.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.822187712416051e-05,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119140625,0.0,0.0,7.254740194184706e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763732910156,0.0,0.0,9.82234487310052e-05,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,0.0004659222904592,291.214111328125,294.1499938964844,253.1736297607422,252.5347900390625,266.77886962890625,253.2626190185547,290.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938880102708,5.149441761886919e-09,0.0009938828879967,-0.0125431166961789,0.0,0.0,0.0,-0.0073656127788126,60.0,-25.600021362304688,-0.0,-6.734953927889364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,9.331633191322908e-05,292.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.826516907196492e-05,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055053710937,0.0,0.0,7.257937249960378e-05,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720397949219,0.0,0.0,9.826673340285196e-05,292.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96923828125,0.0,0.0,0.0004661276470869,291.2137756347656,294.1499938964844,253.16842651367188,252.5306701660156,266.6585388183594,253.2535858154297,290.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943256154656,5.200612829270312e-09,0.0009943204931914,-0.012677177786827,0.0,0.0,0.0,-0.0073909806087613,60.0,-25.608457565307617,-0.0,-6.740886249190225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,9.340445103589444e-05,292.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.835797391133384e-05,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,7.264790474437177e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634338378906,0.0,0.0,9.835951641434804e-05,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,0.0004665678716264,291.2131042480469,294.1499938964844,253.15872192382807,252.5231170654297,266.4207458496094,253.23638916015625,290.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952639229595,5.3103264008314e-09,0.0009952585678547,-0.0129646072164177,0.0,0.0,0.0,-0.0074453703127801,60.0,-25.62692070007324,-0.0,-6.753614201215896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,9.340445103589444e-05,292.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.835797391133384e-05,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,7.264790474437177e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634338378906,0.0,0.0,9.835951641434804e-05,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,0.0004665678716264,291.2131042480469,294.1499938964844,253.15872192382807,252.5231170654297,266.4207458496094,253.23638916015625,290.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952639229595,5.3103264008314e-09,0.0009952585678547,-0.0129646072164177,0.0,0.0,0.0,-0.0074453703127801,60.0,-25.62692070007324,-0.0,-6.753614201215896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,9.34968702495098e-05,292.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.845531167229638e-05,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801147460937,0.0,0.0,7.271978392964229e-05,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,9.845683962339535e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.925048828125,0.0,0.0,0.0004670296038966,291.2123413085937,294.1499938964844,253.1499938964844,252.5164794921875,266.1867370605469,253.2203826904297,290.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425399240976958e-09,0.0009962426265701,-0.0132660754024982,0.0,0.0,0.0,-0.0075024170801043,60.0,-25.646488189697266,-0.0,-6.7669766679046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,9.34968702495098e-05,292.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.845531167229638e-05,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801147460937,0.0,0.0,7.271978392964229e-05,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,9.845683962339535e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.925048828125,0.0,0.0,0.0004670296038966,291.2123413085937,294.1499938964844,253.1499938964844,252.5164794921875,266.1867370605469,253.2203826904297,290.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425399240976958e-09,0.0009962426265701,-0.0132660754024982,0.0,0.0,0.0,-0.0075024170801043,60.0,-25.646488189697266,-0.0,-6.7669766679046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,9.359460818814114e-05,292.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.855824464466424e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16754150390625,0.0,0.0,7.279580313479528e-05,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,9.855975804384798e-05,292.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0004675178788602,291.2115173339844,294.1499938964844,253.14453125,252.51251220703125,265.9565124511719,253.2057647705078,290.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547103221203997e-09,0.0009972832631319,-0.0135849127545952,0.0,0.0,0.0,-0.0075627509504556,60.0,-25.66592597961425,-0.0,-6.781123573773584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
