time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,9.359460818814114e-05,292.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.855824464466424e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16754150390625,0.0,0.0,7.279580313479528e-05,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,9.855975804384798e-05,292.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0004675178788602,291.2115173339844,294.1499938964844,253.14453125,252.51251220703125,265.9565124511719,253.2057647705078,290.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547103221203997e-09,0.0009972832631319,-0.0135849127545952,0.0,0.0,0.0,-0.0075627509504556,60.0,-25.66592597961425,-0.0,-6.781123573773584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2183837890625,0.0,0.0,9.370388579554856e-05,292.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.8673343018163e-05,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,7.288080087164417e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,9.86748345894739e-05,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816223144531,0.0,0.0,0.0004680638376157,291.2106018066406,294.1499938964844,253.14431762695312,252.5127410888672,265.7300720214844,253.1932067871093,290.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984526550397,5.68319080684887e-09,0.0009984469506889,-0.0139414248988032,0.0,0.0,0.0,-0.0076302150264382,60.0,-25.68473052978516,-0.0,-6.796960150268205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2183837890625,0.0,0.0,9.370388579554856e-05,292.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.8673343018163e-05,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,7.288080087164417e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,9.86748345894739e-05,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816223144531,0.0,0.0,0.0004680638376157,291.2106018066406,294.1499938964844,253.14431762695312,252.5127410888672,265.7300720214844,253.1932067871093,290.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984526550397,5.68319080684887e-09,0.0009984469506889,-0.0139414248988032,0.0,0.0,0.0,-0.0076302150264382,60.0,-25.68473052978516,-0.0,-6.796960150268205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,9.376253728987648e-05,292.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.87351086223498e-05,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,7.292641384992748e-05,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,9.873659291770308e-05,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8708801269531,0.0,0.0,0.0004683568549808,291.2101135253906,294.1499938964844,253.1460723876953,252.51434326171875,265.6182861328125,253.1879425048828,290.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990772232413,5.756226162390021e-09,0.0009990714024752,-0.0141327558085322,0.0,0.0,0.0,-0.0076664215885102,60.0,-25.69391632080078,-0.0,-6.805466767900725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052001953125,0.0,0.0,9.38235316425562e-05,292.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.879934805212542e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426086425781,0.0,0.0,7.297386036952958e-05,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293151855469,0.0,0.0,9.88008250715211e-05,292.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86016845703125,0.0,0.0,0.0004686615720856,291.2096252441406,294.1499938964844,253.1490173339844,252.5168609619141,265.5074157714844,253.18345642089844,290.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997268207371,5.832191174448553e-09,0.000999720999971,-0.014331760816276,0.0,0.0,0.0,-0.0077040810137987,60.0,-25.70294570922852,-0.0,-6.814320130388296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19207763671875,0.0,0.0,9.395149390911683e-05,292.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.893411333905532e-05,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,7.307338091777638e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82086181640625,0.0,0.0,9.893557580653578e-05,292.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.0,0.0,0.0004693008377216,291.2085876464844,294.1499938964844,253.15821838378903,252.5245819091797,265.2885437011719,253.1770477294922,290.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991549922867989e-09,0.001001083641313,-0.0147492242977023,0.0,0.0,0.0,-0.0077830818481743,60.0,-25.72041702270508,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19207763671875,0.0,0.0,9.395149390911683e-05,292.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.893411333905532e-05,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,7.307338091777638e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82086181640625,0.0,0.0,9.893557580653578e-05,292.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.0,0.0,0.0004693008377216,291.2085876464844,294.1499938964844,253.15821838378903,252.5245819091797,265.2885437011719,253.1770477294922,290.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991549922867989e-09,0.001001083641313,-0.0147492242977023,0.0,0.0,0.0,-0.0077830818481743,60.0,-25.72041702270508,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,9.408504411112516e-05,292.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.90747575997375e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,7.317725248867646e-05,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,9.907620551530272e-05,292.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178100585937,0.0,0.0,0.000469968013931,291.2074279785156,294.1499938964844,253.17156982421875,252.5355682373047,265.07342529296875,253.1744079589844,290.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157875098722343e-09,0.0010025058872997,-0.0151849295943975,0.0,0.0,0.0,-0.0078655360266566,60.0,-25.73675537109375,-0.0,-6.852343403807026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,9.408504411112516e-05,292.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.90747575997375e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,7.317725248867646e-05,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,9.907620551530272e-05,292.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178100585937,0.0,0.0,0.000469968013931,291.2074279785156,294.1499938964844,253.17156982421875,252.5355682373047,265.07342529296875,253.1744079589844,290.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157875098722343e-09,0.0010025058872997,-0.0151849295943975,0.0,0.0,0.0,-0.0078655360266566,60.0,-25.73675537109375,-0.0,-6.852343403807026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1660461425781,0.0,0.0,9.42205952014774e-05,292.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.92175191640854e-05,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058044433594,0.0,0.0,7.328268111450598e-05,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,9.921894525177775e-05,292.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.796875,0.0,0.0,0.0004706451727543,291.20623779296875,294.1499938964844,253.1886749267578,252.54953002929688,264.8621520996094,253.17579650878903,290.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039558401331,6.3266973882036845e-09,0.0010039495537057,-0.0156271662563085,0.0,0.0,0.0,-0.0079492293298244,60.0,-25.751338958740234,-0.0,-6.87209436023295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1660461425781,0.0,0.0,9.42205952014774e-05,292.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.92175191640854e-05,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058044433594,0.0,0.0,7.328268111450598e-05,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,9.921894525177775e-05,292.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.796875,0.0,0.0,0.0004706451727543,291.20623779296875,294.1499938964844,253.1886749267578,252.54953002929688,264.8621520996094,253.17579650878903,290.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039558401331,6.3266973882036845e-09,0.0010039495537057,-0.0156271662563085,0.0,0.0,0.0,-0.0079492293298244,60.0,-25.751338958740234,-0.0,-6.87209436023295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531677246094,0.0,0.0,9.435408719582485e-05,292.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.935810521710664e-05,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936584472656,0.0,0.0,7.338650902966037e-05,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,9.93595167528838e-05,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760925292969,0.0,0.0,0.0004713120870292,291.2049255371094,294.1499938964844,253.2091827392578,252.566162109375,264.6546325683594,253.1812896728516,290.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053777368739,6.492953286141301e-09,0.0010053712176159,-0.0160626731812953,0.0,0.0,0.0,-0.0080316495150327,60.0,-25.76338768005371,-0.0,-6.891573178791077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531677246094,0.0,0.0,9.435408719582485e-05,292.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.935810521710664e-05,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936584472656,0.0,0.0,7.338650902966037e-05,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,9.93595167528838e-05,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760925292969,0.0,0.0,0.0004713120870292,291.2049255371094,294.1499938964844,253.2091827392578,252.566162109375,264.6546325683594,253.1812896728516,290.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053777368739,6.492953286141301e-09,0.0010053712176159,-0.0160626731812953,0.0,0.0,0.0,-0.0080316495150327,60.0,-25.76338768005371,-0.0,-6.891573178791077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,9.441871952731162e-05,292.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.942617180058733e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,7.343677862081677e-05,290.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,9.942757606040686e-05,291.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657775878906,0.0,0.0,0.0004716349649243,291.2042541503906,294.1499938964844,253.2205810546875,252.57537841796875,264.5523376464844,253.1856231689453,290.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060661006718,6.573445343605044e-09,0.0010060594649985,-0.0162735190242528,0.0,0.0,0.0,-0.0080715529620647,60.0,-25.76816749572754,-0.0,-6.901013449578387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14031982421875,0.0,0.0,9.448116907151416e-05,292.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.949194645741954e-05,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815734863281,0.0,0.0,7.348535291384906e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873229980469,0.0,0.0,9.949334344128148e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554931640625,0.0,0.0,0.0004719469579868,291.2035522460937,294.1499938964844,253.23269653320312,252.58514404296875,264.45098876953125,253.1909637451172,290.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067312978208,6.6512226837289745e-09,0.0010067245457321,-0.0164772495627403,0.0,0.0,0.0,-0.0081101106479763,60.0,-25.771976470947266,-0.0,-6.910141792104696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,9.459742432227358e-05,292.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.961438627215102e-05,291.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0695495605469,0.0,0.0,7.357577123912051e-05,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,9.961576870409772e-05,291.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350158691406,0.0,0.0,0.0004725277540273,291.2020874023437,294.1499938964844,253.25885009765625,252.60617065429688,264.2511291503906,253.2045135498047,290.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079694911837,6.796007756548761e-09,0.001007962739095,-0.0168564990162849,0.0,0.0,0.0,-0.0081818867474794,60.0,-25.7762508392334,-0.0,-6.927150053570585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,9.459742432227358e-05,292.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.961438627215102e-05,291.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0695495605469,0.0,0.0,7.357577123912051e-05,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,9.961576870409772e-05,291.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350158691406,0.0,0.0,0.0004725277540273,291.2020874023437,294.1499938964844,253.25885009765625,252.60617065429688,264.2511291503906,253.2045135498047,290.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079694911837,6.796007756548761e-09,0.001007962739095,-0.0168564990162849,0.0,0.0,0.0,-0.0081818867474794,60.0,-25.7762508392334,-0.0,-6.927150053570585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,9.46990039665252e-05,292.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.972136467695236e-05,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,7.365478086285293e-05,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,9.97227252810262e-05,291.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146911621094,0.0,0.0,0.0004730352084152,291.20050048828125,294.1499938964844,253.28726196289065,252.62893676757807,264.0551147460937,253.2217712402344,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922499462547193e-09,0.0010090443538501,-0.0171878244727849,0.0,0.0,0.0,-0.0082445945590734,60.0,-25.775266647338867,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,9.46990039665252e-05,292.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.972136467695236e-05,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,7.365478086285293e-05,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,9.97227252810262e-05,291.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146911621094,0.0,0.0,0.0004730352084152,291.20050048828125,294.1499938964844,253.28726196289065,252.62893676757807,264.0551147460937,253.2217712402344,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922499462547193e-09,0.0010090443538501,-0.0171878244727849,0.0,0.0,0.0,-0.0082445945590734,60.0,-25.775266647338867,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,9.47828812059015e-05,292.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.980970935430378e-05,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.045654296875,0.0,0.0,7.37200170988217e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,9.98110554064624e-05,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.0004734542744699,291.1988525390625,294.1499938964844,253.3175506591797,252.65313720703125,263.8629150390625,253.2423858642578,290.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.0269452479010405e-09,0.0010099376086145,-0.0174613986164331,0.0,0.0,0.0,-0.0082963733002543,60.0,-25.768356323242188,-0.0,-6.954321918328787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,9.47828812059015e-05,292.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.980970935430378e-05,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.045654296875,0.0,0.0,7.37200170988217e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,9.98110554064624e-05,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.0004734542744699,291.1988525390625,294.1499938964844,253.3175506591797,252.65313720703125,263.8629150390625,253.2423858642578,290.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.0269452479010405e-09,0.0010099376086145,-0.0174613986164331,0.0,0.0,0.0,-0.0082963733002543,60.0,-25.768356323242188,-0.0,-6.954321918328787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,9.484738984610884e-05,292.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.987765224650502e-05,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,7.377019210252911e-05,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540283203125,0.0,0.0,9.987898374674842e-05,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745300292969,0.0,0.0,0.0004737765702884,291.1971130371094,294.1499938964844,253.34933471679688,252.678451538086,263.6745910644531,253.2659454345703,290.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072525642534864e-09,0.001010624342598,-0.0176717452704906,0.0,0.0,0.0,-0.008336185477674,60.0,-25.75515365600586,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,9.484738984610884e-05,292.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.987765224650502e-05,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,7.377019210252911e-05,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540283203125,0.0,0.0,9.987898374674842e-05,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745300292969,0.0,0.0,0.0004737765702884,291.1971130371094,294.1499938964844,253.34933471679688,252.678451538086,263.6745910644531,253.2659454345703,290.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072525642534864e-09,0.001010624342598,-0.0176717452704906,0.0,0.0,0.0,-0.008336185477674,60.0,-25.75515365600586,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834045410156,0.0,0.0,9.487225906923412e-05,292.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.990384569391608e-05,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,7.378953159786761e-05,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,9.990516991820186e-05,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.0004739008145406,291.1962280273437,294.1499938964844,253.36569213867188,252.69143676757807,263.5819091796875,253.2787170410156,290.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108961723744,7.138201585377146e-09,0.0010108889546245,-0.0177528094500303,0.0,0.0,0.0,-0.0083515280857682,60.0,-25.74611473083496,-0.0,-6.967431431803561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771789550781,0.0,0.0,9.489231888437644e-05,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.992497507482768e-05,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220031738281,0.0,0.0,7.380513125099242e-05,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,9.992629202315584e-05,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546936035156,0.0,0.0,0.0004740010772366,291.1952819824219,294.1499938964844,253.3822631835937,252.7045745849609,263.4901733398437,253.29205322265625,290.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111096780747,7.163165172130448e-09,0.0010111024603247,-0.0178181957453489,0.0,0.0,0.0,-0.0083639035001397,60.0,-25.73556900024414,-0.0,-6.97037449981508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647277832031,0.0,0.0,9.491881792200728e-05,292.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.995289292419328e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01025390625,0.0,0.0,7.38257440389134e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,9.995419532060625e-05,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.635009765625,0.0,0.0,0.0004741334996651,291.193359375,294.1499938964844,253.4159393310547,252.7312164306641,263.3095397949219,253.3201446533203,290.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113915195688,7.196117479679742e-09,0.0010113843018189,-0.0179045051336288,0.0,0.0,0.0,-0.008380239829421,60.0,-25.710243225097656,-0.0,-6.974260458036953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647277832031,0.0,0.0,9.491881792200728e-05,292.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.995289292419328e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01025390625,0.0,0.0,7.38257440389134e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,9.995419532060625e-05,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.635009765625,0.0,0.0,0.0004741334996651,291.193359375,294.1499938964844,253.4159393310547,252.7312164306641,263.3095397949219,253.3201446533203,290.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113915195688,7.196117479679742e-09,0.0010113843018189,-0.0179045051336288,0.0,0.0,0.0,-0.008380239829421,60.0,-25.710243225097656,-0.0,-6.974260458036953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523681640625,0.0,0.0,9.492899698670954e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.996363223763184e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,7.383366755675524e-05,290.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,9.996492008212954e-05,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0004741844604723,291.1913452148437,294.1499938964844,253.4499969482422,252.758056640625,263.1327209472656,253.349838256836,290.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114995529875,7.208744268183409e-09,0.0010114923352375,-0.0179375763982534,0.0,0.0,0.0,-0.008386499248445,60.0,-25.679670333862305,-0.0,-6.975749755611106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523681640625,0.0,0.0,9.492899698670954e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.996363223763184e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,7.383366755675524e-05,290.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,9.996492008212954e-05,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0004741844604723,291.1913452148437,294.1499938964844,253.4499969482422,252.758056640625,263.1327209472656,253.349838256836,290.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114995529875,7.208744268183409e-09,0.0010114923352375,-0.0179375763982534,0.0,0.0,0.0,-0.008386499248445,60.0,-25.679670333862305,-0.0,-6.975749755611106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400390625,0.0,0.0,9.492794197285548e-05,292.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.99625408439897e-05,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,7.383284537354484e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,9.996380686061455e-05,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960693359375,0.0,0.0,0.0004741792508866,291.189208984375,294.1499938964844,253.4840545654297,252.7848052978516,262.95965576171875,253.38067626953125,290.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101148779504,7.207366703454454e-09,0.00101148057729,-0.0179339684545993,0.0,0.0,0.0,-0.0083858165889978,60.0,-25.644969940185547,-0.0,-6.975587751867351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400390625,0.0,0.0,9.492794197285548e-05,292.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.99625408439897e-05,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,7.383284537354484e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,9.996380686061455e-05,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960693359375,0.0,0.0,0.0004741792508866,291.189208984375,294.1499938964844,253.4840545654297,252.7848052978516,262.95965576171875,253.38067626953125,290.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101148779504,7.207366703454454e-09,0.00101148057729,-0.0179339684545993,0.0,0.0,0.0,-0.0083858165889978,60.0,-25.644969940185547,-0.0,-6.975587751867351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278015136719,0.0,0.0,9.4969043857418e-05,292.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001000058327917,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,7.386480865534395e-05,290.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,0.0001000070842565,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768127441406,0.0,0.0,0.0004743846075143,291.1869812011719,294.1499938964844,253.51773071289065,252.8111572265625,262.79022216796875,253.41238403320312,290.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119250509887,7.258513790020515e-09,0.0010119178332388,-0.0180679336190223,0.0,0.0,0.0,-0.0084111718460917,60.0,-25.614002227783203,-0.0,-6.981621680779426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278015136719,0.0,0.0,9.4969043857418e-05,292.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001000058327917,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,7.386480865534395e-05,290.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,0.0001000070842565,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768127441406,0.0,0.0,0.0004743846075143,291.1869812011719,294.1499938964844,253.51773071289065,252.8111572265625,262.79022216796875,253.41238403320312,290.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119250509887,7.258513790020515e-09,0.0010119178332388,-0.0180679336190223,0.0,0.0,0.0,-0.0084111718460917,60.0,-25.614002227783203,-0.0,-6.981621680779426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216979980469,0.0,0.0,9.499122097622605e-05,292.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001000291886157,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695739746094,0.0,0.0,7.388205995084718e-05,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086181640625,0.0,0.0,0.0001000304400804,291.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672607421875,0.0,0.0,0.0004744954057969,291.18585205078125,294.1499938964844,253.5343170166016,252.82408142089844,262.7068786621094,253.42852783203125,290.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121611412614,7.286113046234277e-09,0.0010121538070961,-0.0181402210146188,0.0,0.0,0.0,-0.0084248539060354,60.0,-25.60199546813965,-0.0,-6.98487880868015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155944824219,0.0,0.0,9.499878797214478e-05,292.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0001000371703412,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638061523437,0.0,0.0,7.388794620055705e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044982910156,0.0,0.0,0.000100038407254,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577087402344,0.0,0.0,0.0004745332698803,291.1846618652344,294.1499938964844,253.5506591796875,252.8367919921875,262.6245422363281,253.4447479248047,290.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122415842488,7.295514414806803e-09,0.0010122343664988,-0.0181648470461368,0.0,0.0,0.0,-0.0084295151755213,60.0,-25.58870887756348,-0.0,-6.985988676433409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0034484863281,0.0,0.0,9.496640996076168e-05,292.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001000030897557,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,7.386276411125436e-05,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962585449219,0.0,0.0,0.0001000043121166,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,0.0004743715981021,291.1822509765625,294.1499938964844,253.5824584960937,252.8614501953125,262.46221923828125,253.47708129882807,290.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118962964043,7.255111178494644e-09,0.0010118890786543,-0.0180590208619833,0.0,0.0,0.0,-0.0084094870835542,60.0,-25.55405616760254,-0.0,-6.981220224133723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0034484863281,0.0,0.0,9.496640996076168e-05,292.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001000030897557,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,7.386276411125436e-05,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962585449219,0.0,0.0,0.0001000043121166,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,0.0004743715981021,291.1822509765625,294.1499938964844,253.5824584960937,252.8614501953125,262.46221923828125,253.47708129882807,290.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118962964043,7.255111178494644e-09,0.0010118890786543,-0.0180590208619833,0.0,0.0,0.0,-0.0084094870835542,60.0,-25.55405616760254,-0.0,-6.981220224133723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913635253906,0.0,0.0,9.487912757322192e-05,292.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.99111944111064e-05,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,7.379487942671403e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,9.991239494411276e-05,291.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199279785156,0.0,0.0,0.0004739356809295,291.17974853515625,294.1499938964844,253.6127471923828,252.88479614257807,262.3034362792969,253.5087432861328,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109659051522,7.146306213456911e-09,0.0010109588038176,-0.0177740361541509,0.0,0.0,0.0,-0.0083555486053228,60.0,-25.504213333129883,-0.0,-6.96838711178316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913635253906,0.0,0.0,9.487912757322192e-05,292.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.99111944111064e-05,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,7.379487942671403e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,9.991239494411276e-05,291.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199279785156,0.0,0.0,0.0004739356809295,291.17974853515625,294.1499938964844,253.6127471923828,252.88479614257807,262.3034362792969,253.5087432861328,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109659051522,7.146306213456911e-09,0.0010109588038176,-0.0177740361541509,0.0,0.0,0.0,-0.0083555486053228,60.0,-25.504213333129883,-0.0,-6.96838711178316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
