time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,9.477465937379748e-05,292.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.980119648389518e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294738769531,0.0,0.0,7.371362153207883e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,9.98023824649863e-05,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50128173828125,0.0,0.0,0.0004734139074571,291.1771545410156,294.1499938964844,253.6411590576172,252.90655517578125,262.148193359375,253.539291381836,290.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.016085046274156e-09,0.0010098452912643,-0.0174329541623592,0.0,0.0,0.0,-0.0082909921184182,60.0,-25.44579124450684,-0.0,-6.953042941404419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,9.477465937379748e-05,292.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.980119648389518e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294738769531,0.0,0.0,7.371362153207883e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,9.98023824649863e-05,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50128173828125,0.0,0.0,0.0004734139074571,291.1771545410156,294.1499938964844,253.6411590576172,252.90655517578125,262.148193359375,253.539291381836,290.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.016085046274156e-09,0.0010098452912643,-0.0174329541623592,0.0,0.0,0.0,-0.0082909921184182,60.0,-25.44579124450684,-0.0,-6.953042941404419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,9.467670315643772e-05,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.969805978471412e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,7.363743497990072e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716003417969,0.0,0.0,9.969923121389002e-05,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,0.0004729246720671,291.1744384765625,294.1499938964844,253.66729736328125,252.9264373779297,261.9963684082031,253.56846618652344,290.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.8939800534906234e-09,0.0010088010458275,-0.0171131212264299,0.0,0.0,0.0,-0.0082304589450359,60.0,-25.38747215270996,-0.0,-6.9386707934882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,9.467670315643772e-05,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.969805978471412e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,7.363743497990072e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716003417969,0.0,0.0,9.969923121389002e-05,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,0.0004729246720671,291.1744384765625,294.1499938964844,253.66729736328125,252.9264373779297,261.9963684082031,253.56846618652344,290.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.8939800534906234e-09,0.0010088010458275,-0.0171131212264299,0.0,0.0,0.0,-0.0082304589450359,60.0,-25.38747215270996,-0.0,-6.9386707934882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96142578125,0.0,0.0,9.463085734751076e-05,292.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.964978380594404e-05,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124755859375,0.0,0.0,7.36017755116336e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675109863281,0.0,0.0,9.96509479591623e-05,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,0.0004726956540253,291.17303466796875,294.1499938964844,253.67941284179688,252.93556213378903,261.9218139648437,253.5824279785156,290.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083192028105,6.8368248840045e-09,0.0010083123343065,-0.0169634129852056,0.0,0.0,0.0,-0.0082021243870258,60.0,-25.359601974487305,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554748535156,0.0,0.0,9.458723798161373e-05,292.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.96038579614833e-05,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068603515625,0.0,0.0,7.356784772127867e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634216308594,0.0,0.0,9.960501483874395e-05,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643859863281,0.0,0.0,0.0004724778118543,291.171630859375,294.1499938964844,253.69081115722656,252.94412231445312,261.8481140136719,253.595947265625,290.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078541235998,6.782450157061248e-09,0.0010078473715111,-0.0168209858238697,0.0,0.0,0.0,-0.0081751691177487,60.0,-25.332733154296875,-0.0,-6.925556306214278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,9.450679499423131e-05,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.95191658148542e-05,291.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955993652344,0.0,0.0,7.35052817617543e-05,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,9.952030814019965e-05,291.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461669921875,0.0,0.0,0.0004720760625787,291.168701171875,294.1499938964844,253.71131896972656,252.95933532714844,261.70294189453125,253.6217041015625,290.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682173037120265e-09,0.0010069898562505,-0.0165583211928606,0.0,0.0,0.0,-0.0081254569813609,60.0,-25.28201484680176,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,9.450679499423131e-05,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.95191658148542e-05,291.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955993652344,0.0,0.0,7.35052817617543e-05,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,9.952030814019965e-05,291.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461669921875,0.0,0.0,0.0004720760625787,291.168701171875,294.1499938964844,253.71131896972656,252.95933532714844,261.70294189453125,253.6217041015625,290.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682173037120265e-09,0.0010069898562505,-0.0165583211928606,0.0,0.0,0.0,-0.0081254569813609,60.0,-25.28201484680176,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,9.443649469176309e-05,292.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.944514749804512e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843994140625,0.0,0.0,7.345061021624133e-05,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,9.944627527147532e-05,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280700683594,0.0,0.0,0.0004717249830719,291.1656799316406,294.1499938964844,253.7284240722656,252.97178649902344,261.5606994628906,253.6454620361328,290.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.594529367021096e-09,0.0010062403744086,-0.0163287464529275,0.0,0.0,0.0,-0.0080820079892873,60.0,-25.23607063293457,-0.0,-6.903486848841568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,9.443649469176309e-05,292.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.944514749804512e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843994140625,0.0,0.0,7.345061021624133e-05,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,9.944627527147532e-05,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280700683594,0.0,0.0,0.0004717249830719,291.1656799316406,294.1499938964844,253.7284240722656,252.97178649902344,261.5606994628906,253.6454620361328,290.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.594529367021096e-09,0.0010062403744086,-0.0163287464529275,0.0,0.0,0.0,-0.0080820079892873,60.0,-25.23607063293457,-0.0,-6.903486848841568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,9.437706466997042e-05,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.938257426256314e-05,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,7.340437878156081e-05,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,9.938368748407812e-05,291.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.000471428153105,291.1625671386719,294.1499938964844,253.7417755126953,252.9811553955078,261.4213562011719,253.66688537597656,290.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.520425976930255e-09,0.0010056067258119,-0.0161346364766359,0.0,0.0,0.0,-0.0080452719703316,60.0,-25.19544982910156,-0.0,-6.894794069012279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,9.437706466997042e-05,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.938257426256314e-05,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,7.340437878156081e-05,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,9.938368748407812e-05,291.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.000471428153105,291.1625671386719,294.1499938964844,253.7417755126953,252.9811553955078,261.4213562011719,253.66688537597656,290.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.520425976930255e-09,0.0010056067258119,-0.0161346364766359,0.0,0.0,0.0,-0.0080452719703316,60.0,-25.19544982910156,-0.0,-6.894794069012279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,9.432931983610616e-05,292.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.933231194736436e-05,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620910644531,0.0,0.0,7.336724229389802e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,9.93334106169641e-05,291.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39227294921875,0.0,0.0,0.0004711897345259,291.15936279296875,294.1499938964844,253.75099182128903,252.9871826171875,261.2847900390625,253.6856689453125,290.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051039280369,6.460884716119608e-09,0.0010050975251942,-0.0159786697477102,0.0,0.0,0.0,-0.0080157537013292,60.0,-25.16056251525879,-0.0,-6.88781369717617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,9.432931983610616e-05,292.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.933231194736436e-05,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620910644531,0.0,0.0,7.336724229389802e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,9.93334106169641e-05,291.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39227294921875,0.0,0.0,0.0004711897345259,291.15936279296875,294.1499938964844,253.75099182128903,252.9871826171875,261.2847900390625,253.6856689453125,290.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051039280369,6.460884716119608e-09,0.0010050975251942,-0.0159786697477102,0.0,0.0,0.0,-0.0080157537013292,60.0,-25.16056251525879,-0.0,-6.88781369717617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024658203125,0.0,0.0,9.431008948013186e-05,292.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.93120702332817e-05,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565368652344,0.0,0.0,7.335229020100087e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,9.931316162692384e-05,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,0.0004710936918854,291.15771484375,294.1499938964844,253.75392150878903,252.9888458251953,261.217529296875,253.69395446777344,290.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048988042399,6.4369012342524465e-09,0.0010048924013972,-0.0159158464521169,0.0,0.0,0.0,-0.0080038644373416,60.0,-25.14547348022461,-0.0,-6.885002790113506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966369628906,0.0,0.0,9.42941042012535e-05,292.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.92952409433201e-05,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,7.333985558943823e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,9.92963250610046e-05,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,0.0004710138600785,291.1560363769531,294.1499938964844,253.75567626953125,252.98956298828125,261.15087890625,253.7014617919922,290.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047282557934,6.416954967392031e-09,0.0010047218529507,-0.0158635973930358,0.0,0.0,0.0,-0.0079939756542444,60.0,-25.131959915161133,-0.0,-6.88266581505559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,9.427229088032618e-05,292.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.927228529704736e-05,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83990478515625,0.0,0.0,7.332288805628195e-05,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,9.927335486281665e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,0.0004709049826487,291.1526184082031,294.1499938964844,253.75547790527344,252.9879913330078,261.0193786621094,253.7140350341797,290.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044953087344,6.389727413846913e-09,0.001004489022307,-0.0157922748476266,0.0,0.0,0.0,-0.0079804779961705,60.0,-25.10986328125,-0.0,-6.879475478172027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,9.427229088032618e-05,292.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.927228529704736e-05,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83990478515625,0.0,0.0,7.332288805628195e-05,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,9.927335486281665e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,0.0004709049826487,291.1526184082031,294.1499938964844,253.75547790527344,252.9879913330078,261.0193786621094,253.7140350341797,290.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044953087344,6.389727413846913e-09,0.001004489022307,-0.0157922748476266,0.0,0.0,0.0,-0.0079804779961705,60.0,-25.10986328125,-0.0,-6.879475478172027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733825683594,0.0,0.0,9.426466567674652e-05,292.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.926426719175652e-05,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.828857421875,0.0,0.0,7.33169581508264e-05,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059265136719,0.0,0.0,9.926532220561056e-05,291.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,0.0004708669439423,291.14910888671875,294.1499938964844,253.75,252.982177734375,260.8901672363281,253.7229766845703,290.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044135851785,6.380174610853828e-09,0.0010044071823358,-0.0157672502100467,0.0,0.0,0.0,-0.0079757422208786,60.0,-25.0949821472168,-0.0,-6.878356373363205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733825683594,0.0,0.0,9.426466567674652e-05,292.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.926426719175652e-05,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.828857421875,0.0,0.0,7.33169581508264e-05,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059265136719,0.0,0.0,9.926532220561056e-05,291.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,0.0004708669439423,291.14910888671875,294.1499938964844,253.75,252.982177734375,260.8901672363281,253.7229766845703,290.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044135851785,6.380174610853828e-09,0.0010044071823358,-0.0157672502100467,0.0,0.0,0.0,-0.0079757422208786,60.0,-25.0949821472168,-0.0,-6.878356373363205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617858886719,0.0,0.0,9.42507031140849e-05,292.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.924957703333348e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,7.330610242206603e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,9.925061749527232e-05,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.322021484375,0.0,0.0,0.0004707972693722,291.1454772949219,294.1499938964844,253.74127197265625,252.97373962402344,260.7631530761719,253.7280731201172,290.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042645735666,6.362730786690918e-09,0.0010042581707239,-0.0157215576618909,0.0,0.0,0.0,-0.0079670948907732,60.0,-25.08489418029785,-0.0,-6.876313562997893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617858886719,0.0,0.0,9.42507031140849e-05,292.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.924957703333348e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,7.330610242206603e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,9.925061749527232e-05,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.322021484375,0.0,0.0,0.0004707972693722,291.1454772949219,294.1499938964844,253.74127197265625,252.97373962402344,260.7631530761719,253.7280731201172,290.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042645735666,6.362730786690918e-09,0.0010042581707239,-0.0157215576618909,0.0,0.0,0.0,-0.0079670948907732,60.0,-25.08489418029785,-0.0,-6.876313562997893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,9.418055560672656e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.917572606354952e-05,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,7.325154729187489e-05,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,9.917675197357312e-05,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047180175781,0.0,0.0,0.000470446946565,291.1417236328125,294.1499938964844,253.7315826416016,252.9644775390625,260.6382751464844,253.7298889160156,290.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035169543698,6.275286068557761e-09,0.0010035106679424,-0.0154924932867288,0.0,0.0,0.0,-0.0079237455502152,60.0,-25.06797409057617,-0.0,-6.8660767738038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,9.418055560672656e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.917572606354952e-05,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,7.325154729187489e-05,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,9.917675197357312e-05,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047180175781,0.0,0.0,0.000470446946565,291.1417236328125,294.1499938964844,253.7315826416016,252.9644775390625,260.6382751464844,253.7298889160156,290.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035169543698,6.275286068557761e-09,0.0010035106679424,-0.0154924932867288,0.0,0.0,0.0,-0.0079237455502152,60.0,-25.06797409057617,-0.0,-6.8660767738038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,9.411956125404686e-05,292.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.911149390973152e-05,291.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013000488281,0.0,0.0,7.32041007722728e-05,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.911251981975512e-05,291.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961120605469,0.0,0.0,0.000470142258564,291.13983154296875,294.1499938964844,253.72637939453125,252.9595489501953,260.57666015625,253.729721069336,290.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028668912127,6.199262880812739e-09,0.0010028607212007,-0.0152933457866311,0.0,0.0,0.0,-0.0078860586509108,60.0,-25.053579330444336,-0.0,-6.857182199837554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,9.404706361237912e-05,292.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.903516183840112e-05,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,7.314771937672049e-05,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,9.90361804724671e-05,291.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875366210937,0.0,0.0,0.0004697801778092,291.13787841796875,294.1499938964844,253.720932006836,252.9544372558593,260.5155944824219,253.7289428710937,290.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020942427217,6.108916483782423e-09,0.001002088189125,-0.0150566771626472,0.0,0.0,0.0,-0.007841270416975,60.0,-25.035490036010746,-0.0,-6.846620692613214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,291.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,9.391931962454692e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.89006512099877e-05,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848815917969,0.0,0.0,7.30483588995412e-05,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728454589844,0.0,0.0,9.890165529213846e-05,291.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704772949219,0.0,0.0,0.0004691421054303,291.1339416503906,294.1499938964844,253.70936584472656,252.943603515625,260.3950500488281,253.725814819336,290.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007325327023,5.949703396623818e-09,0.0010007264791056,-0.014639601111412,0.0,0.0,0.0,-0.007762340363115,60.0,-24.995525360107425,-0.0,-6.828027210303844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,291.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,9.391931962454692e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.89006512099877e-05,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848815917969,0.0,0.0,7.30483588995412e-05,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728454589844,0.0,0.0,9.890165529213846e-05,291.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704772949219,0.0,0.0,0.0004691421054303,291.1339416503906,294.1499938964844,253.70936584472656,252.943603515625,260.3950500488281,253.725814819336,290.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007325327023,5.949703396623818e-09,0.0010007264791056,-0.014639601111412,0.0,0.0,0.0,-0.007762340363115,60.0,-24.995525360107425,-0.0,-6.828027210303844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,9.383592259837314e-05,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.881284495349972e-05,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,7.298349373741075e-05,290.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645751953125,0.0,0.0,9.881383448373526e-05,291.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,0.0004687256005126,291.1299133300781,294.1499938964844,253.69688415527344,252.9320373535156,260.27655029296875,253.7208709716797,290.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845754103006584e-09,0.0009998376481235,-0.014367289841175,0.0,0.0,0.0,-0.0077108079567551,60.0,-24.964221954345703,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,9.383592259837314e-05,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.881284495349972e-05,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,7.298349373741075e-05,290.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645751953125,0.0,0.0,9.881383448373526e-05,291.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,0.0004687256005126,291.1299133300781,294.1499938964844,253.69688415527344,252.9320373535156,260.27655029296875,253.7208709716797,290.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845754103006584e-09,0.0009998376481235,-0.014367289841175,0.0,0.0,0.0,-0.0077108079567551,60.0,-24.964221954345703,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043212890625,0.0,0.0,9.375155786983667e-05,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.872401278698816e-05,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,7.291787187568843e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562438964844,0.0,0.0,9.872498776530848e-05,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,0.0004683042061515,291.1257629394531,294.1499938964844,253.6835174560547,252.91970825195312,260.1600036621094,253.7143402099609,290.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989440441131,5.740588004954361e-09,0.0009989383397623,-0.0140917878597974,0.0,0.0,0.0,-0.0076586725190281,60.0,-24.93765640258789,-0.0,-6.803644936326236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043212890625,0.0,0.0,9.375155786983667e-05,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.872401278698816e-05,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,7.291787187568843e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562438964844,0.0,0.0,9.872498776530848e-05,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,0.0004683042061515,291.1257629394531,294.1499938964844,253.6835174560547,252.91970825195312,260.1600036621094,253.7143402099609,290.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989440441131,5.740588004954361e-09,0.0009989383397623,-0.0140917878597974,0.0,0.0,0.0,-0.0076586725190281,60.0,-24.93765640258789,-0.0,-6.803644936326236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929382324219,0.0,0.0,9.366613085148856e-05,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.863406739896163e-05,291.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,7.285143510671332e-05,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,9.86350278253667e-05,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198791503906,0.0,0.0,0.000467877543997,291.1215209960937,294.1499938964844,253.66929626464844,252.9066772460937,260.0453796386719,253.70643615722656,290.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634108291019402e-09,0.0009980278555303,-0.0138128418475389,0.0,0.0,0.0,-0.0076058856211602,60.0,-24.912029266357425,-0.0,-6.791246676129958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929382324219,0.0,0.0,9.366613085148856e-05,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.863406739896163e-05,291.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,7.285143510671332e-05,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,9.86350278253667e-05,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198791503906,0.0,0.0,0.000467877543997,291.1215209960937,294.1499938964844,253.66929626464844,252.9066772460937,260.0453796386719,253.70643615722656,290.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634108291019402e-09,0.0009980278555303,-0.0138128418475389,0.0,0.0,0.0,-0.0076058856211602,60.0,-24.912029266357425,-0.0,-6.791246676129958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872314453125,0.0,0.0,9.362270793644711e-05,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.85883452813141e-05,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,7.281766011146829e-05,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,9.858929843176156e-05,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,0.0004676606622524,291.1193542480469,294.1499938964844,253.661865234375,252.89990234375,259.9888000488281,253.70201110839844,290.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975705761462,5.579983142212086e-09,0.0009975649882107,-0.0136710489168763,0.0,0.0,0.0,-0.0075790537521243,60.0,-24.899337768554688,-0.0,-6.784948425320182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78155517578125,0.0,0.0,9.357857925351708e-05,292.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.854188101598992e-05,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,7.278333941940218e-05,290.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5395812988281,0.0,0.0,9.85428341664374e-05,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20318603515625,0.0,0.0,0.0004674402589444,291.1171569824219,294.1499938964844,253.6542205810547,252.8929443359375,259.93267822265625,253.69729614257807,290.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997100258246,5.524981361304526e-09,0.0009970946703106,-0.0135269574820995,0.0,0.0,0.0,-0.007551786955446,60.0,-24.88665580749512,-0.0,-6.778551409070134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,9.34873751248233e-05,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.844585292739794e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304077148437,0.0,0.0,7.27123988326639e-05,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312194824219,0.0,0.0,9.844678424997257e-05,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866149902344,0.0,0.0,0.00046698472579,291.1127014160156,294.1499938964844,253.6383209228516,252.87852478027344,259.8217163085937,253.6871032714844,290.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411303849456317e-09,0.0009961226023733,-0.0132291475310921,0.0,0.0,0.0,-0.0074954321607947,60.0,-24.86112594604492,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,9.34873751248233e-05,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.844585292739794e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304077148437,0.0,0.0,7.27123988326639e-05,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312194824219,0.0,0.0,9.844678424997257e-05,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866149902344,0.0,0.0,0.00046698472579,291.1127014160156,294.1499938964844,253.6383209228516,252.87852478027344,259.8217163085937,253.6871032714844,290.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411303849456317e-09,0.0009961226023733,-0.0132291475310921,0.0,0.0,0.0,-0.0074954321607947,60.0,-24.86112594604492,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,9.339080133941025e-05,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.834416414378212e-05,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,7.263728912221268e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228576660156,0.0,0.0,9.834508819039912e-05,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701354980469,0.0,0.0,0.0004665023880079,291.108154296875,294.1499938964844,253.62161254882807,252.86343383789065,259.71258544921875,253.6759490966797,290.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950987296178,5.290937021840136e-09,0.000995093374513,-0.0129138100892305,0.0,0.0,0.0,-0.0074357609264552,60.0,-24.834985733032227,-0.0,-6.751363912371744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
