time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,9.339080133941025e-05,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.834416414378212e-05,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,7.263728912221268e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228576660156,0.0,0.0,9.834508819039912e-05,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701354980469,0.0,0.0,0.0004665023880079,291.108154296875,294.1499938964844,253.62161254882807,252.86343383789065,259.71258544921875,253.6759490966797,290.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950987296178,5.290937021840136e-09,0.000995093374513,-0.0129138100892305,0.0,0.0,0.0,-0.0074357609264552,60.0,-24.834985733032227,-0.0,-6.751363912371744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,9.328731539426371e-05,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.823520667850973e-05,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,7.255680247908458e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51446533203125,0.0,0.0,9.823611617321149e-05,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537475585937,0.0,0.0,0.000465985503979,291.103515625,294.1499938964844,253.6041259765625,252.8477020263672,259.6051330566406,253.6639404296875,290.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939956944435,5.161961968980222e-09,0.0009939905721694,-0.0125759169459342,0.0,0.0,0.0,-0.0073718228377401,60.0,-24.80779457092285,-0.0,-6.736405566698522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,9.328731539426371e-05,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.823520667850973e-05,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,7.255680247908458e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51446533203125,0.0,0.0,9.823611617321149e-05,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537475585937,0.0,0.0,0.000465985503979,291.103515625,294.1499938964844,253.6041259765625,252.8477020263672,259.6051330566406,253.6639404296875,290.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939956944435,5.161961968980222e-09,0.0009939905721694,-0.0125759169459342,0.0,0.0,0.0,-0.0073718228377401,60.0,-24.80779457092285,-0.0,-6.736405566698522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362670898437,0.0,0.0,9.317599324276672e-05,292.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.811799100134522e-05,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,7.24702185834758e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.811889322008938e-05,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374206542969,0.0,0.0,0.0004654295044019,291.0987548828125,294.1499938964844,253.5858612060547,252.83132934570312,259.4993896484375,253.65118408203125,290.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928091894835,5.023226279377013e-09,0.0009928041836246,-0.0122124468907713,0.0,0.0,0.0,-0.0073030455969274,60.0,-24.77919006347656,-0.0,-6.72033309001563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362670898437,0.0,0.0,9.317599324276672e-05,292.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.811799100134522e-05,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,7.24702185834758e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.811889322008938e-05,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374206542969,0.0,0.0,0.0004654295044019,291.0987548828125,294.1499938964844,253.5858612060547,252.83132934570312,259.4993896484375,253.65118408203125,290.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928091894835,5.023226279377013e-09,0.0009928041836246,-0.0122124468907713,0.0,0.0,0.0,-0.0073030455969274,60.0,-24.77919006347656,-0.0,-6.72033309001563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,9.311737812822685e-05,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.805626177694649e-05,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,7.242462743306533e-05,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,9.805715671973304e-05,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,0.0004651366907637,291.0963439941406,294.1499938964844,253.5764617919922,252.8229217529297,259.4471435546875,253.64454650878903,290.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921843884512,4.950167831196951e-09,0.0009921794990077,-0.0120210414752364,0.0,0.0,0.0,-0.0072668269276618,60.0,-24.764293670654297,-0.0,-6.711876920917349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,9.30569221964106e-05,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.799260442378e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,7.237760291900486e-05,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49761962890625,0.0,0.0,9.799349209060892e-05,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212158203125,0.0,0.0,0.0004648347385227,291.0939025878906,294.1499938964844,253.56686401367188,252.81434631347656,259.39532470703125,253.63775634765625,290.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915401460602,4.874824099942998e-09,0.0009915352566167,-0.011823646724224,0.0,0.0,0.0,-0.0072294757701456,60.0,-24.74901580810547,-0.0,-6.70316211426325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137451171875,0.0,0.0,9.293143375543876e-05,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.786047303350642e-05,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,7.22800032235682e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891662597656,0.0,0.0,9.786134614842013e-05,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050720214844,0.0,0.0,0.00046420795843,291.08892822265625,294.1499938964844,253.54714965820312,252.7967834472656,259.2928466796875,253.62374877929688,290.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.718436308337459e-09,0.0009901979938149,-0.0114139197394251,0.0,0.0,0.0,-0.0071519478224217,60.0,-24.71746635437012,-0.0,-6.685090880864665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137451171875,0.0,0.0,9.293143375543876e-05,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.786047303350642e-05,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,7.22800032235682e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891662597656,0.0,0.0,9.786134614842013e-05,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050720214844,0.0,0.0,0.00046420795843,291.08892822265625,294.1499938964844,253.54714965820312,252.7967834472656,259.2928466796875,253.62374877929688,290.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.718436308337459e-09,0.0009901979938149,-0.0114139197394251,0.0,0.0,0.0,-0.0071519478224217,60.0,-24.71746635437012,-0.0,-6.685090880864665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,9.280223457608372e-05,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.772443445399404e-05,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,7.217951497295871e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,9.772530029295012e-05,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890197753906,0.0,0.0,0.0004635626391973,291.0838928222656,294.1499938964844,253.5267333984375,252.7786407470703,259.1919860839844,253.6092224121093,290.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888256900012,4.557431765306319e-09,0.0009888211498036,-0.0109920911490917,0.0,0.0,0.0,-0.0070721306838095,60.0,-24.685022354125977,-0.0,-6.66651160941001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,9.280223457608372e-05,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.772443445399404e-05,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,7.217951497295871e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,9.772530029295012e-05,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890197753906,0.0,0.0,0.0004635626391973,291.0838928222656,294.1499938964844,253.5267333984375,252.7786407470703,259.1919860839844,253.6092224121093,290.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888256900012,4.557431765306319e-09,0.0009888211498036,-0.0109920911490917,0.0,0.0,0.0,-0.0070721306838095,60.0,-24.685022354125977,-0.0,-6.66651160941001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912841796875,0.0,0.0,9.267314453609288e-05,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.758851228980348e-05,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,7.20791140338406e-05,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,9.758936357684432e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07305908203125,0.0,0.0,0.0004629178729373,291.0787353515625,294.1499938964844,253.505615234375,252.7599334716797,259.0926818847656,253.59423828125,290.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874498937278,4.396558672681294e-09,0.0009874454699456,-0.0105706015601754,0.0,0.0,0.0,-0.0069923787377774,60.0,-24.652517318725582,-0.0,-6.64797354943403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912841796875,0.0,0.0,9.267314453609288e-05,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.758851228980348e-05,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,7.20791140338406e-05,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,9.758936357684432e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07305908203125,0.0,0.0,0.0004629178729373,291.0787353515625,294.1499938964844,253.505615234375,252.7599334716797,259.0926818847656,253.59423828125,290.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874498937278,4.396558672681294e-09,0.0009874454699456,-0.0105706015601754,0.0,0.0,0.0,-0.0069923787377774,60.0,-24.652517318725582,-0.0,-6.64797354943403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,9.254891483578832e-05,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.745769784785808e-05,291.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,7.198248931672424e-05,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,9.74585345829837e-05,291.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05718994140625,0.0,0.0,0.0004622973501682,291.073486328125,294.1499938964844,253.48385620117188,252.74069213867188,258.994873046875,253.578842163086,290.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861257858574,4.241738515986526e-09,0.0009861215949058,-0.0101649658754467,0.0,0.0,0.0,-0.0069156275130808,60.0,-24.6210880279541,-0.0,-6.63015740087758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,9.254891483578832e-05,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.745769784785808e-05,291.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,7.198248931672424e-05,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,9.74585345829837e-05,291.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05718994140625,0.0,0.0,0.0004622973501682,291.073486328125,294.1499938964844,253.48385620117188,252.74069213867188,258.994873046875,253.578842163086,290.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861257858574,4.241738515986526e-09,0.0009861215949058,-0.0101649658754467,0.0,0.0,0.0,-0.0069156275130808,60.0,-24.6210880279541,-0.0,-6.63015740087758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,9.24902269616723e-05,292.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.73958958638832e-05,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387023925781,0.0,0.0,7.193683995865285e-05,290.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,9.739673259900884e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492858886719,0.0,0.0,0.0004620042163878,291.07080078125,294.1499938964844,253.4727325439453,252.7308654785156,258.946533203125,253.57098388671875,290.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855002863332,4.168595690856591e-09,0.0009854960953816,-0.009973325766623,0.0,0.0,0.0,-0.0068793673999607,60.0,-24.6062068939209,-0.0,-6.621748838142595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,9.243460954166947e-05,292.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.733733895700424e-05,291.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,7.189358439063653e-05,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551696777344,0.0,0.0,9.733816841617228e-05,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413818359375,0.0,0.0,0.0004617264494299,291.068115234375,294.1499938964844,253.46144104003903,252.72091674804688,258.8985595703125,253.5630340576172,289.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.099290240588971e-09,0.0009849034249782,-0.0097917392849922,0.0,0.0,0.0,-0.0068450095131993,60.0,-24.59206962585449,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,9.233492164639756e-05,292.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.723236871650442e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,7.181604451034218e-05,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,9.723319089971484e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0004612285119947,291.06268310546875,294.1499938964844,253.4384155273437,252.70065307617188,258.8036193847656,253.5467987060547,289.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838449768722,3.975044293724751e-09,0.0009838409023359,-0.0094662019982934,0.0,0.0,0.0,-0.0067834150977432,60.0,-24.56657600402832,-0.0,-6.599523061368019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,9.233492164639756e-05,292.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.723236871650442e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,7.181604451034218e-05,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,9.723319089971484e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0004612285119947,291.06268310546875,294.1499938964844,253.4384155273437,252.70065307617188,258.8036193847656,253.5467987060547,289.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838449768722,3.975044293724751e-09,0.0009838409023359,-0.0094662019982934,0.0,0.0,0.0,-0.0067834150977432,60.0,-24.56657600402832,-0.0,-6.599523061368019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,9.225426038028672e-05,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.714744373923168e-05,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6118469238281,0.0,0.0,7.175331120379269e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,9.714825137052684e-05,291.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,0.0004608256567735,291.05712890625,294.1499938964844,253.414794921875,252.67990112304688,258.7100524902344,253.5300750732422,289.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829851333051,3.874515819290991e-09,0.0009829812915995,-0.0092028034850955,0.0,0.0,0.0,-0.0067335781641304,60.0,-24.546030044555664,-0.0,-6.587993794937574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,9.225426038028672e-05,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.714744373923168e-05,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6118469238281,0.0,0.0,7.175331120379269e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,9.714825137052684e-05,291.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,0.0004608256567735,291.05712890625,294.1499938964844,253.414794921875,252.67990112304688,258.7100524902344,253.5300750732422,289.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829851333051,3.874515819290991e-09,0.0009829812915995,-0.0092028034850955,0.0,0.0,0.0,-0.0067335781641304,60.0,-24.546030044555664,-0.0,-6.587993794937574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,9.219576168106868e-05,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.70858527580276e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,7.17078146408312e-05,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,9.708664583740756e-05,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,0.0004605334834195,291.0514831542969,294.1499938964844,253.3905792236328,252.6586761474609,258.6177673339844,253.5127868652344,289.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015977033012405e-09,0.0009823576547205,-0.0090117482468485,0.0,0.0,0.0,-0.006697429344058,60.0,-24.531293869018555,-0.0,-6.579637812365037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,9.219576168106868e-05,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.70858527580276e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,7.17078146408312e-05,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,9.708664583740756e-05,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,0.0004605334834195,291.0514831542969,294.1499938964844,253.3905792236328,252.6586761474609,258.6177673339844,253.5127868652344,289.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015977033012405e-09,0.0009823576547205,-0.0090117482468485,0.0,0.0,0.0,-0.006697429344058,60.0,-24.531293869018555,-0.0,-6.579637812365037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,9.216147736879066e-05,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.704975673230364e-05,291.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,7.168114825617522e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,9.705054253572598e-05,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788818359375,0.0,0.0,0.0004603622655849,291.04571533203125,294.1499938964844,253.3658142089844,252.63699340820312,258.5267333984375,253.4947967529297,289.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819957194849,3.758847455515024e-09,0.0009819919941946,-0.0088997362181544,0.0,0.0,0.0,-0.0066762357018888,60.0,-24.52311134338379,-0.0,-6.574740751830177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,9.216147736879066e-05,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.704975673230364e-05,291.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,7.168114825617522e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,9.705054253572598e-05,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788818359375,0.0,0.0,0.0004603622655849,291.04571533203125,294.1499938964844,253.3658142089844,252.63699340820312,258.5267333984375,253.4947967529297,289.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819957194849,3.758847455515024e-09,0.0009819919941946,-0.0088997362181544,0.0,0.0,0.0,-0.0066762357018888,60.0,-24.52311134338379,-0.0,-6.574740751830177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186828613281,0.0,0.0,9.215420868713407e-05,292.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.704210970085114e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849914550781,0.0,0.0,7.1675494837109e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.704288822831586e-05,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711303710937,0.0,0.0,0.0004603260022122,291.0428161621094,294.1499938964844,253.3532257080078,252.62599182128903,258.4817199707031,253.48550415039065,289.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819180704653,3.749773824779368e-09,0.000981914345175,-0.0088759614154696,0.0,0.0,0.0,-0.0066717374138534,60.0,-24.521753311157227,-0.0,-6.573701938350497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61309814453125,0.0,0.0,9.215218597091734e-05,292.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.70399778452702e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796203613281,0.0,0.0,7.167392323026434e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,9.70407563727349e-05,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,0.0004603158740792,291.03985595703125,294.1499938964844,253.34051513671875,252.6148834228516,258.4369201660156,253.4759979248047,289.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818963008001,3.747230525874556e-09,0.0009818925755098,-0.0088692978024482,0.0,0.0,0.0,-0.0066704764030873,60.0,-24.5218505859375,-0.0,-6.573410615828834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,9.21672472031787e-05,292.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.705585398478432e-05,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,7.168563752202317e-05,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,9.705661796033382e-05,291.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.0004603911656886,291.0339050292969,294.1499938964844,253.314682006836,252.5923614501953,258.3481750488281,253.456283569336,289.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820564882829,3.7659635410136624e-09,0.0009820526465773,-0.0089183812960982,0.0,0.0,0.0,-0.0066797626204788,60.0,-24.527318954467773,-0.0,-6.575555744348095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,9.21672472031787e-05,292.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.705585398478432e-05,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,7.168563752202317e-05,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,9.705661796033382e-05,291.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.0004603911656886,291.0339050292969,294.1499938964844,253.314682006836,252.5923614501953,258.3481750488281,253.456283569336,289.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820564882829,3.7659635410136624e-09,0.0009820526465773,-0.0089183812960982,0.0,0.0,0.0,-0.0066797626204788,60.0,-24.527318954467773,-0.0,-6.575555744348095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,9.220527135767044e-05,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.70959008554928e-05,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580749511719,0.0,0.0,7.171520701376721e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,9.709665755508468e-05,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325256347656,0.0,0.0,0.0004605811554938,291.02783203125,294.1499938964844,253.28836059570312,252.56944274902344,258.260498046875,253.4354705810547,289.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824612643569,3.813300342159209e-09,0.0009824574226513,-0.0090424111112952,0.0,0.0,0.0,-0.0067032291553914,60.0,-24.539594650268555,-0.0,-6.580978606507415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,9.220527135767044e-05,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.70959008554928e-05,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580749511719,0.0,0.0,7.171520701376721e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,9.709665755508468e-05,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325256347656,0.0,0.0,0.0004605811554938,291.02783203125,294.1499938964844,253.28836059570312,252.56944274902344,258.260498046875,253.4354705810547,289.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824612643569,3.813300342159209e-09,0.0009824574226513,-0.0090424111112952,0.0,0.0,0.0,-0.0067032291553914,60.0,-24.539594650268555,-0.0,-6.580978606507415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795288085937,0.0,0.0,9.22631297726184e-05,292.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.71568370005116e-05,291.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,7.176020881161094e-05,290.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,9.715758642414583e-05,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91717529296875,0.0,0.0,0.0004608702147379,291.02166748046875,294.1499938964844,253.2615661621093,252.546142578125,258.1738586425781,253.4134826660156,289.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098307733424,3.8853520401005426e-09,0.0009830734925344,-0.0092311967164278,0.0,0.0,0.0,-0.0067389481700956,60.0,-24.5578670501709,-0.0,-6.589235823639683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795288085937,0.0,0.0,9.22631297726184e-05,292.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.71568370005116e-05,291.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,7.176020881161094e-05,290.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,9.715758642414583e-05,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91717529296875,0.0,0.0,0.0004608702147379,291.02166748046875,294.1499938964844,253.2615661621093,252.546142578125,258.1738586425781,253.4134826660156,289.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098307733424,3.8853520401005426e-09,0.0009830734925344,-0.0092311967164278,0.0,0.0,0.0,-0.0067389481700956,60.0,-24.5578670501709,-0.0,-6.589235823639683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,9.233835589839146e-05,292.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,9.723605762701482e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,7.18187220627442e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,9.723679977469146e-05,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0004612460033968,291.015380859375,294.1499938964844,253.2343139648437,252.52247619628903,258.0882263183594,253.3902282714844,289.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838785044848,3.979038876167351e-09,0.0009838745463639,-0.0094766691327095,0.0,0.0,0.0,-0.0067853927612304,60.0,-24.58148002624512,-0.0,-6.599981361432583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,9.233835589839146e-05,292.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,9.723605762701482e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,7.18187220627442e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,9.723679977469146e-05,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0004612460033968,291.015380859375,294.1499938964844,253.2343139648437,252.52247619628903,258.0882263183594,253.3902282714844,289.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838785044848,3.979038876167351e-09,0.0009838745463639,-0.0094766691327095,0.0,0.0,0.0,-0.0067853927612304,60.0,-24.58148002624512,-0.0,-6.599981361432583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,9.238108759745955e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.728105942485854e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310363769531,0.0,0.0,7.185195863712579e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,9.72818015725352e-05,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941650390625,0.0,0.0,0.0004614594799932,291.01220703125,294.1499938964844,253.22052001953125,252.5105133056641,258.0457458496094,253.3780975341797,289.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.032262967967881e-09,0.0009843297302722,-0.0096161207184195,0.0,0.0,0.0,-0.0068117780610919,60.0,-24.59501266479492,-0.0,-6.606089186789177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,9.242670785170048e-05,292.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.7329102572985e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,7.188743620645255e-05,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,9.732983744470404e-05,291.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,0.0004616873629856,291.0090026855469,294.1499938964844,253.2066192626953,252.4984741210937,258.0035095214844,253.3656463623047,289.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.0890815178329384e-09,0.0009848155314102,-0.0097649926319718,0.0,0.0,0.0,-0.0068399454466998,60.0,-24.6095027923584,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,9.252456220565364e-05,292.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.743215923663227e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,7.196354999905452e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,9.74328868323937e-05,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712158203125,0.0,0.0,0.0004621762200258,291.00250244140625,294.1499938964844,253.17849731445312,252.47413635253903,257.9196472167969,253.33987426757807,289.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858619887381,4.2109666864575965e-09,0.0009858577977865,-0.0100843412801623,0.0,0.0,0.0,-0.0069003691896796,60.0,-24.640697479248047,-0.0,-6.626618898053493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,9.252456220565364e-05,292.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.743215923663227e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,7.196354999905452e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,9.74328868323937e-05,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712158203125,0.0,0.0,0.0004621762200258,291.00250244140625,294.1499938964844,253.17849731445312,252.47413635253903,257.9196472167969,253.33987426757807,289.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858619887381,4.2109666864575965e-09,0.0009858577977865,-0.0100843412801623,0.0,0.0,0.0,-0.0069003691896796,60.0,-24.640697479248047,-0.0,-6.626618898053493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
