time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,9.262869571102784e-05,292.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.754182974575087e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,7.204454595921561e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,9.754254278959706e-05,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85595703125,0.0,0.0,0.0004626964218914,290.99591064453125,294.1499938964844,253.1499938964844,252.4495086669922,257.83673095703125,253.312728881836,289.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340674930602972e-09,0.0009869668865576,-0.0104241846129298,0.0,0.0,0.0,-0.0069646714255213,60.0,-24.67465591430664,-0.0,-6.641540295504458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,9.262869571102784e-05,292.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.754182974575087e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,7.204454595921561e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,9.754254278959706e-05,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85595703125,0.0,0.0,0.0004626964218914,290.99591064453125,294.1499938964844,253.1499938964844,252.4495086669922,257.83673095703125,253.312728881836,289.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340674930602972e-09,0.0009869668865576,-0.0104241846129298,0.0,0.0,0.0,-0.0069646714255213,60.0,-24.67465591430664,-0.0,-6.641540295504458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,9.273854084312916e-05,292.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.765750291990116e-05,290.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,7.212997297756374e-05,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,9.765820868778974e-05,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,0.0004632451455108,290.9891967773437,294.1499938964844,253.11959838867188,252.4232635498047,257.7546081542969,253.2843780517578,289.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881412843242,4.477493487087258e-09,0.0009881368605419,-0.010782653465867,0.0,0.0,0.0,-0.0070324982516467,60.0,-24.71076774597168,-0.0,-6.657297291212674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,9.273854084312916e-05,292.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.765750291990116e-05,290.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,7.212997297756374e-05,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,9.765820868778974e-05,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,0.0004632451455108,290.9891967773437,294.1499938964844,253.11959838867188,252.4232635498047,257.7546081542969,253.2843780517578,289.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881412843242,4.477493487087258e-09,0.0009881368605419,-0.010782653465867,0.0,0.0,0.0,-0.0070324982516467,60.0,-24.71076774597168,-0.0,-6.657297291212674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118408203125,0.0,0.0,9.285662235924974e-05,292.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.778185631148516e-05,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,7.222181739052758e-05,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,9.778255480341612e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.825439453125,0.0,0.0,0.0004638350219465,290.9823608398437,294.1499938964844,253.08599853515625,252.394287109375,257.6732482910156,253.2543182373047,289.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893991518765,4.6245780538356485e-09,0.000989394611679,-0.0111680151894688,0.0,0.0,0.0,-0.0071054142899811,60.0,-24.75075340270996,-0.0,-6.67425723577253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118408203125,0.0,0.0,9.285662235924974e-05,292.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.778185631148516e-05,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,7.222181739052758e-05,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,9.778255480341612e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.825439453125,0.0,0.0,0.0004638350219465,290.9823608398437,294.1499938964844,253.08599853515625,252.394287109375,257.6732482910156,253.2543182373047,289.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893991518765,4.6245780538356485e-09,0.000989394611679,-0.0111680151894688,0.0,0.0,0.0,-0.0071054142899811,60.0,-24.75075340270996,-0.0,-6.67425723577253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,9.2918002337683e-05,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.784649591892958e-05,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,7.226955494843423e-05,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,9.784719441086054e-05,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.0004641416599042,290.9789123535156,294.1499938964844,253.0680694580078,252.3788604736328,257.6328430175781,253.23855590820312,289.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900530567392,4.7010377812739534e-09,0.0009900484001263,-0.0113683370873332,0.0,0.0,0.0,-0.0071433186531066,60.0,-24.77221870422364,-0.0,-6.68308217655067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,291.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50048828125,0.0,0.0,9.29805901250802e-05,292.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.791240881895646e-05,290.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,7.231823838083073e-05,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,9.79131000349298e-05,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8102111816406,0.0,0.0,0.0004644543223548,290.9754333496094,294.1499938964844,253.04946899414065,252.3628387451172,257.5926208496094,253.2222442626953,289.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778999862509181e-09,0.0009907149942591,-0.0115725947543978,0.0,0.0,0.0,-0.0071819676086306,60.0,-24.7945613861084,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,9.31082759052515e-05,292.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.80468757916242e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,7.241754792630672e-05,290.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,9.804755973163992e-05,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,0.0004650921619031,290.9683837890625,294.1499938964844,253.0103302001953,252.32913208007807,257.5126342773437,253.1879119873047,289.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920800803229,4.9380517452846115e-09,0.000992075074464,-0.0119893001392483,0.0,0.0,0.0,-0.0072608171030879,60.0,-24.841552734375,-0.0,-6.710475730642429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,9.31082759052515e-05,292.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.80468757916242e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,7.241754792630672e-05,290.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,9.804755973163992e-05,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,0.0004650921619031,290.9683837890625,294.1499938964844,253.0103302001953,252.32913208007807,257.5126342773437,253.1879119873047,289.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920800803229,4.9380517452846115e-09,0.000992075074464,-0.0119893001392483,0.0,0.0,0.0,-0.0072608171030879,60.0,-24.841552734375,-0.0,-6.710475730642429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,291.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,9.323727135779336e-05,292.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.8182717920281e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,7.25178761058487e-05,290.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,9.818339458433913e-05,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0004657365207094,290.9612121582031,294.1499938964844,252.9688873291016,252.2934417724609,257.4332275390625,253.1512145996093,289.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934541303664,5.0987281063896725e-09,0.0009934491245076,-0.0124102542176842,0.0,0.0,0.0,-0.0073404712602496,60.0,-24.89092254638672,-0.0,-6.729077739464628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,291.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,9.323727135779336e-05,292.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.8182717920281e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,7.25178761058487e-05,290.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,9.818339458433913e-05,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0004657365207094,290.9612121582031,294.1499938964844,252.9688873291016,252.2934417724609,257.4332275390625,253.1512145996093,289.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934541303664,5.0987281063896725e-09,0.0009934491245076,-0.0124102542176842,0.0,0.0,0.0,-0.0073404712602496,60.0,-24.89092254638672,-0.0,-6.729077739464628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,9.3365648353938e-05,292.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.831791248871014e-05,290.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,7.261772407218814e-05,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948913574219,0.0,0.0,9.831858187681064e-05,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.0004663778236135,290.9539489746094,294.1499938964844,252.9254150390625,252.25601196289065,257.3542785644531,253.1125030517578,289.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.25864196632142e-09,0.0009948165388777,-0.0128292040899395,0.0,0.0,0.0,-0.0074197477661073,60.0,-24.941808700561523,-0.0,-6.747617220526081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,9.3365648353938e-05,292.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.831791248871014e-05,290.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,7.261772407218814e-05,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948913574219,0.0,0.0,9.831858187681064e-05,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.0004663778236135,290.9539489746094,294.1499938964844,252.9254150390625,252.25601196289065,257.3542785644531,253.1125030517578,289.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.25864196632142e-09,0.0009948165388777,-0.0128292040899395,0.0,0.0,0.0,-0.0074197477661073,60.0,-24.941808700561523,-0.0,-6.747617220526081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,9.349087486043572e-05,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,9.84497892204672e-05,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,7.271512731676921e-05,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,9.84504513326101e-05,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,0.0004670034104492,290.94659423828125,294.1499938964844,252.8802185058593,252.2170867919922,257.2758483886719,253.0714874267578,289.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414636294887032e-09,0.0009961504256352,-0.0132378796115517,0.0,0.0,0.0,-0.0074970806017518,60.0,-24.993656158447266,-0.0,-6.7657268232324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,9.349087486043572e-05,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,9.84497892204672e-05,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,7.271512731676921e-05,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,9.84504513326101e-05,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,0.0004670034104492,290.94659423828125,294.1499938964844,252.8802185058593,252.2170867919922,257.2758483886719,253.0714874267578,289.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414636294887032e-09,0.0009961504256352,-0.0132378796115517,0.0,0.0,0.0,-0.0074970806017518,60.0,-24.993656158447266,-0.0,-6.7657268232324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,9.35517018660903e-05,292.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.851383947534488e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,7.276242831721902e-05,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,9.851450158748776e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,0.0004673072544392,290.94287109375,294.1499938964844,252.8570709228516,252.1971435546875,257.23681640625,253.0501708984375,289.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490398802265872e-09,0.0009967982769012,-0.013436360284686,0.0,0.0,0.0,-0.0075346394442021,60.0,-25.01966667175293,-0.0,-6.774530447728466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,9.361110278405248e-05,292.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.857640543486924e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.415283203125,0.0,0.0,7.28086379240267e-05,290.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,9.85770602710545e-05,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,0.0004676040261983,290.9391174316406,294.1499938964844,252.83360290527344,252.1769256591797,257.1978759765625,253.0283203125,289.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.5643996077492375e-09,0.0009974311105906,-0.0136302234604954,0.0,0.0,0.0,-0.0075713251717388,60.0,-25.04561424255371,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,9.37248914851807e-05,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.869623318081722e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,7.289714267244563e-05,290.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,9.869688074104488e-05,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190246582031,0.0,0.0,0.000468172453111,290.9315185546875,294.1499938964844,252.78585815429688,252.13577270507807,257.1203308105469,252.98321533203125,289.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-25.09700965881348,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,9.37248914851807e-05,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.869623318081722e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,7.289714267244563e-05,290.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,9.869688074104488e-05,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190246582031,0.0,0.0,0.000468172453111,290.9315185546875,294.1499938964844,252.78585815429688,252.13577270507807,257.1203308105469,252.98321533203125,289.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-25.09700965881348,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,9.383085125591606e-05,292.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.880781726678832e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,7.297955016838387e-05,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,9.880845755105838e-05,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,0.0004687017644755,290.923828125,294.1499938964844,252.73727416992188,252.0938873291016,257.0432434082031,252.93634033203125,289.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.0143472896888852,0.0,0.0,0.0,-0.0077070198021829,60.0,-25.14720916748047,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,9.383085125591606e-05,292.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.880781726678832e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,7.297955016838387e-05,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,9.880845755105838e-05,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,0.0004687017644755,290.923828125,294.1499938964844,252.73727416992188,252.0938873291016,257.0432434082031,252.93634033203125,289.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.0143472896888852,0.0,0.0,0.0,-0.0077070198021829,60.0,-25.14720916748047,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,9.392812353326008e-05,292.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.891026274999604e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,7.305520557565615e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,9.891089575830848e-05,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0004691876820288,290.9160461425781,294.1499938964844,252.68817138671875,252.051513671875,256.966552734375,252.8880157470703,289.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-25.19574928283692,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,9.392812353326008e-05,292.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.891026274999604e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,7.305520557565615e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,9.891089575830848e-05,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0004691876820288,290.9160461425781,294.1499938964844,252.68817138671875,252.051513671875,256.966552734375,252.8880157470703,289.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-25.19574928283692,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,9.40162208280526e-05,292.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,9.900303120957687e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701477050781,0.0,0.0,7.312372326850891e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,9.90036569419317e-05,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67352294921875,0.0,0.0,0.0004696277610491,290.9081420898437,294.1499938964844,252.6388397216797,252.0089111328125,256.8902587890625,252.8385772705078,289.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-25.242218017578125,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,9.40162208280526e-05,292.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,9.900303120957687e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701477050781,0.0,0.0,7.312372326850891e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,9.90036569419317e-05,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67352294921875,0.0,0.0,0.0004696277610491,290.9081420898437,294.1499938964844,252.6388397216797,252.0089111328125,256.8902587890625,252.8385772705078,289.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-25.242218017578125,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,9.405668242834508e-05,292.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.904564649332316e-05,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,7.315519178519025e-05,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,9.904626494972037e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,0.0004698298871517,290.9041442871094,294.1499938964844,252.6141662597656,251.98760986328125,256.852294921875,252.8135223388672,289.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194054268298714e-09,0.0010021771304309,-0.0150841549038887,0.0,0.0,0.0,-0.0078464662656188,60.0,-25.264524459838867,-0.0,-6.8478463788324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,9.409688209416343e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.908798529068008e-05,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,7.318646385101601e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,9.908860374707729e-05,291.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65838623046875,0.0,0.0,0.0004700307326857,290.9001159667969,294.1499938964844,252.5895538330078,251.96633911132807,256.8144226074219,252.788314819336,289.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026115924119,6.169483146578614e-09,0.0010026054223999,-0.0152153372764587,0.0,0.0,0.0,-0.0078712916001677,60.0,-25.28645706176757,-0.0,-6.853700540432328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,9.419120033271612e-05,292.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.91873093880713e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,7.325982005568221e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.918792056851088e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,0.0004705018945969,290.8919982910156,294.1499938964844,252.5406494140625,251.924057006836,256.7389831542969,252.7374420166016,289.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003616140224,6.28695939752788e-09,0.0010036098537966,-0.0155230714008212,0.0,0.0,0.0,-0.0079295299947261,60.0,-25.33148002624512,-0.0,-6.867442436941928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,9.419120033271612e-05,292.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.91873093880713e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,7.325982005568221e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.918792056851088e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,0.0004705018945969,290.8919982910156,294.1499938964844,252.5406494140625,251.924057006836,256.7389831542969,252.7374420166016,289.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003616140224,6.28695939752788e-09,0.0010036098537966,-0.0155230714008212,0.0,0.0,0.0,-0.0079295299947261,60.0,-25.33148002624512,-0.0,-6.867442436941928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,9.426444012206048e-05,292.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.926444181473926e-05,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,7.331678352784365e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.926504571922123e-05,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280822753906,0.0,0.0,0.0004708677879534,290.8837585449219,294.1499938964844,252.4923858642578,251.8823089599609,256.6639404296875,252.686264038086,289.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043964721262,6.37818375892607e-09,0.0010043900692835,-0.0157620348036289,0.0,0.0,0.0,-0.0079747540876269,60.0,-25.3756160736084,-0.0,-6.878123315345874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,9.426444012206048e-05,292.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.926444181473926e-05,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,7.331678352784365e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.926504571922123e-05,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280822753906,0.0,0.0,0.0004708677879534,290.8837585449219,294.1499938964844,252.4923858642578,251.8823089599609,256.6639404296875,252.686264038086,289.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043964721262,6.37818375892607e-09,0.0010043900692835,-0.0157620348036289,0.0,0.0,0.0,-0.0079747540876269,60.0,-25.3756160736084,-0.0,-6.878123315345874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495788574219,0.0,0.0,9.4269125838764e-05,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.926938218995927e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,7.332042878260836e-05,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.926997881848364e-05,291.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0004708912165369,290.8754272460937,294.1499938964844,252.44509887695312,251.8413543701172,256.58935546875,252.6356201171875,289.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044462978839,6.383991557612489e-09,0.0010044398950412,-0.0157772488892078,0.0,0.0,0.0,-0.0079776346683502,60.0,-25.40632057189941,-0.0,-6.878804015286732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495788574219,0.0,0.0,9.4269125838764e-05,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.926938218995927e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,7.332042878260836e-05,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.926997881848364e-05,291.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0004708912165369,290.8754272460937,294.1499938964844,252.44509887695312,251.8413543701172,256.58935546875,252.6356201171875,289.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044462978839,6.383991557612489e-09,0.0010044398950412,-0.0157772488892078,0.0,0.0,0.0,-0.0079776346683502,60.0,-25.40632057189941,-0.0,-6.878804015286732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,9.421421418664976e-05,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,9.921156015479936e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,7.32777189114131e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.921214950736612e-05,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978698730469,0.0,0.0,0.0004706169420387,290.86700439453125,294.1499938964844,252.3990478515625,251.80145263671875,256.51531982421875,252.58624267578125,289.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038611944764,6.315545419965929e-09,0.0010038547916337,-0.0155979534611105,0.0,0.0,0.0,-0.0079437037929892,60.0,-25.42008781433105,-0.0,-6.870788382684624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,9.421421418664976e-05,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,9.921156015479936e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,7.32777189114131e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.921214950736612e-05,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978698730469,0.0,0.0,0.0004706169420387,290.86700439453125,294.1499938964844,252.3990478515625,251.80145263671875,256.51531982421875,252.58624267578125,289.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038611944764,6.315545419965929e-09,0.0010038547916337,-0.0155979534611105,0.0,0.0,0.0,-0.0079437037929892,60.0,-25.42008781433105,-0.0,-6.870788382684624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33184814453125,0.0,0.0,9.416880493517964e-05,292.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,9.916374983731656e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,7.324240141315386e-05,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.916433918988332e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,0.000470390135888,290.8627624511719,294.1499938964844,252.3765869140625,251.7819976806641,256.478515625,252.56222534179688,289.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033772559836,6.2589604610252544e-09,0.0010033709695562,-0.0154497269541025,0.0,0.0,0.0,-0.0079156523570418,60.0,-25.420948028564453,-0.0,-6.86416612438734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,9.412164945388211e-05,292.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.911409870255738e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,7.320573058677837e-05,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.911468077916652e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,0.0004701546276919,290.8585205078125,294.1499938964844,252.35455322265625,251.76287841796875,256.4418334960937,252.53860473632807,289.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028746910393,6.200196356331844e-09,0.0010028685210272,-0.0152957923710346,0.0,0.0,0.0,-0.0078865205869078,60.0,-25.41946220397949,-0.0,-6.85729162341886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,9.404941374668851e-05,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.903804311761633e-05,290.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,7.314954564208165e-05,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.903861791826785e-05,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,0.0004697938275057,290.84991455078125,294.1499938964844,252.3119201660156,251.72589111328125,256.3689270019531,252.49253845214844,289.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021047201007,6.110171035800249e-09,0.001002098666504,-0.0150599647313356,0.0,0.0,0.0,-0.0078418906778097,60.0,-25.415891647338867,-0.0,-6.846767064416781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
