time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,9.404941374668851e-05,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.903804311761633e-05,290.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,7.314954564208165e-05,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.903861791826785e-05,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,0.0004697938275057,290.84991455078125,294.1499938964844,252.3119201660156,251.72589111328125,256.3689270019531,252.49253845214844,289.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021047201007,6.110171035800249e-09,0.001002098666504,-0.0150599647313356,0.0,0.0,0.0,-0.0078418906778097,60.0,-25.415891647338867,-0.0,-6.846767064416781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,9.397832036484032e-05,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,9.896317351376638e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,7.309424836421385e-05,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.896374103846028e-05,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,0.0004694387025665,290.8412475585937,294.1499938964844,252.2714233398437,251.69073486328125,256.29669189453125,252.4483184814453,289.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013469727709,6.0215605834912375e-09,0.0010013409191742,-0.0148278400301933,0.0,0.0,0.0,-0.0077979625202715,60.0,-25.4127254486084,-0.0,-6.836415877842228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,9.397832036484032e-05,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,9.896317351376638e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,7.309424836421385e-05,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.896374103846028e-05,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,0.0004694387025665,290.8412475585937,294.1499938964844,252.2714233398437,251.69073486328125,256.29669189453125,252.4483184814453,289.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013469727709,6.0215605834912375e-09,0.0010013409191742,-0.0148278400301933,0.0,0.0,0.0,-0.0077979625202715,60.0,-25.4127254486084,-0.0,-6.836415877842228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,9.390401828568427e-05,292.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.888494241749868e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,7.30364554328844e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.888550266623496e-05,291.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377197265625,0.0,0.0,0.0004690675996243,290.8324890136719,294.1499938964844,252.23336791992188,251.65768432617188,256.2250366210937,252.4057006835937,289.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005551157519,5.9289648746130305e-09,0.0010005491785705,-0.0145852733403444,0.0,0.0,0.0,-0.0077520590275526,60.0,-25.4078369140625,-0.0,-6.825607101745845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,9.390401828568427e-05,292.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.888494241749868e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,7.30364554328844e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.888550266623496e-05,291.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377197265625,0.0,0.0,0.0004690675996243,290.8324890136719,294.1499938964844,252.23336791992188,251.65768432617188,256.2250366210937,252.4057006835937,289.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005551157519,5.9289648746130305e-09,0.0010005491785705,-0.0145852733403444,0.0,0.0,0.0,-0.0077520590275526,60.0,-25.4078369140625,-0.0,-6.825607101745845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,9.382761345477776e-05,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.880449215415864e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,7.297703268704936e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.880504512693732e-05,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52276611328125,0.0,0.0,0.0004686859610956,290.8236389160156,294.1499938964844,252.19805908203125,251.6269989013672,256.1540832519531,252.3650360107422,289.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997407905757,5.8337450425938195e-09,0.0009997348533943,-0.0143358297646045,0.0,0.0,0.0,-0.0077048540115356,60.0,-25.40039825439453,-0.0,-6.814501318785915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,9.382761345477776e-05,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.880449215415864e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,7.297703268704936e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.880504512693732e-05,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52276611328125,0.0,0.0,0.0004686859610956,290.8236389160156,294.1499938964844,252.19805908203125,251.6269989013672,256.1540832519531,252.3650360107422,289.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997407905757,5.8337450425938195e-09,0.0009997348533943,-0.0143358297646045,0.0,0.0,0.0,-0.0077048540115356,60.0,-25.40039825439453,-0.0,-6.814501318785915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,9.378898539580403e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,9.876381955109537e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,7.29469902580604e-05,290.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.876436524791644e-05,291.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,0.0004684930318035,290.8191833496094,294.1499938964844,252.1815185546875,251.6126251220703,256.118896484375,252.34559631347656,289.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993290295824,5.7856035518000234e-09,0.0009993233252316,-0.0142097156494855,0.0,0.0,0.0,-0.0076809888705611,60.0,-25.395654678344727,-0.0,-6.808890162801617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,9.375013905810192e-05,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,9.872291411738844e-05,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,7.291677320608869e-05,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.872345981420948e-05,291.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,0.0004682990256696,290.814697265625,294.1499938964844,252.1657867431641,251.59893798828125,256.0838928222656,252.3267364501953,289.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998915056698,5.7371956074803165e-09,0.0009989093523472,-0.0140829011797904,0.0,0.0,0.0,-0.0076569905504584,60.0,-25.390344619750977,-0.0,-6.803249874565155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,9.367270831717178e-05,291.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,9.864137973636387e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,7.28565501049161e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.864191815722734e-05,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,0.0004679122357629,290.8056640625,294.1499938964844,252.1368560791016,251.57376098632807,256.0144348144531,252.29063415527344,289.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980897884815,5.640692801733849e-09,0.0009980840841308,-0.0138300918042659,0.0,0.0,0.0,-0.0076091499067842,60.0,-25.378135681152344,-0.0,-6.792012641199109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,9.367270831717178e-05,291.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,9.864137973636387e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,7.28565501049161e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.864191815722734e-05,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,0.0004679122357629,290.8056640625,294.1499938964844,252.1368560791016,251.57376098632807,256.0144348144531,252.29063415527344,289.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980897884815,5.640692801733849e-09,0.0009980840841308,-0.0138300918042659,0.0,0.0,0.0,-0.0076091499067842,60.0,-25.378135681152344,-0.0,-6.792012641199109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.359652904095128e-05,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,9.856116957962512e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,7.27973019820638e-05,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.856170072453097e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,0.0004675317322835,290.79656982421875,294.1499938964844,252.111557006836,251.5517425537109,255.94586181640625,252.25714111328125,289.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972779080271,5.545757186808942e-09,0.0009972723200917,-0.0135813858360052,0.0,0.0,0.0,-0.0075620864517986,60.0,-25.36360740661621,-0.0,-6.780967254371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.359652904095128e-05,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,9.856116957962512e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,7.27973019820638e-05,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.856170072453097e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,0.0004675317322835,290.79656982421875,294.1499938964844,252.111557006836,251.5517425537109,255.94586181640625,252.25714111328125,289.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972779080271,5.545757186808942e-09,0.0009972723200917,-0.0135813858360052,0.0,0.0,0.0,-0.0075620864517986,60.0,-25.36360740661621,-0.0,-6.780967254371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,9.35228745220229e-05,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.848360787145792e-05,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,7.274001109180972e-05,290.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.848413174040616e-05,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,0.0004671638598665,290.787353515625,294.1499938964844,252.09019470214844,251.5331420898437,255.87814331054688,252.22634887695312,289.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964928030967,5.4539643912221444e-09,0.0009964873315766,-0.0133409099653363,0.0,0.0,0.0,-0.0075165806338191,60.0,-25.347000122070312,-0.0,-6.770296323566073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,9.35228745220229e-05,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.848360787145792e-05,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,7.274001109180972e-05,290.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.848413174040616e-05,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,0.0004671638598665,290.787353515625,294.1499938964844,252.09019470214844,251.5331420898437,255.87814331054688,252.22634887695312,289.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964928030967,5.4539643912221444e-09,0.0009964873315766,-0.0133409099653363,0.0,0.0,0.0,-0.0075165806338191,60.0,-25.347000122070312,-0.0,-6.770296323566073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,9.34524941840209e-05,291.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.840950224315748e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.268527406267822e-05,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.841001883614808e-05,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482421875,0.0,0.0,0.0004668123146984,290.7781066894531,294.1499938964844,252.07305908203125,251.51821899414065,255.8112335205078,252.1980895996093,289.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.3662558840983365e-09,0.0009957373840734,-0.013111132197082,0.0,0.0,0.0,-0.0074730995111167,60.0,-25.32855987548828,-0.0,-6.760107140735272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,9.34524941840209e-05,291.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.840950224315748e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.268527406267822e-05,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.841001883614808e-05,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482421875,0.0,0.0,0.0004668123146984,290.7781066894531,294.1499938964844,252.07305908203125,251.51821899414065,255.8112335205078,252.1980895996093,289.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.3662558840983365e-09,0.0009957373840734,-0.013111132197082,0.0,0.0,0.0,-0.0074730995111167,60.0,-25.32855987548828,-0.0,-6.760107140735272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.341895201941952e-05,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.837418474489824e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,7.265918247867376e-05,290.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.837470133788884e-05,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,0.0004666447930503,290.7734375,294.1499938964844,252.066162109375,251.51222229003903,255.7781982421875,252.18524169921875,289.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953852277249,5.3244524345075214e-09,0.0009953798726201,-0.0130016142502427,0.0,0.0,0.0,-0.0074523752555251,60.0,-25.318500518798828,-0.0,-6.75525413385003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.338663221569732e-05,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.83401550911367e-05,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,7.263405132107437e-05,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.834066440816967e-05,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,0.0004664833832066,290.7687683105469,294.1499938964844,252.06044006347656,251.5072479248047,255.745361328125,252.17306518554688,289.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284176651798589e-09,0.0009950353996828,-0.0128961000591516,0.0,0.0,0.0,-0.0074324090965092,60.0,-25.30804443359375,-0.0,-6.750579473191466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.332611080026254e-05,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.827642497839406e-05,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.25869758753106e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.827692701946944e-05,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185791015625,0.0,0.0,0.0004661810526158,290.75933837890625,294.1499938964844,252.0526580810547,251.50045776367188,255.6804656982422,252.151123046875,289.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208743658613457e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-25.28574562072754,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.332611080026254e-05,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.827642497839406e-05,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.25869758753106e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.827692701946944e-05,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185791015625,0.0,0.0,0.0004661810526158,290.75933837890625,294.1499938964844,252.0526580810547,251.50045776367188,255.6804656982422,252.151123046875,289.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208743658613457e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-25.28574562072754,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.32718176045455e-05,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,9.821926505537704e-05,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.254474621731788e-05,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.82197598204948e-05,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,0.0004659098922275,290.74981689453125,294.1499938964844,252.0500030517578,251.4981384277344,255.61671447753903,252.1328125,289.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.141081338422282e-09,0.000993811758235,-0.0125212129205465,0.0,0.0,0.0,-0.0073614702560007,60.0,-25.26152801513672,-0.0,-6.733985458140523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.32718176045455e-05,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,9.821926505537704e-05,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.254474621731788e-05,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.82197598204948e-05,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,0.0004659098922275,290.74981689453125,294.1499938964844,252.0500030517578,251.4981384277344,255.61671447753903,252.1328125,289.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.141081338422282e-09,0.000993811758235,-0.0125212129205465,0.0,0.0,0.0,-0.0073614702560007,60.0,-25.26152801513672,-0.0,-6.733985458140523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.322971891378984e-05,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,9.817493992159144e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.251200440805405e-05,290.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.817542741075158e-05,291.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,0.0004656996461562,290.740234375,294.1499938964844,252.0500030517578,251.4981384277344,255.5540313720703,252.11770629882807,289.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933680994436,5.088608645564818e-09,0.0009933630935847,-0.0123837413266301,0.0,0.0,0.0,-0.0073354570195078,60.0,-25.23698234558105,-0.0,-6.727905343950624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.322971891378984e-05,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,9.817493992159144e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.251200440805405e-05,290.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.817542741075158e-05,291.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,0.0004656996461562,290.740234375,294.1499938964844,252.0500030517578,251.4981384277344,255.5540313720703,252.11770629882807,289.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933680994436,5.088608645564818e-09,0.0009933630935847,-0.0123837413266301,0.0,0.0,0.0,-0.0073354570195078,60.0,-25.23698234558105,-0.0,-6.727905343950624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.320380195276812e-05,291.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,9.814765508053824e-05,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.249185000546277e-05,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.814813529374078e-05,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,0.0004655702214222,290.7305603027344,294.1499938964844,252.0500030517578,251.4981384277344,255.49253845214844,252.10562133789065,289.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930917294695,5.056296270566918e-09,0.0009930867236107,-0.0122990868985652,0.0,0.0,0.0,-0.0073194382712244,60.0,-25.21568489074707,-0.0,-6.72416220481864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.320380195276812e-05,291.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,9.814765508053824e-05,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.249185000546277e-05,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.814813529374078e-05,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,0.0004655702214222,290.7305603027344,294.1499938964844,252.0500030517578,251.4981384277344,255.49253845214844,252.10562133789065,289.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930917294695,5.056296270566918e-09,0.0009930867236107,-0.0122990868985652,0.0,0.0,0.0,-0.0073194382712244,60.0,-25.21568489074707,-0.0,-6.72416220481864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.3197071691975e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.814056829782204e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.248661131598055e-05,290.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.814104851102456e-05,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36676025390625,0.0,0.0,0.000465536606498,290.7256774902344,294.1499938964844,252.0500030517578,251.4981384277344,255.4622344970703,252.10047912597656,289.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047898543608653e-09,0.0009930148953571,-0.0122770853340625,0.0,0.0,0.0,-0.0073152747936546,60.0,-25.20663452148437,-0.0,-6.72319018235612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.319418313680217e-05,291.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,9.81375269475393e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,7.248436304507777e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.813800716074184e-05,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0004655221709981,290.7207946777344,294.1499938964844,252.0500030517578,251.4981384277344,255.4322052001953,252.0958251953125,289.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044287654243362e-09,0.0009929839288815,-0.0122676268219947,0.0,0.0,0.0,-0.0073134847916662,60.0,-25.19858932495117,-0.0,-6.72277167268476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.319940727436916e-05,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,9.814303484745324e-05,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.248842302942649e-05,290.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.814350050874054e-05,291.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446044921875,0.0,0.0,0.000465548277134,290.7109375,294.1499938964844,252.0500030517578,251.4981384277344,255.3728790283203,252.0877227783203,289.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930444648489,5.050771800796383e-09,0.0009930393425747,-0.0122846141457557,0.0,0.0,0.0,-0.0073166987858712,60.0,-25.185455322265625,-0.0,-6.723522716356456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.319940727436916e-05,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,9.814303484745324e-05,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.248842302942649e-05,290.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.814350050874054e-05,291.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446044921875,0.0,0.0,0.000465548277134,290.7109375,294.1499938964844,252.0500030517578,251.4981384277344,255.3728790283203,252.0877227783203,289.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930444648489,5.050771800796383e-09,0.0009930393425747,-0.0122846141457557,0.0,0.0,0.0,-0.0073166987858712,60.0,-25.185455322265625,-0.0,-6.723522716356456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.321869583800436e-05,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,9.816335659706964e-05,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,7.250343332998455e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.816382225835696e-05,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0004656446981243,290.7010192871094,294.1499938964844,252.0500030517578,251.4981384277344,255.3145751953125,252.0809783935547,289.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932497050613,5.074786812997445e-09,0.0009932446992024,-0.0123475305736064,0.0,0.0,0.0,-0.0073286038823425,60.0,-25.17618179321289,-0.0,-6.726303780624221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.321869583800436e-05,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,9.816335659706964e-05,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,7.250343332998455e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.816382225835696e-05,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0004656446981243,290.7010192871094,294.1499938964844,252.0500030517578,251.4981384277344,255.3145751953125,252.0809783935547,289.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932497050613,5.074786812997445e-09,0.0009932446992024,-0.0123475305736064,0.0,0.0,0.0,-0.0073286038823425,60.0,-25.17618179321289,-0.0,-6.726303780624221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.32509865378961e-05,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,9.819736442295834e-05,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.252854265971109e-05,290.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.819782280828804e-05,291.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0004658059915527,290.6910095214844,294.1499938964844,252.0500030517578,251.4981384277344,255.2572784423828,252.07540893554688,289.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935935959219,5.114993761878851e-09,0.0009935884736478,-0.0124528678134083,0.0,0.0,0.0,-0.0073485360480844,60.0,-25.170669555664062,-0.0,-6.730962098799864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.32509865378961e-05,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,9.819736442295834e-05,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.252854265971109e-05,290.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.819782280828804e-05,291.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0004658059915527,290.6910095214844,294.1499938964844,252.0500030517578,251.4981384277344,255.2572784423828,252.07540893554688,289.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935935959219,5.114993761878851e-09,0.0009935884736478,-0.0124528678134083,0.0,0.0,0.0,-0.0073485360480844,60.0,-25.170669555664062,-0.0,-6.730962098799864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.329511522082612e-05,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,9.824383596424012e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,7.256287062773481e-05,290.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.82442870736122e-05,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002319335937,0.0,0.0,0.0004660264530684,290.680908203125,294.1499938964844,252.0500030517578,251.4981384277344,255.2008819580078,252.0707397460937,289.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940635645762,5.169952022043844e-09,0.000994058442302,-0.0125968502834439,0.0,0.0,0.0,-0.0073757814243435,60.0,-25.16831970214844,-0.0,-6.737331403883219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.329511522082612e-05,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,9.824383596424012e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,7.256287062773481e-05,290.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.82442870736122e-05,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002319335937,0.0,0.0,0.0004660264530684,290.680908203125,294.1499938964844,252.0500030517578,251.4981384277344,255.2008819580078,252.0707397460937,289.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940635645762,5.169952022043844e-09,0.000994058442302,-0.0125968502834439,0.0,0.0,0.0,-0.0073757814243435,60.0,-25.16831970214844,-0.0,-6.737331403883219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.332072659162804e-05,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,9.827080793911593e-05,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.258278492372483e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,9.8271259048488e-05,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,0.0004661543935071,290.67584228515625,294.1499938964844,252.0500030517578,251.4981384277344,255.173080444336,252.06874084472656,289.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943363256752,5.201849173630535e-09,0.0009943310869857,-0.012680415995419,0.0,0.0,0.0,-0.0073915938846766,60.0,-25.16841506958008,-0.0,-6.741029778822849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.334921196568756e-05,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,9.83008067123592e-05,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,7.260494021466002e-05,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.830125782173128e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0004662967112381,290.67071533203125,294.1499938964844,252.0500030517578,251.4981384277344,255.14552307128903,252.06692504882807,289.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946397040039,5.237328792873086e-09,0.0009946344653144,-0.0127733666449785,0.0,0.0,0.0,-0.0074091823771595,60.0,-25.16922378540039,-0.0,-6.745144531805637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
