time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.341246186522768e-05,291.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,9.836741810431704e-05,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,7.265414024004713e-05,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.83678619377315e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,0.0004666126624215,290.66046142578125,294.1499938964844,252.0500030517578,251.4981384277344,255.0910186767578,252.063720703125,289.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953133994713,5.3161093305220675e-09,0.0009953081607818,-0.0129797579720616,0.0,0.0,0.0,-0.007448237389326,60.0,-25.172481536865234,-0.0,-6.75428566410119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.341246186522768e-05,291.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,9.836741810431704e-05,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,7.265414024004713e-05,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.83678619377315e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,0.0004666126624215,290.66046142578125,294.1499938964844,252.0500030517578,251.4981384277344,255.0910186767578,252.063720703125,289.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953133994713,5.3161093305220675e-09,0.0009953081607818,-0.0129797579720616,0.0,0.0,0.0,-0.007448237389326,60.0,-25.172481536865234,-0.0,-6.75428566410119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.348292223876342e-05,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,9.844161832006648e-05,290.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,7.270893547683954e-05,290.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,9.844205487752332e-05,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,0.000466964644147,290.6501159667969,294.1499938964844,252.0500030517578,251.4981384277344,255.0374450683593,252.0610809326172,289.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960639290511,5.403872904707896e-09,0.0009960585739463,-0.0132096819579601,0.0,0.0,0.0,-0.0074917455203831,60.0,-25.17806434631348,-0.0,-6.764476268017462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.348292223876342e-05,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,9.844161832006648e-05,290.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,7.270893547683954e-05,290.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,9.844205487752332e-05,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,0.000466964644147,290.6501159667969,294.1499938964844,252.0500030517578,251.4981384277344,255.0374450683593,252.0610809326172,289.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960639290511,5.403872904707896e-09,0.0009960585739463,-0.0132096819579601,0.0,0.0,0.0,-0.0074917455203831,60.0,-25.17806434631348,-0.0,-6.764476268017462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.355902147945017e-05,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,9.852176299318673e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,7.276813266798854e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.852219955064356e-05,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0004673448274843,290.6396484375,294.1499938964844,252.0500030517578,251.4981384277344,254.9848022460937,252.0589294433593,289.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.498669519710121e-09,0.0009968691738322,-0.0134580275043845,0.0,0.0,0.0,-0.0075387405231595,60.0,-25.18544578552246,-0.0,-6.77549181204995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.355902147945017e-05,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,9.852176299318673e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,7.276813266798854e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.852219955064356e-05,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0004673448274843,290.6396484375,294.1499938964844,252.0500030517578,251.4981384277344,254.9848022460937,252.0589294433593,289.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.498669519710121e-09,0.0009968691738322,-0.0134580275043845,0.0,0.0,0.0,-0.0075387405231595,60.0,-25.18544578552246,-0.0,-6.77549181204995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.363892604596912e-05,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,9.860590216703712e-05,290.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,7.283027662197128e-05,290.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.860633144853637e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0004677439574152,290.6291198730469,294.1499938964844,252.0500030517578,251.4981384277344,254.93310546875,252.05718994140625,289.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.5981965729756675e-09,0.0009977202862501,-0.013718762435019,0.0,0.0,0.0,-0.0075880801305174,60.0,-25.19408226013184,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.363892604596912e-05,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,9.860590216703712e-05,290.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,7.283027662197128e-05,290.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.860633144853637e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0004677439574152,290.6291198730469,294.1499938964844,252.0500030517578,251.4981384277344,254.93310546875,252.05718994140625,289.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.5981965729756675e-09,0.0009977202862501,-0.013718762435019,0.0,0.0,0.0,-0.0075880801305174,60.0,-25.19408226013184,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.367964958073571e-05,291.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,9.864879393717274e-05,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,7.286194886546582e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.864922321867198e-05,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0004679473931901,290.6238098144531,294.1499938964844,252.0500030517578,251.4981384277344,254.90760803222656,252.0564422607422,289.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648924883416839e-09,0.0009981540497392,-0.0138516584411263,0.0,0.0,0.0,-0.0076132286339998,60.0,-25.19870376586914,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,9.372059139423072e-05,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,9.869190398603678e-05,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,7.289378845598549e-05,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,9.8692333267536e-05,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0004681519058067,290.61846923828125,294.1499938964844,252.0500030517578,251.4981384277344,254.88232421875,252.05577087402344,289.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999209796515515e-09,0.0009985901415348,-0.0139852529391646,0.0,0.0,0.0,-0.0076385093852877,60.0,-25.20343399047852,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,9.38021476031281e-05,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,9.87777966656722e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.295722753042355e-05,290.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,9.877821867121384e-05,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004685593303292,290.6077575683594,294.1499938964844,252.0500030517578,251.4981384277344,254.83238220214844,252.0546112060547,288.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-25.21298599243164,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,9.38021476031281e-05,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,9.87777966656722e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.295722753042355e-05,290.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,9.877821867121384e-05,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004685593303292,290.6077575683594,294.1499938964844,252.0500030517578,251.4981384277344,254.83238220214844,252.0546112060547,288.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-25.21298599243164,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.388204489368944e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,9.886193583952264e-05,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,7.301936420844868e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,9.886235056910664e-05,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004689584311563,290.5969543457031,294.1499938964844,252.0500030517578,251.4981384277344,254.7831878662109,252.0536499023437,288.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.9010347719379305e-09,0.0010003098286688,-0.0145121067762374,0.0,0.0,0.0,-0.007738210260868,60.0,-25.22234344482422,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.388204489368944e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,9.886193583952264e-05,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,7.301936420844868e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,9.886235056910664e-05,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004689584311563,290.5969543457031,294.1499938964844,252.0500030517578,251.4981384277344,254.7831878662109,252.0536499023437,288.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.9010347719379305e-09,0.0010003098286688,-0.0145121067762374,0.0,0.0,0.0,-0.007738210260868,60.0,-25.22234344482422,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.39583478611894e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,9.894229151541369e-05,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,7.307871419470757e-05,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,9.894269896904008e-05,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0004693396331276,290.5860290527344,294.1499938964844,252.0500030517578,251.4981384277344,254.73489379882807,252.05288696289065,288.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011285776272,5.996084961878978e-09,0.0010011226404458,-0.0147611042484641,0.0,0.0,0.0,-0.007785330992192,60.0,-25.230937957763672,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.39583478611894e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,9.894229151541369e-05,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,7.307871419470757e-05,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,9.894269896904008e-05,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0004693396331276,290.5860290527344,294.1499938964844,252.0500030517578,251.4981384277344,254.73489379882807,252.05288696289065,288.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011285776272,5.996084961878978e-09,0.0010011226404458,-0.0147611042484641,0.0,0.0,0.0,-0.007785330992192,60.0,-25.230937957763672,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.40302707022056e-05,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,9.901803423417732e-05,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,7.313465903280303e-05,290.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.901844168780372e-05,291.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004696989199146,290.5750427246094,294.1499938964844,252.0500030517578,251.4981384277344,254.6874237060547,252.05227661132807,288.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.0856750749849214e-09,0.0010018887696787,-0.014995795674622,0.0,0.0,0.0,-0.0078297443687915,60.0,-25.23851585388184,-0.0,-6.84390499827714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.40302707022056e-05,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,9.901803423417732e-05,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,7.313465903280303e-05,290.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.901844168780372e-05,291.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004696989199146,290.5750427246094,294.1499938964844,252.0500030517578,251.4981384277344,254.6874237060547,252.05227661132807,288.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.0856750749849214e-09,0.0010018887696787,-0.014995795674622,0.0,0.0,0.0,-0.0078297443687915,60.0,-25.23851585388184,-0.0,-6.84390499827714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.406430035596712e-05,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,9.90538756013848e-05,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,7.316112169064581e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.905427577905356e-05,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004698689153883,290.56951904296875,294.1499938964844,252.0500030517578,251.4981384277344,254.6640014648437,252.0520172119141,288.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022573405876,6.1280651664219485e-09,0.0010022512869909,-0.0151068391278386,0.0,0.0,0.0,-0.0078507596626877,60.0,-25.241817474365234,-0.0,-6.848858191688123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.40973695833236e-05,291.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,9.908869833452628e-05,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,7.318684220081195e-05,290.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,9.908909851219504e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004700341378338,290.5639953613281,294.1499938964844,252.0500030517578,251.4981384277344,254.64077758789065,252.05178833007807,288.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026096133515,6.16925666108159e-09,0.0010026034433394,-0.0152147440239787,0.0,0.0,0.0,-0.0078711798414587,60.0,-25.244813919067383,-0.0,-6.853673539808369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.418065747013316e-05,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,9.917640272760764e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,7.325162005145103e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.91767956293188e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004704501479864,290.5528259277344,294.1499938964844,252.0500030517578,251.4981384277344,254.59494018554688,252.0514068603516,288.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034968145191,6.272998565037824e-09,0.0010034905280917,-0.0154865011572837,0.0,0.0,0.0,-0.0079226084053516,60.0,-25.252933502197266,-0.0,-6.865808899192416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.418065747013316e-05,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,9.917640272760764e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,7.325162005145103e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.91767956293188e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004704501479864,290.5528259277344,294.1499938964844,252.0500030517578,251.4981384277344,254.59494018554688,252.0514068603516,288.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034968145191,6.272998565037824e-09,0.0010034905280917,-0.0154865011572837,0.0,0.0,0.0,-0.0079226084053516,60.0,-25.252933502197266,-0.0,-6.865808899192416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,9.425169992027804e-05,291.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,9.925122139975429e-05,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,7.330687367357314e-05,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,9.925161430146544e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004708050691988,290.54156494140625,294.1499938964844,252.0500030517578,251.4981384277344,254.54986572265625,252.0511016845703,288.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042536305263,6.361492665973856e-09,0.0010042473440989,-0.0157183147966861,0.0,0.0,0.0,-0.0079664792865514,60.0,-25.26097679138184,-0.0,-6.876168612279798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,9.425169992027804e-05,291.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,9.925122139975429e-05,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,7.330687367357314e-05,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,9.925161430146544e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004708050691988,290.54156494140625,294.1499938964844,252.0500030517578,251.4981384277344,254.54986572265625,252.0511016845703,288.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042536305263,6.361492665973856e-09,0.0010042473440989,-0.0157183147966861,0.0,0.0,0.0,-0.0079664792865514,60.0,-25.26097679138184,-0.0,-6.876168612279798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.427521581528708e-05,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.927598875947297e-05,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.33251654310152e-05,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,9.927637438522652e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004709225613623,290.5302429199219,294.1499938964844,252.0500030517578,251.4981384277344,254.5055694580078,252.0508575439453,288.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045042727142,6.390774132114529e-09,0.0010044978698715,-0.0157950166612863,0.0,0.0,0.0,-0.0079809967428445,60.0,-25.26072883605957,-0.0,-6.879598402065312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.427521581528708e-05,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.927598875947297e-05,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.33251654310152e-05,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,9.927637438522652e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004709225613623,290.5302429199219,294.1499938964844,252.0500030517578,251.4981384277344,254.5055694580078,252.0508575439453,288.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045042727142,6.390774132114529e-09,0.0010044978698715,-0.0157950166612863,0.0,0.0,0.0,-0.0079809967428445,60.0,-25.26072883605957,-0.0,-6.879598402065312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,9.425437747268006e-05,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,9.92540517472662e-05,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,7.330896187340841e-05,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,9.925443009706214e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0004708184860646,290.51885986328125,294.1499938964844,252.0500030517578,251.4981384277344,254.46206665039065,252.05067443847656,288.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.36479668969514e-09,0.0010042758658528,-0.0157269667834043,0.0,0.0,0.0,-0.0079681193456053,60.0,-25.24909400939941,-0.0,-6.87655585807079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,9.425437747268006e-05,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,9.92540517472662e-05,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,7.330896187340841e-05,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,9.925443009706214e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0004708184860646,290.51885986328125,294.1499938964844,252.0500030517578,251.4981384277344,254.46206665039065,252.05067443847656,288.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.36479668969514e-09,0.0010042758658528,-0.0157269667834043,0.0,0.0,0.0,-0.0079681193456053,60.0,-25.24909400939941,-0.0,-6.87655585807079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.422781295143068e-05,291.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,9.922607569023968e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,7.328829815378413e-05,290.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,9.92264540400356e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0004706857725977,290.5131225585937,294.1499938964844,252.0500030517578,251.4981384277344,254.4405975341797,252.0505828857422,288.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039991466328,6.331684065941091e-09,0.0010039927437901,-0.0156402289867401,0.0,0.0,0.0,-0.0079517038539052,60.0,-25.23906707763672,-0.0,-6.872678426361746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,9.419323760084808e-05,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,9.91896667983383e-05,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,7.32614062144421e-05,290.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,9.919004514813425e-05,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0004705130995716,290.50738525390625,294.1499938964844,252.0500030517578,251.4981384277344,254.4193115234375,252.050521850586,288.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036306921392,6.2885994189798575e-09,0.0010036244057118,-0.0155273675918579,0.0,0.0,0.0,-0.0079303458333015,60.0,-25.226518630981445,-0.0,-6.867634283480585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.411998325958848e-05,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,9.911253437167034e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,7.320442819036543e-05,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,9.911290544550866e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0004701471771113,290.4958801269531,294.1499938964844,252.0500030517578,251.4981384277344,254.3773193359375,252.05039978027344,288.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002850010991,6.1973128850922884e-09,0.001002843840979,-0.0152882393449544,0.0,0.0,0.0,-0.0078850910067558,60.0,-25.1968994140625,-0.0,-6.85695482616211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.411998325958848e-05,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,9.911253437167034e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,7.320442819036543e-05,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,9.911290544550866e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0004701471771113,290.4958801269531,294.1499938964844,252.0500030517578,251.4981384277344,254.3773193359375,252.05039978027344,288.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002850010991,6.1973128850922884e-09,0.001002843840979,-0.0152882393449544,0.0,0.0,0.0,-0.0078850910067558,60.0,-25.1968994140625,-0.0,-6.85695482616211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.406531899003312e-05,291.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,9.905497427098452e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,7.316191477002576e-05,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,9.905534534482284e-05,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0004698741540778,290.4842834472656,294.1499938964844,252.0500030517578,251.4981384277344,254.3361053466797,252.05032348632807,288.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022673523053,6.129190932568917e-09,0.0010022611822932,-0.0151097886264324,0.0,0.0,0.0,-0.0078513193875551,60.0,-25.1679630279541,-0.0,-6.848990352636974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.406531899003312e-05,291.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,9.905497427098452e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,7.316191477002576e-05,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,9.905534534482284e-05,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0004698741540778,290.4842834472656,294.1499938964844,252.0500030517578,251.4981384277344,254.3361053466797,252.05032348632807,288.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022673523053,6.129190932568917e-09,0.0010022611822932,-0.0151097886264324,0.0,0.0,0.0,-0.0078513193875551,60.0,-25.1679630279541,-0.0,-6.848990352636974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.401665738550946e-05,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,9.900373697746544e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,7.312406523851678e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,9.900410077534616e-05,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0004696311079896,290.4726257324219,294.1499938964844,252.0500030517578,251.4981384277344,254.2956695556641,252.0502471923828,288.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017487220466,6.0685505509638915e-09,0.0010017426684498,-0.0149509347975254,0.0,0.0,0.0,-0.0078212572261691,60.0,-25.141660690307617,-0.0,-6.841904109933239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.401665738550946e-05,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,9.900373697746544e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,7.312406523851678e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,9.900410077534616e-05,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0004696311079896,290.4726257324219,294.1499938964844,252.0500030517578,251.4981384277344,254.2956695556641,252.0502471923828,288.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017487220466,6.0685505509638915e-09,0.0010017426684498,-0.0149509347975254,0.0,0.0,0.0,-0.0078212572261691,60.0,-25.141660690307617,-0.0,-6.841904109933239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,9.397083340445532e-05,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,9.89554901025258e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,7.308842759812251e-05,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,9.89558466244489e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0004694022354669,290.4609069824219,294.1499938964844,252.0500030517578,251.4981384277344,254.2559356689453,252.0502014160156,288.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012603597715,6.011439346309544e-09,0.0010012543061748,-0.0148013262078166,0.0,0.0,0.0,-0.0077929445542395,60.0,-25.11646842956543,-0.0,-6.83523424527266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,9.397083340445532e-05,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,9.89554901025258e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,7.308842759812251e-05,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,9.89558466244489e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0004694022354669,290.4609069824219,294.1499938964844,252.0500030517578,251.4981384277344,254.2559356689453,252.0502014160156,288.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012603597715,6.011439346309544e-09,0.0010012543061748,-0.0148013262078166,0.0,0.0,0.0,-0.0077929445542395,60.0,-25.11646842956543,-0.0,-6.83523424527266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,9.39493256737478e-05,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,9.893284004647283e-05,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,7.30717001715675e-05,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,9.893319656839594e-05,291.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0004692948132287,290.4550170898437,294.1499938964844,252.0500030517578,251.4981384277344,254.23635864257807,252.0501708984375,288.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010310215875,5.984634121602994e-09,0.0010010250844061,-0.0147311063483357,0.0,0.0,0.0,-0.0077796559780836,60.0,-25.104286193847656,-0.0,-6.832104304521637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
