time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.392920037498698e-05,291.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,9.891165245790036e-05,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,7.305604231078178e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,9.891200170386584e-05,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0004691942885983,290.4490966796875,294.1499938964844,252.0500030517578,251.4981384277344,254.2169647216797,252.05015563964844,288.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008165845647,5.959552407119872e-09,0.0010008106473833,-0.0146654015406966,0.0,0.0,0.0,-0.0077672218903899,60.0,-25.09238624572754,-0.0,-6.829176868450304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,9.389410115545616e-05,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,9.88746905932203e-05,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,7.302874291781336e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,9.887503983918576e-05,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0004690189671237,290.437255859375,294.1499938964844,252.0500030517578,251.4981384277344,254.1786499023437,252.0501251220703,288.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004424257203,5.915802070433074e-09,0.0010004364885389,-0.0145507911220192,0.0,0.0,0.0,-0.0077455327846109,60.0,-25.06967544555664,-0.0,-6.824071618893869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,9.389410115545616e-05,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,9.88746905932203e-05,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,7.302874291781336e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,9.887503983918576e-05,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0004690189671237,290.437255859375,294.1499938964844,252.0500030517578,251.4981384277344,254.1786499023437,252.0501251220703,288.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004424257203,5.915802070433074e-09,0.0010004364885389,-0.0145507911220192,0.0,0.0,0.0,-0.0077455327846109,60.0,-25.06967544555664,-0.0,-6.824071618893869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,9.38660086831078e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,9.884511382551864e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,7.300689321709797e-05,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,9.88454557955265e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.000468878657557,290.4253234863281,294.1499938964844,252.0500030517578,251.4981384277344,254.14108276367188,252.0500946044922,288.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001428890973,5.880782083522717e-09,0.0010001369519159,-0.0144590521231293,0.0,0.0,0.0,-0.0077281720004975,60.0,-25.048847198486328,-0.0,-6.819986708705984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,9.38660086831078e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,9.884511382551864e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,7.300689321709797e-05,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,9.88454557955265e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.000468878657557,290.4253234863281,294.1499938964844,252.0500030517578,251.4981384277344,254.14108276367188,252.0500946044922,288.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001428890973,5.880782083522717e-09,0.0010001369519159,-0.0144590521231293,0.0,0.0,0.0,-0.0077281720004975,60.0,-25.048847198486328,-0.0,-6.819986708705984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,9.384201257489622e-05,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,9.881984442472458e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,7.298823038581759e-05,290.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,9.882018639473245e-05,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.0004687588079832,290.4133605957031,294.1499938964844,252.0500030517578,251.4981384277344,254.1042022705078,252.05007934570312,288.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998871246352,5.850872675239316e-09,0.0009998811874538,-0.0143806990236043,0.0,0.0,0.0,-0.0077133444137871,60.0,-25.029502868652344,-0.0,-6.816498654416139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,9.384201257489622e-05,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,9.881984442472458e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,7.298823038581759e-05,290.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,9.882018639473245e-05,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.0004687588079832,290.4133605957031,294.1499938964844,252.0500030517578,251.4981384277344,254.1042022705078,252.05007934570312,288.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998871246352,5.850872675239316e-09,0.0009998811874538,-0.0143806990236043,0.0,0.0,0.0,-0.0077133444137871,60.0,-25.029502868652344,-0.0,-6.816498654416139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,9.381752897752448e-05,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,9.879406570689751e-05,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,7.296918920474127e-05,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,9.879440040094778e-05,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0004686365136876,290.4012756347656,294.1499938964844,252.0500030517578,251.4981384277344,254.06802368164065,252.0500640869141,288.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.8203517561139514e-09,0.0009996201843023,-0.0143007449805736,0.0,0.0,0.0,-0.0076982141472399,60.0,-25.01053047180176,-0.0,-6.81294025639545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,9.381752897752448e-05,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,9.879406570689751e-05,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,7.296918920474127e-05,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,9.879440040094778e-05,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0004686365136876,290.4012756347656,294.1499938964844,252.0500030517578,251.4981384277344,254.06802368164065,252.0500640869141,288.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.8203517561139514e-09,0.0009996201843023,-0.0143007449805736,0.0,0.0,0.0,-0.0076982141472399,60.0,-25.01053047180176,-0.0,-6.81294025639545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,9.380507981404662e-05,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,9.878096170723438e-05,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,7.295950490515679e-05,290.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871032714844,0.0,0.0,9.878129640128464e-05,291.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,0.0004685743479058,290.3952331542969,294.1499938964844,252.0500030517578,251.4981384277344,254.0502014160156,252.050048828125,288.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994932916015,5.80483261458653e-09,0.0009994874708354,-0.0142600890249013,0.0,0.0,0.0,-0.0076905200257897,60.0,-25.001054763793945,-0.0,-6.811131214590206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,9.379251423524693e-05,291.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.541259765625,0.0,0.0,9.87677340162918e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,7.294973329408094e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,9.876806143438444e-05,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0004685116000473,290.38916015625,294.1499938964844,252.0500030517578,251.4981384277344,254.0325164794922,252.050048828125,288.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993594139814,5.789173140868797e-09,0.0009993535932153,-0.0142190661281347,0.0,0.0,0.0,-0.0076827574521303,60.0,-24.99156188964844,-0.0,-6.809305830302037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,9.376699017593636e-05,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,9.874086390482262e-05,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,7.292988448170945e-05,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.874118404695764e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,0.0004683841252699,290.3769836425781,294.1499938964844,252.0500030517578,251.4981384277344,253.9976348876953,252.050033569336,288.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.97249412536621,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,9.376699017593636e-05,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,9.874086390482262e-05,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,7.292988448170945e-05,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.874118404695764e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,0.0004683841252699,290.3769836425781,294.1499938964844,252.0500030517578,251.4981384277344,253.9976348876953,252.050033569336,288.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.97249412536621,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,9.374108776682988e-05,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,9.871358633972704e-05,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,7.290973007911816e-05,290.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.871390648186208e-05,291.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0004682547296397,290.36474609375,294.1499938964844,252.0500030517578,251.4981384277344,253.9633636474609,252.050033569336,288.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.7250666429808925e-09,0.0009988055098801,-0.0140511272475123,0.0,0.0,0.0,-0.0076509770005941,60.0,-24.95332908630371,-0.0,-6.801837315606464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,9.374108776682988e-05,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,9.871358633972704e-05,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,7.290973007911816e-05,290.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.871390648186208e-05,291.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0004682547296397,290.36474609375,294.1499938964844,252.0500030517578,251.4981384277344,253.9633636474609,252.050033569336,288.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.7250666429808925e-09,0.0009988055098801,-0.0140511272475123,0.0,0.0,0.0,-0.0076509770005941,60.0,-24.95332908630371,-0.0,-6.801837315606464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,9.371485066367312e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,9.86859668046236e-05,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,7.288932829396799e-05,290.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,9.8686279670801e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0004681237332988,290.3524169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.92970275878903,252.050033569336,288.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692368798548841e-09,0.0009985258802771,-0.0139654679223895,0.0,0.0,0.0,-0.0076347673311829,60.0,-24.93407821655273,-0.0,-6.79802880654279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,9.371485066367312e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,9.86859668046236e-05,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,7.288932829396799e-05,290.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,9.8686279670801e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0004681237332988,290.3524169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.92970275878903,252.050033569336,288.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692368798548841e-09,0.0009985258802771,-0.0139654679223895,0.0,0.0,0.0,-0.0076347673311829,60.0,-24.93407821655273,-0.0,-6.79802880654279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,9.368840255774558e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,9.865811443887652e-05,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,7.28687591617927e-05,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,9.865842730505392e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0004679916310124,290.3400573730469,294.1499938964844,252.0500030517578,251.4981384277344,253.89666748046875,252.05001831054688,288.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659400947877202e-09,0.0009982439223676,-0.0138791017234325,0.0,0.0,0.0,-0.007618423551321,60.0,-24.914770126342773,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,9.368840255774558e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,9.865811443887652e-05,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,7.28687591617927e-05,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,9.865842730505392e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0004679916310124,290.3400573730469,294.1499938964844,252.0500030517578,251.4981384277344,253.89666748046875,252.05001831054688,288.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659400947877202e-09,0.0009982439223676,-0.0138791017234325,0.0,0.0,0.0,-0.007618423551321,60.0,-24.914770126342773,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,9.367512393509968e-05,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,9.864413004834204e-05,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,7.285842730198056e-05,290.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,9.864444291451946e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0004679252742789,290.3338317871094,294.1499938964844,252.0500030517578,251.4981384277344,253.88037109375,252.05001831054688,288.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981080656871,5.6428466344016215e-09,0.0009981023613363,-0.0138357337564229,0.0,0.0,0.0,-0.0076102167367935,60.0,-24.90509986877441,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,9.366182348458096e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,9.863013110589236e-05,290.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,7.28480881662108e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,9.863044397206976e-05,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0004678588884416,290.3276062011719,294.1499938964844,252.0500030517578,251.4981384277344,253.86422729492188,252.05001831054688,288.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626273225090017e-09,0.0009979606838896,-0.0137923164293169,0.0,0.0,0.0,-0.0076020006090402,60.0,-24.89542388916016,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,9.363525168737397e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,9.86021477729082e-05,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,7.28274171706289e-05,290.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,9.8602453363128e-05,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0004677261458709,290.31512451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.83238220214844,252.05001831054688,288.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976830333471,5.593147722748881e-09,0.0009976774454116,-0.0137055357918143,0.0,0.0,0.0,-0.0075855790637433,60.0,-24.87607765197754,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,9.363525168737397e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,9.86021477729082e-05,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,7.28274171706289e-05,290.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,9.8602453363128e-05,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0004677261458709,290.31512451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.83238220214844,252.05001831054688,288.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976830333471,5.593147722748881e-09,0.0009976774454116,-0.0137055357918143,0.0,0.0,0.0,-0.0075855790637433,60.0,-24.87607765197754,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,9.360873809782788e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,9.85742299235426e-05,290.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,7.280679710675031e-05,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,9.857453551376238e-05,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0004675937234424,290.3025817871094,294.1499938964844,252.0500030517578,251.4981384277344,253.8010711669922,252.05001831054688,288.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560101268287099e-09,0.0009973947890102,-0.0136189628392457,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.856748580932617,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,9.360873809782788e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,9.85742299235426e-05,290.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,7.280679710675031e-05,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,9.857453551376238e-05,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0004675937234424,290.3025817871094,294.1499938964844,252.0500030517578,251.4981384277344,253.8010711669922,252.05001831054688,288.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560101268287099e-09,0.0009973947890102,-0.0136189628392457,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.856748580932617,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,9.358244278701022e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45587158203125,0.0,0.0,9.854654490482062e-05,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,7.278634438989684e-05,290.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,9.85468432190828e-05,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0004674623778555,290.2899475097656,294.1499938964844,252.0500030517578,251.4981384277344,253.77032470703125,252.0500030517578,288.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527324820064905e-09,0.0009971145773306,-0.0135330976918339,0.0,0.0,0.0,-0.0075529478490352,60.0,-24.83746910095215,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,9.358244278701022e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45587158203125,0.0,0.0,9.854654490482062e-05,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,7.278634438989684e-05,290.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,9.85468432190828e-05,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0004674623778555,290.2899475097656,294.1499938964844,252.0500030517578,251.4981384277344,253.77032470703125,252.0500030517578,288.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527324820064905e-09,0.0009971145773306,-0.0135330976918339,0.0,0.0,0.0,-0.0075529478490352,60.0,-24.83746910095215,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,9.355643851449712e-05,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,9.851916547631844e-05,290.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.632568359375,0.0,0.0,7.276611722772941e-05,290.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,9.851946379058064e-05,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.000467332516564,290.2772827148437,294.1499938964844,252.0500030517578,251.4981384277344,253.7401123046875,252.0500030517578,288.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481946006417,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.818267822265625,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,9.355643851449712e-05,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,9.851916547631844e-05,290.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.632568359375,0.0,0.0,7.276611722772941e-05,290.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,9.851946379058064e-05,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.000467332516564,290.2772827148437,294.1499938964844,252.0500030517578,251.4981384277344,253.7401123046875,252.0500030517578,288.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481946006417,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.818267822265625,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63836669921875,0.0,0.0,9.354358917335048e-05,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,9.850563947111368e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,7.275612733792514e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636291503906,0.0,0.0,9.850593050941824e-05,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0004672683426178,290.2709350585937,294.1499938964844,252.0500030517578,251.4981384277344,253.7252197265625,252.0500030517578,288.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996705959551,5.478902220801274e-09,0.0009967004880309,-0.013406241312623,0.0,0.0,0.0,-0.0075289425440132,60.0,-24.808706283569336,-0.0,-6.773194627385237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,9.353087079944088e-05,291.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,9.849224443314596e-05,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,7.274623203556985e-05,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,9.849253547145054e-05,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.000467204808956,290.2645568847656,294.1499938964844,252.0500030517578,251.4981384277344,253.71046447753903,252.0500030517578,288.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965703357011,5.4630455714743675e-09,0.0009965648641809,-0.0133646996691823,0.0,0.0,0.0,-0.0075210817158222,60.0,-24.799177169799805,-0.0,-6.771351479528678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,9.350587788503616e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,9.846592729445548e-05,290.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,7.272679067682475e-05,290.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,9.846621105680242e-05,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0004670799535233,290.2518005371094,294.1499938964844,252.0500030517578,251.4981384277344,253.68133544921875,252.0500030517578,288.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.431889160689707e-09,0.0009962985059246,-0.0132830776274204,0.0,0.0,0.0,-0.0075056361965835,60.0,-24.78023147583008,-0.0,-6.767731264289979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,9.350587788503616e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,9.846592729445548e-05,290.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,7.272679067682475e-05,290.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,9.846621105680242e-05,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0004670799535233,290.2518005371094,294.1499938964844,252.0500030517578,251.4981384277344,253.68133544921875,252.0500030517578,288.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.431889160689707e-09,0.0009962985059246,-0.0132830776274204,0.0,0.0,0.0,-0.0075056361965835,60.0,-24.78023147583008,-0.0,-6.767731264289979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,9.348151070298628e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,9.844027226790786e-05,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,7.270784408319741e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.84405560302548e-05,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0004669582704082,290.23895263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.6526794433593,252.0500030517578,288.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-24.76144790649414,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,9.348151070298628e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,9.844027226790786e-05,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,7.270784408319741e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.84405560302548e-05,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0004669582704082,290.23895263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.6526794433593,252.0500030517578,288.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-24.76144790649414,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,9.345795115223154e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005126953125,0.0,0.0,9.84154685284011e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,7.268951594596729e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,9.841574501479045e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0004668406036216,290.22607421875,294.1499938964844,252.0500030517578,251.4981384277344,253.62454223632807,252.0500030517578,288.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957930305972,5.3721529447159355e-09,0.0009957876754924,-0.0131265819072723,0.0,0.0,0.0,-0.0074760224670171,60.0,-24.74287223815918,-0.0,-6.760792103932546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,9.345795115223154e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005126953125,0.0,0.0,9.84154685284011e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,7.268951594596729e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,9.841574501479045e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0004668406036216,290.22607421875,294.1499938964844,252.0500030517578,251.4981384277344,253.62454223632807,252.0500030517578,288.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957930305972,5.3721529447159355e-09,0.0009957876754924,-0.0131265819072723,0.0,0.0,0.0,-0.0074760224670171,60.0,-24.74287223815918,-0.0,-6.760792103932546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,9.34352574404329e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,9.839156700763851e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,7.267186447279528e-05,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,9.839184349402784e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.000466727244202,290.213134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.59689331054688,252.0500030517578,288.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343864017959277e-09,0.0009955457644537,-0.0130524700507521,0.0,0.0,0.0,-0.0074619981460273,60.0,-24.72452735900879,-0.0,-6.757507264865127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,9.34352574404329e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,9.839156700763851e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,7.267186447279528e-05,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,9.839184349402784e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.000466727244202,290.213134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.59689331054688,252.0500030517578,288.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343864017959277e-09,0.0009955457644537,-0.0130524700507521,0.0,0.0,0.0,-0.0074619981460273,60.0,-24.72452735900879,-0.0,-6.757507264865127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
