time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705871582031,0.0,0.0,9.342426346847787e-05,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,9.837999823503196e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,7.266331522259861e-05,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003356933594,0.0,0.0,9.83802747214213e-05,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,0.0004666723543778,290.2066345214844,294.1499938964844,252.0500030517578,251.4981384277344,253.5832672119141,252.0500030517578,288.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954340057447,5.330167418549081e-09,0.0009954286506399,-0.0130165871232748,0.0,0.0,0.0,-0.007455208338797,60.0,-24.7154541015625,-0.0,-6.755917070222496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,9.34135605348274e-05,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.0,0.0,9.83687277766876e-05,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,7.265499152708799e-05,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,9.836900426307692e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0004666188906412,290.2001342773437,294.1499938964844,252.0500030517578,251.4981384277344,253.5697326660156,252.0500030517578,288.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168229818822965e-09,0.0009953144472092,-0.0129816271364688,0.0,0.0,0.0,-0.0074485926888883,60.0,-24.706443786621094,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,9.339304961031304e-05,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,9.83471327344887e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,7.263903535204008e-05,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,9.834740194492042e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.000466516445158,290.18707275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.5430450439453,252.0500030517578,288.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951011743396,5.2912536574467595e-09,0.0009950958192348,-0.0129146398976445,0.0,0.0,0.0,-0.0074359169229865,60.0,-24.68865966796875,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,9.339304961031304e-05,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,9.83471327344887e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,7.263903535204008e-05,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,9.834740194492042e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.000466516445158,290.18707275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.5430450439453,252.0500030517578,288.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951011743396,5.2912536574467595e-09,0.0009950958192348,-0.0129146398976445,0.0,0.0,0.0,-0.0074359169229865,60.0,-24.68865966796875,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,9.337376832263544e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35516357421875,0.0,0.0,9.832683281274512e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,7.262403960339725e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46832275390625,0.0,0.0,9.832710202317684e-05,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0004664201696868,290.1739807128906,294.1499938964844,252.0500030517578,251.4981384277344,253.516845703125,252.0500030517578,288.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267223102123353e-09,0.0009948903461918,-0.0128516852855682,0.0,0.0,0.0,-0.0074240039102733,60.0,-24.67120933532715,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,9.337376832263544e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35516357421875,0.0,0.0,9.832683281274512e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,7.262403960339725e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46832275390625,0.0,0.0,9.832710202317684e-05,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0004664201696868,290.1739807128906,294.1499938964844,252.0500030517578,251.4981384277344,253.516845703125,252.0500030517578,288.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267223102123353e-09,0.0009948903461918,-0.0128516852855682,0.0,0.0,0.0,-0.0074240039102733,60.0,-24.67120933532715,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.522705078125,0.0,0.0,9.335581853520124e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,9.830793715082108e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,7.261008431669325e-05,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.83081990852952e-05,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.000466330529889,290.16082763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.49107360839844,252.0500030517578,288.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947043145075,5.244848555463477e-09,0.000994699075818,-0.0127930669113993,0.0,0.0,0.0,-0.0074129118584096,60.0,-24.65409278869629,-0.0,-6.746017078285149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.522705078125,0.0,0.0,9.335581853520124e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,9.830793715082108e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,7.261008431669325e-05,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.83081990852952e-05,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.000466330529889,290.16082763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.49107360839844,252.0500030517578,288.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947043145075,5.244848555463477e-09,0.000994699075818,-0.0127930669113993,0.0,0.0,0.0,-0.0074129118584096,60.0,-24.65409278869629,-0.0,-6.746017078285149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,9.33393239392899e-05,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,9.829056943999603e-05,290.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978942871094,0.0,0.0,7.259725680341944e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,9.829083137447014e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,0.000466248136945,290.1476135253906,294.1499938964844,252.0500030517578,251.4981384277344,253.4657745361328,252.0500030517578,288.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242858927797905e-09,0.0009945231722667,-0.0127391964197158,0.0,0.0,0.0,-0.0074027180671691,60.0,-24.63736915588379,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,9.33393239392899e-05,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,9.829056943999603e-05,290.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978942871094,0.0,0.0,7.259725680341944e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,9.829083137447014e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,0.000466248136945,290.1476135253906,294.1499938964844,252.0500030517578,251.4981384277344,253.4657745361328,252.0500030517578,288.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242858927797905e-09,0.0009945231722667,-0.0127391964197158,0.0,0.0,0.0,-0.0074027180671691,60.0,-24.63736915588379,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,9.333166963187978e-05,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,9.828250767895952e-05,290.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,7.259129779413342e-05,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360656738281,0.0,0.0,9.828276233747602e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,0.0004662098945118,290.1409912109375,294.1499938964844,252.0500030517578,251.4981384277344,253.4532928466797,252.0500030517578,288.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944468038156,5.214737974768013e-09,0.0009944415651261,-0.0127141820266842,0.0,0.0,0.0,-0.0073979846201837,60.0,-24.62916374206543,-0.0,-6.742524760738888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,9.332441550213844e-05,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,9.827486792346464e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,7.258565892698243e-05,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,9.827512985793874e-05,291.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,0.0004661736602429,290.13433837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.44091796875,252.0500030517578,288.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943693876266,5.2056976507230965e-09,0.0009943642653524,-0.0126904984936118,0.0,0.0,0.0,-0.0073935026302933,60.0,-24.621063232421875,-0.0,-6.741475999660906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,9.331121691502632e-05,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,9.826097084442154e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,7.25753852748312e-05,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,9.826122550293805e-05,291.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0004661077400669,290.1210327148437,294.1499938964844,252.0500030517578,251.4981384277344,253.41651916503903,252.0500030517578,288.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942286415025,5.189236595981583e-09,0.000994223402813,-0.0126473726704716,0.0,0.0,0.0,-0.0073853423818945,60.0,-24.605195999145508,-0.0,-6.739567481872656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,9.331121691502632e-05,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,9.826097084442154e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,7.25753852748312e-05,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,9.826122550293805e-05,291.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0004661077400669,290.1210327148437,294.1499938964844,252.0500030517578,251.4981384277344,253.41651916503903,252.0500030517578,288.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942286415025,5.189236595981583e-09,0.000994223402813,-0.0126473726704716,0.0,0.0,0.0,-0.0073853423818945,60.0,-24.605195999145508,-0.0,-6.739567481872656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,9.329969907412304e-05,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,9.82488490990363e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,7.256643584696576e-05,290.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,9.82490964815952e-05,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0004660502308979,290.107666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.3925170898437,252.0500030517578,288.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174881856362391e-09,0.0009941007010638,-0.0126097649335861,0.0,0.0,0.0,-0.0073782261461019,60.0,-24.58976936340332,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,9.329969907412304e-05,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,9.82488490990363e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,7.256643584696576e-05,290.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,9.82490964815952e-05,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0004660502308979,290.107666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.3925170898437,252.0500030517578,288.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174881856362391e-09,0.0009941007010638,-0.0126097649335861,0.0,0.0,0.0,-0.0073782261461019,60.0,-24.58976936340332,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,9.329021122539416e-05,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,9.823885193327442e-05,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,7.255905074998736e-05,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,9.82390993158333e-05,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.0004660028207581,290.09423828125,294.1499938964844,252.0500030517578,251.4981384277344,253.3689880371093,252.0500030517578,288.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630419939385774e-09,0.0009939994197338,-0.0125787472352385,0.0,0.0,0.0,-0.0073723564855754,60.0,-24.574880599975582,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,9.329021122539416e-05,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,9.823885193327442e-05,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,7.255905074998736e-05,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,9.82390993158333e-05,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.0004660028207581,290.09423828125,294.1499938964844,252.0500030517578,251.4981384277344,253.3689880371093,252.0500030517578,288.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630419939385774e-09,0.0009939994197338,-0.0125787472352385,0.0,0.0,0.0,-0.0073723564855754,60.0,-24.574880599975582,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397888183594,0.0,0.0,9.328252053819595e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27362060546875,0.0,0.0,9.823076106840745e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42938232421875,0.0,0.0,7.25530699128285e-05,290.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,9.823100845096631e-05,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0004659644328057,290.0807800292969,294.1499938964844,252.0500030517578,251.4981384277344,253.34580993652344,252.0500030517578,288.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939225856214,5.153452331541075e-09,0.0009939174633473,-0.0125536238774657,0.0,0.0,0.0,-0.0073676025494933,60.0,-24.56043243408203,-0.0,-6.735419333381287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397888183594,0.0,0.0,9.328252053819595e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27362060546875,0.0,0.0,9.823076106840745e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42938232421875,0.0,0.0,7.25530699128285e-05,290.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,9.823100845096631e-05,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0004659644328057,290.0807800292969,294.1499938964844,252.0500030517578,251.4981384277344,253.34580993652344,252.0500030517578,288.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939225856214,5.153452331541075e-09,0.0009939174633473,-0.0125536238774657,0.0,0.0,0.0,-0.0073676025494933,60.0,-24.56043243408203,-0.0,-6.735419333381287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,9.327944280812515e-05,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,9.822752326726912e-05,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,7.255067612277344e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37078857421875,0.0,0.0,9.822777064982802e-05,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,0.0004659490950871,290.07403564453125,294.1499938964844,252.0500030517578,251.4981384277344,253.3343963623047,252.0500030517578,288.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149614956678761e-09,0.0009938846342265,-0.0125435702502727,0.0,0.0,0.0,-0.0073656998574733,60.0,-24.553442001342773,-0.0,-6.734974533628701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258728027344,0.0,0.0,9.327693987870588e-05,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,9.82248893706128e-05,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,7.254873344209045e-05,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,9.822512947721408e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.00046593658044,290.0672607421875,294.1499938964844,252.0500030517578,251.4981384277344,253.3230895996093,252.0500030517578,288.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.1464912331766755e-09,0.0009938579751178,-0.0125353867188096,0.0,0.0,0.0,-0.007364151533693,60.0,-24.54658889770508,-0.0,-6.734612156833465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118957519531,0.0,0.0,9.327360021416098e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497863769531,0.0,0.0,9.822137508308516e-05,290.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,7.254612864926457e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,9.822161518968642e-05,291.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0004659199039451,290.0536804199219,294.1499938964844,252.0500030517578,251.4981384277344,253.3007659912109,252.0500030517578,288.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938273578882,5.142315462336455e-09,0.000993822235614,-0.012524445541203,0.0,0.0,0.0,-0.0073620812036097,60.0,-24.53330421447754,-0.0,-6.734128277230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118957519531,0.0,0.0,9.327360021416098e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497863769531,0.0,0.0,9.822137508308516e-05,290.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,7.254612864926457e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,9.822161518968642e-05,291.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0004659199039451,290.0536804199219,294.1499938964844,252.0500030517578,251.4981384277344,253.3007659912109,252.0500030517578,288.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938273578882,5.142315462336455e-09,0.000993822235614,-0.012524445541203,0.0,0.0,0.0,-0.0073620812036097,60.0,-24.53330421447754,-0.0,-6.734128277230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,9.327242150902748e-05,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,9.822013817029074e-05,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,7.25452191545628e-05,290.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377685546875,0.0,0.0,9.82203710009344e-05,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027160644531,0.0,0.0,0.0004659140249714,290.0400695800781,294.1499938964844,252.0500030517578,251.4981384277344,253.27880859375,252.0500030517578,288.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938146686181,5.140836201178445e-09,0.0009938095463439,-0.0125205712392926,0.0,0.0,0.0,-0.0073613477870821,60.0,-24.52056312561035,-0.0,-6.733957036431093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,9.327242150902748e-05,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,9.822013817029074e-05,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,7.25452191545628e-05,290.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377685546875,0.0,0.0,9.82203710009344e-05,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027160644531,0.0,0.0,0.0004659140249714,290.0400695800781,294.1499938964844,252.0500030517578,251.4981384277344,253.27880859375,252.0500030517578,288.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938146686181,5.140836201178445e-09,0.0009938095463439,-0.0125205712392926,0.0,0.0,0.0,-0.0073613477870821,60.0,-24.52056312561035,-0.0,-6.733957036431093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839111328125,0.0,0.0,9.327331645181404e-05,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,9.822108404478058e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,7.254591037053615e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244934082031,0.0,0.0,9.822131687542424e-05,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.0004659185360651,290.0263977050781,294.1499938964844,252.0500030517578,251.4979705810547,253.2572479248047,252.0500030517578,288.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141943759667811e-09,0.000993818975985,-0.0125234723091125,0.0,0.0,0.0,-0.0073618968017399,60.0,-24.5084228515625,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839111328125,0.0,0.0,9.327331645181404e-05,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,9.822108404478058e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,7.254591037053615e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244934082031,0.0,0.0,9.822131687542424e-05,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.0004659185360651,290.0263977050781,294.1499938964844,252.0500030517578,251.4979705810547,253.2572479248047,252.0500030517578,288.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141943759667811e-09,0.000993818975985,-0.0125234723091125,0.0,0.0,0.0,-0.0073618968017399,60.0,-24.5084228515625,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,9.32758703129366e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,9.822377614909784e-05,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,7.254790398292243e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,9.822400897974148e-05,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,0.0004659313126467,290.0126647949219,294.1499938964844,252.0500030517578,251.4974670410156,253.236068725586,252.0500030517578,288.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.1451163329829805e-09,0.000993846100755,-0.0125317843630909,0.0,0.0,0.0,-0.0073634698055684,60.0,-24.49677085876465,-0.0,-6.734452995260656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,9.32758703129366e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,9.822377614909784e-05,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,7.254790398292243e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,9.822400897974148e-05,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,0.0004659313126467,290.0126647949219,294.1499938964844,252.0500030517578,251.4974670410156,253.236068725586,252.0500030517578,288.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.1451163329829805e-09,0.000993846100755,-0.0125317843630909,0.0,0.0,0.0,-0.0073634698055684,60.0,-24.49677085876465,-0.0,-6.734452995260656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,9.327778388978912e-05,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,9.822579158935696e-05,290.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,7.254938827827573e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,9.8226017144043e-05,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0004659408587031,290.0057983398437,294.1499938964844,252.0500030517578,251.49708557128903,253.2256317138672,252.0500030517578,288.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938715957105,5.1474922102556775e-09,0.0009938664734363,-0.0125380083918571,0.0,0.0,0.0,-0.007364647462964,60.0,-24.49112701416016,-0.0,-6.734727975299394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,9.328014857601374e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,9.8228279966861e-05,290.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,7.255122909555212e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,9.822850552154704e-05,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4567565917969,0.0,0.0,0.0004659526748582,289.9989013671875,294.1499938964844,252.0500030517578,251.49664306640625,253.2152862548828,252.0500030517578,288.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099389674142,5.150431192646465e-09,0.0009938916191458,-0.012545708566904,0.0,0.0,0.0,-0.007366104517132,60.0,-24.485595703125,-0.0,-6.73506903581256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,9.328351734438912e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,9.823183063417672e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377380371094,0.0,0.0,7.255384844029322e-05,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,9.823205618886276e-05,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,0.0004659694968722,289.9906005859375,294.1499938964844,252.0500030517578,251.4960174560547,253.20298767089844,252.0500030517578,288.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939325973391,5.154622950698241e-09,0.0009939274750649,-0.0125566897913813,0.0,0.0,0.0,-0.0073681827634572,60.0,-24.47909927368164,-0.0,-6.735555047043817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,9.328615851700306e-05,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,9.823461732594296e-05,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,7.255590026034042e-05,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,9.82348356046714e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44140625,0.0,0.0,0.0004659827100113,289.9850769042969,294.1499938964844,252.0500030517578,251.4955444335937,253.1948699951172,252.0500030517578,288.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939606534317,5.1579109872079715e-09,0.0009939555311575,-0.0125653045251965,0.0,0.0,0.0,-0.0073698125779628,60.0,-24.47487068176269,-0.0,-6.735935897950186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,9.329368185717613e-05,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,9.82425335678272e-05,290.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,7.256175013026223e-05,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,9.824275912251323e-05,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,0.0004660202830564,289.97119140625,294.1499938964844,252.0500030517578,251.4941864013672,253.1747894287109,252.0500030517578,288.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.16726883503793e-09,0.0009940355084836,-0.0125898206606507,0.0,0.0,0.0,-0.007374451495707,60.0,-24.464542388916016,-0.0,-6.73702089670769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,9.329368185717613e-05,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,9.82425335678272e-05,290.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,7.256175013026223e-05,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,9.824275912251323e-05,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,0.0004660202830564,289.97119140625,294.1499938964844,252.0500030517578,251.4941864013672,253.1747894287109,252.0500030517578,288.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.16726883503793e-09,0.0009940355084836,-0.0125898206606507,0.0,0.0,0.0,-0.007374451495707,60.0,-24.464542388916016,-0.0,-6.73702089670769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,9.33029004954733e-05,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,9.825224697124212e-05,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,7.256892422446981e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,9.825246524997056e-05,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,0.00046606635442,289.957275390625,294.1499938964844,252.0500030517578,251.4925994873047,253.15509033203125,252.0500030517578,288.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941388852894,5.178747652934135e-09,0.0009941336465999,-0.012619893066585,0.0,0.0,0.0,-0.0073801423422992,60.0,-24.454679489135746,-0.0,-6.738351032709033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,9.33029004954733e-05,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,9.825224697124212e-05,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,7.256892422446981e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,9.825246524997056e-05,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,0.00046606635442,289.957275390625,294.1499938964844,252.0500030517578,251.4925994873047,253.15509033203125,252.0500030517578,288.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941388852894,5.178747652934135e-09,0.0009941336465999,-0.012619893066585,0.0,0.0,0.0,-0.0073801423422992,60.0,-24.454679489135746,-0.0,-6.738351032709033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,9.33135743252933e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,9.826348832575604e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,7.25772260921076e-05,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,9.826370660448448e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0004661196726374,289.9432983398437,294.1499938964844,252.0500030517578,251.4908142089844,253.13571166992188,252.0500030517578,288.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942525066435,5.192034358003639e-09,0.000994247267954,-0.0126547021791338,0.0,0.0,0.0,-0.0073867286555469,60.0,-24.4451961517334,-0.0,-6.739891489360161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
