time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,9.33135743252933e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,9.826348832575604e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,7.25772260921076e-05,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,9.826370660448448e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0004661196726374,289.9432983398437,294.1499938964844,252.0500030517578,251.4908142089844,253.13571166992188,252.0500030517578,288.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942525066435,5.192034358003639e-09,0.000994247267954,-0.0126547021791338,0.0,0.0,0.0,-0.0073867286555469,60.0,-24.4451961517334,-0.0,-6.739891489360161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,9.331951878266408e-05,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,9.826975292526186e-05,290.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,7.25818463251926e-05,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.826996392803268e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,0.0004661493876483,289.9363098144531,294.1499938964844,252.0500030517578,251.48985290527344,253.12615966796875,252.0500030517578,288.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943158365786,5.19943421650737e-09,0.0009943105978891,-0.0126740895211696,0.0,0.0,0.0,-0.0073903976008296,60.0,-24.44062614440918,-0.0,-6.74074982498496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,9.332581976195796e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,9.8276388598606e-05,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,7.258675032062456e-05,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,9.82765996013768e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0004661808779928,289.9292907714844,294.1499938964844,252.0500030517578,251.4888458251953,253.11669921875,252.0500030517578,288.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943828918039,5.2072848255591e-09,0.0009943777695298,-0.0126946559175848,0.0,0.0,0.0,-0.0073942891322076,60.0,-24.43614959716797,-0.0,-6.741660030229468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,9.333954949397594e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,9.829084592638536e-05,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,7.259742415044457e-05,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,9.829105692915618e-05,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0004662494466174,289.91522216796875,294.1499938964844,252.0500030517578,251.4867248535156,253.09800720214844,252.0500030517578,287.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945291094481,5.224376042889389e-09,0.0009945238707587,-0.0127394329756498,0.0,0.0,0.0,-0.0074027623049914,60.0,-24.4274845123291,-0.0,-6.743642444462239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,9.333954949397594e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,9.829084592638536e-05,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,7.259742415044457e-05,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,9.829105692915618e-05,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0004662494466174,289.91522216796875,294.1499938964844,252.0500030517578,251.4867248535156,253.09800720214844,252.0500030517578,287.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945291094481,5.224376042889389e-09,0.0009945238707587,-0.0127394329756498,0.0,0.0,0.0,-0.0074027623049914,60.0,-24.4274845123291,-0.0,-6.743642444462239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,9.335470531368628e-05,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.83068166533485e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,7.260921847773716e-05,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20318603515625,0.0,0.0,9.83070203801617e-05,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,0.0004663252038881,289.9010925292969,294.1499938964844,252.0500030517578,251.4844665527344,253.07962036132807,252.0500030517578,287.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946905774995,5.243254719289325e-09,0.00099468533881,-0.0127888917922973,0.0,0.0,0.0,-0.0074121211655437,60.0,-24.41919708251953,-0.0,-6.745831626631117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,9.335470531368628e-05,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.83068166533485e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,7.260921847773716e-05,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20318603515625,0.0,0.0,9.83070203801617e-05,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,0.0004663252038881,289.9010925292969,294.1499938964844,252.0500030517578,251.4844665527344,253.07962036132807,252.0500030517578,287.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946905774995,5.243254719289325e-09,0.00099468533881,-0.0127888917922973,0.0,0.0,0.0,-0.0074121211655437,60.0,-24.41919708251953,-0.0,-6.745831626631117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,9.337121446151286e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,9.83241989160888e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332458496094,0.0,0.0,7.262205326696858e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,9.8324402642902e-05,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,0.0004664076550398,289.8869323730469,294.1499938964844,252.0500030517578,251.48211669921875,253.06155395507807,252.0500030517578,287.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.263806723831976e-09,0.0009948610095307,-0.0128427343443036,0.0,0.0,0.0,-0.0074223093688488,60.0,-24.411279678344727,-0.0,-6.748216208052328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,9.337121446151286e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,9.83241989160888e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332458496094,0.0,0.0,7.262205326696858e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,9.8324402642902e-05,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,0.0004664076550398,289.8869323730469,294.1499938964844,252.0500030517578,251.48211669921875,253.06155395507807,252.0500030517578,287.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.263806723831976e-09,0.0009948610095307,-0.0128427343443036,0.0,0.0,0.0,-0.0074223093688488,60.0,-24.411279678344727,-0.0,-6.748216208052328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,9.338909148937093e-05,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,9.834302181843668e-05,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,7.263595762196928e-05,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17578125,0.0,0.0,9.834322554524988e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0004664969455916,289.87274169921875,294.1499938964844,252.0500030517578,251.4796905517578,253.0438232421875,252.0500030517578,287.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.28606847183255e-09,0.0009950513485819,-0.0129010565578937,0.0,0.0,0.0,-0.0074333455413579,60.0,-24.40373420715332,-0.0,-6.750799030896816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,9.338909148937093e-05,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,9.834302181843668e-05,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,7.263595762196928e-05,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17578125,0.0,0.0,9.834322554524988e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0004664969455916,289.87274169921875,294.1499938964844,252.0500030517578,251.4796905517578,253.0438232421875,252.0500030517578,287.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.28606847183255e-09,0.0009950513485819,-0.0129010565578937,0.0,0.0,0.0,-0.0074333455413579,60.0,-24.40373420715332,-0.0,-6.750799030896816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.339849930256604e-05,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,9.83529316727072e-05,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,7.264327723532915e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,9.83531353995204e-05,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101806640625,0.0,0.0,0.0004665439482778,289.8656005859375,294.1499938964844,252.0500030517578,251.4784545898437,253.0350646972656,252.0500030517578,287.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297785321545234e-09,0.000995151582174,-0.012931752949953,0.0,0.0,0.0,-0.0074391542002558,60.0,-24.400089263916016,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,9.340823453385384e-05,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,9.836318349698558e-05,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,7.265085150720552e-05,290.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620178222656,0.0,0.0,9.836338722379878e-05,291.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30242919921875,0.0,0.0,0.0004665926098823,289.85845947265625,294.1499938964844,252.0500030517578,251.47720336914065,253.02639770507807,252.0500030517578,287.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952605469152,5.3099116215094e-09,0.0009952553082257,-0.0129635212942957,0.0,0.0,0.0,-0.007445165887475,60.0,-24.396530151367188,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,9.3428636319004e-05,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,9.838467667577788e-05,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903686523437,0.0,0.0,7.266672037076205e-05,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,9.838487312663348e-05,291.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,0.0004666945314966,289.8441772460937,294.1499938964844,252.0500030517578,251.4747009277344,253.00927734375,252.0500030517578,287.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.3353250706322805e-09,0.0009954725392162,-0.0130300996825099,0.0,0.0,0.0,-0.0074577643536031,60.0,-24.3896541595459,-0.0,-6.75651605774874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,9.3428636319004e-05,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,9.838467667577788e-05,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903686523437,0.0,0.0,7.266672037076205e-05,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,9.838487312663348e-05,291.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,0.0004666945314966,289.8441772460937,294.1499938964844,252.0500030517578,251.4747009277344,253.00927734375,252.0500030517578,287.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.3353250706322805e-09,0.0009954725392162,-0.0130300996825099,0.0,0.0,0.0,-0.0074577643536031,60.0,-24.3896541595459,-0.0,-6.75651605774874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,9.345020953333004e-05,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,9.840739221544936e-05,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,7.268349872902036e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,9.840758866630496e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0004668023029807,289.829833984375,294.1499938964844,252.0500030517578,251.47218322753903,252.99240112304688,252.0500030517578,287.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.362190247382159e-09,0.0009957023430615,-0.0131004815921187,0.0,0.0,0.0,-0.0074710827320814,60.0,-24.383066177368164,-0.0,-6.759635340358727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,9.345020953333004e-05,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,9.840739221544936e-05,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,7.268349872902036e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,9.840758866630496e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0004668023029807,289.829833984375,294.1499938964844,252.0500030517578,251.47218322753903,252.99240112304688,252.0500030517578,287.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.362190247382159e-09,0.0009957023430615,-0.0131004815921187,0.0,0.0,0.0,-0.0074710827320814,60.0,-24.383066177368164,-0.0,-6.759635340358727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,9.347288869321346e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,9.843127190833913e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,7.270113565027714e-05,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,9.84314683591947e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0004669155750889,289.8154296875,294.1499938964844,252.0500030517578,251.46969604492188,252.9758453369141,252.0500030517578,287.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390433877039413e-09,0.000995943788439,-0.0131744733080267,0.0,0.0,0.0,-0.0074850837700068,60.0,-24.37681579589844,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,9.347288869321346e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,9.843127190833913e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,7.270113565027714e-05,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,9.84314683591947e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0004669155750889,289.8154296875,294.1499938964844,252.0500030517578,251.46969604492188,252.9758453369141,252.0500030517578,287.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390433877039413e-09,0.000995943788439,-0.0131744733080267,0.0,0.0,0.0,-0.0074850837700068,60.0,-24.37681579589844,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,9.349663741886616e-05,291.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256652832031,0.0,0.0,9.845628665061668e-05,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,7.271960203070194e-05,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,9.845647582551464e-05,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402038574219,0.0,0.0,0.0004670342314057,289.8009948730469,294.1499938964844,252.0500030517578,251.4672698974609,252.95957946777344,252.0500030517578,287.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200128829506874e-09,0.0009961967589333,-0.0132519640028476,0.0,0.0,0.0,-0.0074997479096055,60.0,-24.370847702026367,-0.0,-6.766351390297133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,9.349663741886616e-05,291.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256652832031,0.0,0.0,9.845628665061668e-05,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,7.271960203070194e-05,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,9.845647582551464e-05,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402038574219,0.0,0.0,0.0004670342314057,289.8009948730469,294.1499938964844,252.0500030517578,251.4672698974609,252.95957946777344,252.0500030517578,287.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200128829506874e-09,0.0009961967589333,-0.0132519640028476,0.0,0.0,0.0,-0.0074997479096055,60.0,-24.370847702026367,-0.0,-6.766351390297133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,9.350885375170036e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191955566406,0.0,0.0,9.846915054367857e-05,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,7.272910443134606e-05,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,9.846933971857652e-05,291.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,0.0004670952330343,289.79376220703125,294.1499938964844,252.0500030517578,251.4660797119141,252.9515686035156,252.0500030517578,287.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435226935190941e-09,0.0009963267948478,-0.0132918218150734,0.0,0.0,0.0,-0.0075072897598147,60.0,-24.367965698242188,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407775878906,0.0,0.0,9.352132474305108e-05,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126953125,0.0,0.0,9.848229092312975e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,7.273881055880338e-05,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,9.848248009802774e-05,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,0.0004671575734391,289.7864990234375,294.1499938964844,252.0500030517578,251.4649200439453,252.9436187744141,252.0500030517578,287.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450766948911223e-09,0.0009964597411453,-0.0133325327187776,0.0,0.0,0.0,-0.0075149936601519,60.0,-24.36514472961425,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,9.354697249364108e-05,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,9.8509292001836e-05,290.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,7.275875395862386e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,9.850948117673396e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.0004672856885008,289.77197265625,294.1499938964844,252.0500030517578,251.4626617431641,252.9279327392578,252.0500030517578,287.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707621240479e-09,0.0009967328514903,-0.0134162101894617,0.0,0.0,0.0,-0.0075308280065655,60.0,-24.35968589782715,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,9.354697249364108e-05,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,9.8509292001836e-05,290.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,7.275875395862386e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,9.850948117673396e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.0004672856885008,289.77197265625,294.1499938964844,252.0500030517578,251.4626617431641,252.9279327392578,252.0500030517578,287.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707621240479e-09,0.0009967328514903,-0.0134162101894617,0.0,0.0,0.0,-0.0075308280065655,60.0,-24.35968589782715,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,9.357342787552624e-05,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.853715891949832e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,7.277933764271438e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,9.853734081843868e-05,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0004674178489949,289.75738525390625,294.1499938964844,252.0500030517578,251.4605407714844,252.9125061035156,252.0500030517578,287.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663925592662e-09,0.0009970146929845,-0.0135025484487414,0.0,0.0,0.0,-0.0075471657328307,60.0,-24.35445022583008,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,9.357342787552624e-05,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.853715891949832e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,7.277933764271438e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,9.853734081843868e-05,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0004674178489949,289.75738525390625,294.1499938964844,252.0500030517578,251.4605407714844,252.9125061035156,252.0500030517578,287.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663925592662e-09,0.0009970146929845,-0.0135025484487414,0.0,0.0,0.0,-0.0075471657328307,60.0,-24.35445022583008,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968933105469,0.0,0.0,9.360068361274898e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,9.856585529632866e-05,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,7.28005325072445e-05,290.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,9.856603719526902e-05,291.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,0.0004675539967138,289.7427673339844,294.1499938964844,252.0500030517578,251.4585723876953,252.8973693847656,252.0500030517578,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549606107990712e-09,0.0009973049163818,-0.0135914683341979,0.0,0.0,0.0,-0.0075639924034476,60.0,-24.34943008422852,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968933105469,0.0,0.0,9.360068361274898e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,9.856585529632866e-05,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,7.28005325072445e-05,290.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,9.856603719526902e-05,291.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,0.0004675539967138,289.7427673339844,294.1499938964844,252.0500030517578,251.4585723876953,252.8973693847656,252.0500030517578,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549606107990712e-09,0.0009973049163818,-0.0135914683341979,0.0,0.0,0.0,-0.0075639924034476,60.0,-24.34943008422852,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,9.362858691019936e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,9.859524288913236e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,7.282222941284999e-05,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,9.85954247880727e-05,291.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,0.0004676933749578,289.7281188964844,294.1499938964844,252.0500030517578,251.456771850586,252.88247680664065,252.0500030517578,287.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584363194088837e-09,0.0009976021246984,-0.0136825228109955,0.0,0.0,0.0,-0.0075812232680618,60.0,-24.34459114074707,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,9.362858691019936e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,9.859524288913236e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,7.282222941284999e-05,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,9.85954247880727e-05,291.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,0.0004676933749578,289.7281188964844,294.1499938964844,252.0500030517578,251.456771850586,252.88247680664065,252.0500030517578,287.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584363194088837e-09,0.0009976021246984,-0.0136825228109955,0.0,0.0,0.0,-0.0075812232680618,60.0,-24.34459114074707,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,9.364278230350465e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,9.86101949820295e-05,290.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,7.283327431650832e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,9.861037688096984e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,0.0004677643300965,289.72076416015625,294.1499938964844,252.0500030517578,251.4559631347656,252.8751373291016,252.0500030517578,287.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602049490960326e-09,0.0009977533482015,-0.0137288570404052,0.0,0.0,0.0,-0.0075899912044405,60.0,-24.342241287231445,-0.0,-6.787515616224482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675048828125,0.0,0.0,9.36571159400046e-05,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,9.862529259407891e-05,290.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,7.284442108357325e-05,290.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,9.862546721706168e-05,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0004678359255194,289.7134094238281,294.1499938964844,252.0500030517578,251.4552001953125,252.86785888671875,252.0500030517578,287.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979116730391,5.619902321285508e-09,0.0009979059686884,-0.0137756261974573,0.0,0.0,0.0,-0.0075988415628671,60.0,-24.339927673339844,-0.0,-6.789593243183846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,9.368614701088518e-05,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,9.865585889201613e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,7.286699838005006e-05,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,9.865603351499884e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,0.0004679809208028,289.6986389160156,294.1499938964844,252.0500030517578,251.453842163086,252.8535003662109,252.0500030517578,287.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.6560591765730805e-09,0.0009982151677832,-0.0138703482225537,0.0,0.0,0.0,-0.0076167662627995,60.0,-24.33540344238281,-0.0,-6.793801787807753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,9.368614701088518e-05,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,9.865585889201613e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,7.286699838005006e-05,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,9.865603351499884e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,0.0004679809208028,289.6986389160156,294.1499938964844,252.0500030517578,251.453842163086,252.8535003662109,252.0500030517578,287.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.6560591765730805e-09,0.0009982151677832,-0.0138703482225537,0.0,0.0,0.0,-0.0076167662627995,60.0,-24.33540344238281,-0.0,-6.793801787807753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.371561463922262e-05,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.868689812719822e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,7.288992492249236e-05,290.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,9.868707275018096e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11480712890625,0.0,0.0,0.000468128157081,289.683837890625,294.1499938964844,252.0500030517578,251.45274353027344,252.83938598632807,252.0500030517578,287.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985348442569,5.692770255194546e-09,0.0009985291399061,-0.0139665203168988,0.0,0.0,0.0,-0.00763496523723,60.0,-24.331005096435547,-0.0,-6.79807570236335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.371561463922262e-05,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.868689812719822e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,7.288992492249236e-05,290.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,9.868707275018096e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11480712890625,0.0,0.0,0.000468128157081,289.683837890625,294.1499938964844,252.0500030517578,251.45274353027344,252.83938598632807,252.0500030517578,287.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985348442569,5.692770255194546e-09,0.0009985291399061,-0.0139665203168988,0.0,0.0,0.0,-0.00763496523723,60.0,-24.331005096435547,-0.0,-6.79807570236335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,9.374541696161032e-05,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,9.87182866083458e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,7.291310612345114e-05,290.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,9.871845395537092e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0004682770231738,289.66900634765625,294.1499938964844,252.0500030517578,251.4519195556641,252.8255157470703,252.0500030517578,287.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298916722459126e-09,0.0009988464880734,-0.014063767157495,0.0,0.0,0.0,-0.0076533681713044,60.0,-24.326704025268555,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,9.374541696161032e-05,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,9.87182866083458e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,7.291310612345114e-05,290.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,9.871845395537092e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0004682770231738,289.66900634765625,294.1499938964844,252.0500030517578,251.4519195556641,252.8255157470703,252.0500030517578,287.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298916722459126e-09,0.0009988464880734,-0.014063767157495,0.0,0.0,0.0,-0.0076533681713044,60.0,-24.326704025268555,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
