time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,9.377547394251452e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.893798828125,0.0,0.0,9.87499370239675e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,7.293648377526551e-05,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.875010437099264e-05,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.0004684271698351,289.6541442871094,294.1499938964844,252.0500030517578,251.451416015625,252.81187438964844,252.0500030517578,287.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-24.322479248046875,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,9.377547394251452e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.893798828125,0.0,0.0,9.87499370239675e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,7.293648377526551e-05,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.875010437099264e-05,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.0004684271698351,289.6541442871094,294.1499938964844,252.0500030517578,251.451416015625,252.81187438964844,252.0500030517578,287.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-24.322479248046875,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,9.379057883052155e-05,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,9.876584226731212e-05,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,7.294822717085481e-05,290.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,9.876600961433724e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0004685026069637,289.64666748046875,294.1499938964844,252.0500030517578,251.45127868652344,252.80514526367188,252.0500030517578,287.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786140011565521e-09,0.0009993275161832,-0.0142111210152506,0.0,0.0,0.0,-0.007681252900511,60.0,-24.320390701293945,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,9.380569827044384e-05,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,9.878176933852956e-05,290.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,7.295999239431694e-05,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,9.878193668555468e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0004685781605076,289.63922119140625,294.1499938964844,252.0500030517578,251.45123291015625,252.7984771728516,252.0500030517578,287.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.8049800522042005e-09,0.0009994886349886,-0.0142604755237698,0.0,0.0,0.0,-0.0076905926689505,60.0,-24.31831169128418,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9785461425781,0.0,0.0,9.383598808199169e-05,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,9.881365986075252e-05,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,7.298354466911405e-05,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,9.881382720777764e-05,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,0.0004687294713221,289.6242370605469,294.1499938964844,252.0500030517578,251.451416015625,252.7852935791016,252.0500030517578,287.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592981621623,0.0,0.0,0.0,-0.0077092936262488,60.0,-24.314170837402344,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9785461425781,0.0,0.0,9.383598808199169e-05,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,9.881365986075252e-05,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,7.298354466911405e-05,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,9.881382720777764e-05,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,0.0004687294713221,289.6242370605469,294.1499938964844,252.0500030517578,251.451416015625,252.7852935791016,252.0500030517578,287.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592981621623,0.0,0.0,0.0,-0.0077092936262488,60.0,-24.314170837402344,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,9.38662706175819e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,9.88455576589331e-05,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,7.300709694391116e-05,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9221496582031,0.0,0.0,9.884571773000062e-05,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,0.0004688807530328,289.6092529296875,294.1499938964844,252.0500030517578,251.4519958496093,252.7723693847656,252.0500030517578,287.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001396294683,5.8804294766900975e-09,0.0010001338087022,-0.0144581282511353,0.0,0.0,0.0,-0.0077279964461922,60.0,-24.310043334960938,-0.0,-6.81994549722731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,9.38662706175819e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,9.88455576589331e-05,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,7.300709694391116e-05,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9221496582031,0.0,0.0,9.884571773000062e-05,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,0.0004688807530328,289.6092529296875,294.1499938964844,252.0500030517578,251.4519958496093,252.7723693847656,252.0500030517578,287.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001396294683,5.8804294766900975e-09,0.0010001338087022,-0.0144581282511353,0.0,0.0,0.0,-0.0077279964461922,60.0,-24.310043334960938,-0.0,-6.81994549722731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,9.389856859343126e-05,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,9.88795654848218e-05,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418334960937,0.0,0.0,7.303222082555294e-05,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,9.887973283184692e-05,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,0.0004690421046689,289.5942077636719,294.1499938964844,252.0480499267578,251.4509429931641,252.7596130371093,252.0496063232422,287.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004837531596,5.920661294567253e-09,0.0010004778159782,-0.0145635213702917,0.0,0.0,0.0,-0.0077479407191276,60.0,-24.30711555480957,-0.0,-6.824638631997004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,9.389856859343126e-05,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,9.88795654848218e-05,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418334960937,0.0,0.0,7.303222082555294e-05,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,9.887973283184692e-05,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,0.0004690421046689,289.5942077636719,294.1499938964844,252.0480499267578,251.4509429931641,252.7596130371093,252.0496063232422,287.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004837531596,5.920661294567253e-09,0.0010004778159782,-0.0145635213702917,0.0,0.0,0.0,-0.0077479407191276,60.0,-24.30711555480957,-0.0,-6.824638631997004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,9.39340825425461e-05,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.89169639069587e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,7.305984036065638e-05,290.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.89171239780262e-05,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0004692194925155,289.5791320800781,294.1499938964844,252.0423583984375,251.4464111328125,252.7469940185547,252.04833984375,287.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008619865402,5.964897464849628e-09,0.0010008560493588,-0.0146794039756059,0.0,0.0,0.0,-0.0077698705717921,60.0,-24.306554794311523,-0.0,-6.829800724972301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,9.39340825425461e-05,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.89169639069587e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,7.305984036065638e-05,290.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.89171239780262e-05,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0004692194925155,289.5791320800781,294.1499938964844,252.0423583984375,251.4464111328125,252.7469940185547,252.04833984375,287.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008619865402,5.964897464849628e-09,0.0010008560493588,-0.0146794039756059,0.0,0.0,0.0,-0.0077698705717921,60.0,-24.306554794311523,-0.0,-6.829800724972301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,9.395286906510592e-05,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,9.893675451166928e-05,290.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,7.307445048354566e-05,290.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8859558105469,0.0,0.0,9.893690730677918e-05,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,0.0004693133523687,289.5715637207031,294.1499938964844,252.03819274902344,251.4429168701172,252.7407073974609,252.04714965820312,287.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010622208938,5.988300522119516e-09,0.001001056167297,-0.0147407120093703,0.0,0.0,0.0,-0.0077814725227653,60.0,-24.307451248168945,-0.0,-6.832532761791299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,9.397218673257156e-05,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123474121094,0.0,0.0,9.895709808915854e-05,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,7.308948261197656e-05,290.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,9.895725088426845e-05,291.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0004694098606705,289.5639953613281,294.1499938964844,252.033203125,251.4386444091797,252.73443603515625,252.0455474853516,287.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012680431827,6.012366160490501e-09,0.001001261989586,-0.0148037541657686,0.0,0.0,0.0,-0.0077934027649462,60.0,-24.30904197692871,-0.0,-6.835342247768494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,9.401212446391582e-05,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,9.899915312416852e-05,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,7.31205363990739e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,9.89993059192784e-05,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0004696093383245,289.5488586425781,294.1499938964844,252.0208435058593,251.4279022216797,252.72189331054688,252.04107666015625,287.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621117015102755e-09,0.001001687371172,-0.0149340676143765,0.0,0.0,0.0,-0.0078180637210607,60.0,-24.31416702270508,-0.0,-6.841152355718806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,9.401212446391582e-05,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,9.899915312416852e-05,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,7.31205363990739e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,9.89993059192784e-05,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0004696093383245,289.5488586425781,294.1499938964844,252.0208435058593,251.4279022216797,252.72189331054688,252.04107666015625,287.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621117015102755e-09,0.001001687371172,-0.0149340676143765,0.0,0.0,0.0,-0.0078180637210607,60.0,-24.31416702270508,-0.0,-6.841152355718806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,9.4053044449538e-05,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,9.904224134515972e-05,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,7.315236871363595e-05,290.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,9.90423941402696e-05,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0004698137636296,289.5336608886719,294.1499938964844,252.00555419921875,251.41444396972656,252.70928955078125,252.03433227539065,287.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.113086925552125e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-24.32194328308105,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,9.4053044449538e-05,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,9.904224134515972e-05,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,7.315236871363595e-05,290.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,9.90423941402696e-05,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0004698137636296,289.5336608886719,294.1499938964844,252.00555419921875,251.41444396972656,252.70928955078125,252.03433227539065,287.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.113086925552125e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-24.32194328308105,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,9.4096249085851e-05,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,9.90877451840788e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,7.318597636185586e-05,290.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,9.908789797918872e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0004700295976363,289.5184020996094,294.1499938964844,251.9875946044922,251.39849853515625,252.6966094970703,252.0252685546875,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025897063314,6.166914090499631e-09,0.0010025835363194,-0.0152086075395345,0.0,0.0,0.0,-0.0078700184822082,60.0,-24.33210182189941,-0.0,-6.853399980855103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,9.4096249085851e-05,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,9.90877451840788e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,7.318597636185586e-05,290.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,9.908789797918872e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0004700295976363,289.5184020996094,294.1499938964844,251.9875946044922,251.39849853515625,252.6966094970703,252.0252685546875,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025897063314,6.166914090499631e-09,0.0010025835363194,-0.0152086075395345,0.0,0.0,0.0,-0.0078700184822082,60.0,-24.33210182189941,-0.0,-6.853399980855103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,9.414806845597924e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,9.91423148661852e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,7.322627789108083e-05,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,9.914246766129509e-05,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0004702884471043,289.5031433105469,294.1499938964844,251.9672393798828,251.3803100585937,252.6837921142578,252.0138397216797,287.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231466898043436e-09,0.0010031354613602,-0.0153777068480849,0.0,0.0,0.0,-0.0079020205885171,60.0,-24.34536933898925,-0.0,-6.860949497422554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,9.414806845597924e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,9.91423148661852e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,7.322627789108083e-05,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,9.914246766129509e-05,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0004702884471043,289.5031433105469,294.1499938964844,251.9672393798828,251.3803100585937,252.6837921142578,252.0138397216797,287.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231466898043436e-09,0.0010031354613602,-0.0153777068480849,0.0,0.0,0.0,-0.0079020205885171,60.0,-24.34536933898925,-0.0,-6.860949497422554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,9.417848923476412e-05,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,9.917434363160282e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,7.324993202928454e-05,290.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128967285156,0.0,0.0,9.917449642671272e-05,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,0.0004704403982032,289.4954833984375,294.1499938964844,251.9562530517578,251.37046813964844,252.6773376464844,252.0072631835937,287.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.269357477606263e-09,0.0010034594452008,-0.0154769634827971,0.0,0.0,0.0,-0.0079208044335246,60.0,-24.35356330871582,-0.0,-6.86538257355096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.843017578125,0.0,0.0,9.42086408031173e-05,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,9.920609591063112e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,7.327338244067505e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,9.920624870574102e-05,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,0.0004705910105258,289.4878234863281,294.1499938964844,251.9447631835937,251.3601531982422,252.6708221435547,252.00006103515625,287.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037869215011,6.306920319332221e-09,0.0010037806350737,-0.0155753595754504,0.0,0.0,0.0,-0.0079394252970814,60.0,-24.362489700317383,-0.0,-6.869778701457109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.425430471310392e-05,291.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,9.925418271450326e-05,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,7.33089036657475e-05,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,9.925432823365554e-05,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,0.0004708191263489,289.47247314453125,294.1499938964844,251.9203948974609,251.33827209472656,252.6576385498047,251.98394775390625,287.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042735375463,6.3638037062219155e-09,0.0010042671347036,-0.0157243683934211,0.0,0.0,0.0,-0.0079676257446408,60.0,-24.379871368408203,-0.0,-6.876439329062124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.425430471310392e-05,291.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,9.925418271450326e-05,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,7.33089036657475e-05,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,9.925432823365554e-05,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,0.0004708191263489,289.47247314453125,294.1499938964844,251.9203948974609,251.33827209472656,252.6576385498047,251.98394775390625,287.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042735375463,6.3638037062219155e-09,0.0010042671347036,-0.0157243683934211,0.0,0.0,0.0,-0.0079676257446408,60.0,-24.379871368408203,-0.0,-6.876439329062124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,9.427518671145664e-05,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,9.927617793437092e-05,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,7.332514360314235e-05,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,9.927632345352322e-05,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763122558594,0.0,0.0,0.0004709234344772,289.4570617675781,294.1499938964844,251.8944396972656,251.3148956298828,252.64422607421875,251.965576171875,287.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044960072264,6.389814899421253e-09,0.0010044896043837,-0.01579250395298,0.0,0.0,0.0,-0.0079805208370089,60.0,-24.393484115600582,-0.0,-6.879486136313062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,9.427518671145664e-05,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,9.927617793437092e-05,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,7.332514360314235e-05,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,9.927632345352322e-05,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763122558594,0.0,0.0,0.0004709234344772,289.4570617675781,294.1499938964844,251.8944396972656,251.3148956298828,252.64422607421875,251.965576171875,287.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044960072264,6.389814899421253e-09,0.0010044896043837,-0.01579250395298,0.0,0.0,0.0,-0.0079805208370089,60.0,-24.393484115600582,-0.0,-6.879486136313062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,9.42683982430026e-05,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,9.92690329439938e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912902832031,0.0,0.0,7.331986125791445e-05,290.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,9.926917118718848e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0004708895285148,289.441650390625,294.1499938964844,251.86715698242188,251.2902984619141,252.63058471679688,251.94532775878903,287.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381350559081511e-09,0.0010044173104688,-0.0157703310251235,0.0,0.0,0.0,-0.0079763252288103,60.0,-24.40157127380371,-0.0,-6.878494218653941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,9.42683982430026e-05,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,9.92690329439938e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912902832031,0.0,0.0,7.331986125791445e-05,290.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,9.926917118718848e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0004708895285148,289.441650390625,294.1499938964844,251.86715698242188,251.2902984619141,252.63058471679688,251.94532775878903,287.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381350559081511e-09,0.0010044173104688,-0.0157703310251235,0.0,0.0,0.0,-0.0079763252288103,60.0,-24.40157127380371,-0.0,-6.878494218653941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820129394531,0.0,0.0,9.423060691915452e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68707275390625,0.0,0.0,9.922924073180184e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,7.329047366511077e-05,290.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,9.922937897499652e-05,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0004707007901743,289.4261779785156,294.1499938964844,251.8388061523437,251.26470947265625,252.61666870117188,251.9234619140625,287.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040211491286,6.334264668339529e-09,0.0010040147462859,-0.0156469885259866,0.0,0.0,0.0,-0.0079529834911227,60.0,-24.40306663513184,-0.0,-6.872980407024444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820129394531,0.0,0.0,9.423060691915452e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68707275390625,0.0,0.0,9.922924073180184e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,7.329047366511077e-05,290.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,9.922937897499652e-05,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0004707007901743,289.4261779785156,294.1499938964844,251.8388061523437,251.26470947265625,252.61666870117188,251.9234619140625,287.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040211491286,6.334264668339529e-09,0.0010040147462859,-0.0156469885259866,0.0,0.0,0.0,-0.0079529834911227,60.0,-24.40306663513184,-0.0,-6.872980407024444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,9.42010447033681e-05,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800231933594,0.0,0.0,9.919810690917076e-05,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684631347656,0.0,0.0,7.326748163904995e-05,290.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,9.919825242832304e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0004705531173385,289.41845703125,294.1499938964844,251.8243103027344,251.2516326904297,252.6096343994141,251.9120483398437,287.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037062456831,6.297428356560886e-09,0.0010036998428404,-0.0155504951253533,0.0,0.0,0.0,-0.0079347221180796,60.0,-24.40129852294922,-0.0,-6.868668123161116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667236328125,0.0,0.0,9.416745888302104e-05,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,9.916274575516582e-05,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,7.324136095121503e-05,290.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,9.916288399836048e-05,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,0.0004703853628598,289.41070556640625,294.1499938964844,251.8096466064453,251.2384033203125,252.6025238037109,251.9003753662109,287.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.2555809421382955e-09,0.0010033420985564,-0.0154408747330307,0.0,0.0,0.0,-0.0079139769077301,60.0,-24.39822006225586,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,9.410320490133016e-05,291.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,9.909507934935392e-05,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74560546875,0.0,0.0,7.31913823983632e-05,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,9.909521759254858e-05,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0004700643767137,289.3952331542969,294.1499938964844,251.7799530029297,251.21160888671875,252.58810424804688,251.87615966796875,287.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026636300608,6.175516542583637e-09,0.0010026574600487,-0.0152311418205499,0.0,0.0,0.0,-0.0078742848709225,60.0,-24.39059257507324,-0.0,-6.854405398826202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,9.410320490133016e-05,291.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,9.909507934935392e-05,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74560546875,0.0,0.0,7.31913823983632e-05,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,9.909521759254858e-05,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0004700643767137,289.3952331542969,294.1499938964844,251.7799530029297,251.21160888671875,252.58810424804688,251.87615966796875,287.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026636300608,6.175516542583637e-09,0.0010026574600487,-0.0152311418205499,0.0,0.0,0.0,-0.0078742848709225,60.0,-24.39059257507324,-0.0,-6.854405398826202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,9.405021410202608e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,9.903928730636836e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303771972656,0.0,0.0,7.315017137443647e-05,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,9.90394182736054e-05,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79595947265625,0.0,0.0,0.0004697997355833,289.3797302246094,294.1499938964844,251.75,251.18458557128903,252.57342529296875,251.8510131835937,287.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020988993346,6.109496464290487e-09,0.0010020928457379,-0.015058197081089,0.0,0.0,0.0,-0.0078415563330054,60.0,-24.38417625427246,-0.0,-6.846688194173113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,9.405021410202608e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,9.903928730636836e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303771972656,0.0,0.0,7.315017137443647e-05,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,9.90394182736054e-05,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79595947265625,0.0,0.0,0.0004697997355833,289.3797302246094,294.1499938964844,251.75,251.18458557128903,252.57342529296875,251.8510131835937,287.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020988993346,6.109496464290487e-09,0.0010020928457379,-0.015058197081089,0.0,0.0,0.0,-0.0078415563330054,60.0,-24.38417625427246,-0.0,-6.846688194173113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,9.399628470418976e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,9.898249118123204e-05,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,7.310821820283309e-05,290.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,9.898262214846908e-05,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798767089844,0.0,0.0,0.0004695303214248,289.3641967773437,294.1499938964844,251.7200469970703,251.1575927734375,252.55848693847656,251.8251190185547,287.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015242733061,6.042291555985457e-09,0.0010015182197093,-0.0148821473121643,0.0,0.0,0.0,-0.0078082396648824,60.0,-24.378597259521484,-0.0,-6.838836696942964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
