time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,9.399628470418976e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,9.898249118123204e-05,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,7.310821820283309e-05,290.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,9.898262214846908e-05,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798767089844,0.0,0.0,0.0004695303214248,289.3641967773437,294.1499938964844,251.7200469970703,251.1575927734375,252.55848693847656,251.8251190185547,287.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015242733061,6.042291555985457e-09,0.0010015182197093,-0.0148821473121643,0.0,0.0,0.0,-0.0078082396648824,60.0,-24.378597259521484,-0.0,-6.838836696942964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,9.393929940415546e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,9.892248635878786e-05,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,7.30639003450051e-05,290.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,9.892261732602492e-05,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,0.0004692456568591,289.3486328125,294.1499938964844,251.6903533935547,251.130859375,252.5432891845703,251.7987060546875,287.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009169345721,5.971288796757791e-09,0.0010009109973907,-0.0146961463615298,0.0,0.0,0.0,-0.0077730403281748,60.0,-24.37249565124512,-0.0,-6.83054679484485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,9.393929940415546e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,9.892248635878786e-05,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,7.30639003450051e-05,290.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,9.892261732602492e-05,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,0.0004692456568591,289.3486328125,294.1499938964844,251.6903533935547,251.130859375,252.5432891845703,251.7987060546875,287.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009169345721,5.971288796757791e-09,0.0010009109973907,-0.0146961463615298,0.0,0.0,0.0,-0.0077730403281748,60.0,-24.37249565124512,-0.0,-6.83054679484485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977233886719,0.0,0.0,9.391007188241927e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,9.889170905807988e-05,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,7.304117025341839e-05,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,9.889184002531692e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0004690997011493,289.3408508300781,294.1499938964844,251.6756896972656,251.11769104003903,252.5355987548828,251.785385131836,287.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006056400015,5.934874813817714e-09,0.0010005997028201,-0.0146007556468248,0.0,0.0,0.0,-0.007754988502711,60.0,-24.36921119689941,-0.0,-6.826297038742268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900329589844,0.0,0.0,9.388021135237068e-05,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019287109375,0.0,0.0,9.886026964522898e-05,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845092773437,0.0,0.0,7.301794539671391e-05,290.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6569519042969,0.0,0.0,9.886040061246604e-05,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.0004689505440182,289.33306884765625,294.1499938964844,251.66119384765625,251.1046600341797,252.52786254882807,251.7720184326172,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032992586493,0.0,0.0,0.0,-0.0077365459874272,60.0,-24.365665435791016,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,9.381935524288564e-05,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,9.879617573460564e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,7.297060801647604e-05,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419677734375,0.0,0.0,9.87963067018427e-05,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315979003906,0.0,0.0,0.0004686465254053,289.3175048828125,294.1499938964844,251.63284301757807,251.0792388916016,252.51220703125,251.7452850341797,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821839010877738e-09,0.000999633106403,-0.0143046407029032,0.0,0.0,0.0,-0.007698951754719,60.0,-24.357807159423828,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,9.381935524288564e-05,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,9.879617573460564e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,7.297060801647604e-05,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419677734375,0.0,0.0,9.87963067018427e-05,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315979003906,0.0,0.0,0.0004686465254053,289.3175048828125,294.1499938964844,251.63284301757807,251.0792388916016,252.51220703125,251.7452850341797,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821839010877738e-09,0.000999633106403,-0.0143046407029032,0.0,0.0,0.0,-0.007698951754719,60.0,-24.357807159423828,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,9.375759691465646e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,9.873115050140768e-05,290.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,7.292257942026481e-05,290.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,9.873128146864474e-05,291.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,0.0004683380830101,289.3019104003906,294.1499938964844,251.6055603027344,251.0548553466797,252.496337890625,251.7187347412109,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.7448965584683265e-09,0.000998975127004,-0.0141030754894018,0.0,0.0,0.0,-0.0076608080416917,60.0,-24.348976135253903,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,9.375759691465646e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,9.873115050140768e-05,290.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,7.292257942026481e-05,290.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,9.873128146864474e-05,291.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,0.0004683380830101,289.3019104003906,294.1499938964844,251.6055603027344,251.0548553466797,252.496337890625,251.7187347412109,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.7448965584683265e-09,0.000998975127004,-0.0141030754894018,0.0,0.0,0.0,-0.0076608080416917,60.0,-24.348976135253903,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,9.3695693067275e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,9.86659579211846e-05,290.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,7.287442713277414e-05,290.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61199951171875,0.0,0.0,9.866608161246404e-05,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,0.0004680288257077,289.2862854003906,294.1499938964844,251.57960510253903,251.03173828125,252.4803161621093,251.6925506591797,287.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667757818628161e-09,0.0009983155177906,-0.013900994323194,0.0,0.0,0.0,-0.0076225670054554,60.0,-24.339235305786133,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,9.3695693067275e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,9.86659579211846e-05,290.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,7.287442713277414e-05,290.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61199951171875,0.0,0.0,9.866608161246404e-05,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,0.0004680288257077,289.2862854003906,294.1499938964844,251.57960510253903,251.03173828125,252.4803161621093,251.6925506591797,287.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667757818628161e-09,0.0009983155177906,-0.013900994323194,0.0,0.0,0.0,-0.0076225670054554,60.0,-24.339235305786133,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.3634553195443e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,9.86015802482143e-05,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62322998046875,0.0,0.0,7.282687147380784e-05,290.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,9.860170393949376e-05,291.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,0.0004677234392147,289.2706604003906,294.1499938964844,251.55523681640625,251.0101623535156,252.46414184570312,251.6669921875,287.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-24.32852363586425,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.3634553195443e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,9.86015802482143e-05,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62322998046875,0.0,0.0,7.282687147380784e-05,290.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,9.860170393949376e-05,291.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,0.0004677234392147,289.2706604003906,294.1499938964844,251.55523681640625,251.0101623535156,252.46414184570312,251.6669921875,287.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-24.32852363586425,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,9.360440162708984e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,9.8569827969186e-05,290.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,7.280342106241733e-05,290.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,9.856995166046544e-05,291.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,0.0004675728268921,289.2628479003906,294.1499938964844,251.5437469482422,251.00003051757807,252.45602416992188,251.65451049804688,287.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973484557121,5.554014137487684e-09,0.0009973428677767,-0.0136030167341232,0.0,0.0,0.0,-0.0075661791488528,60.0,-24.322837829589844,-0.0,-6.781927908150466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.613037109375,0.0,0.0,9.357489761896431e-05,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,9.853875963017344e-05,290.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,7.27804726921022e-05,290.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,9.853888332145289e-05,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,0.0004674254741985,289.2550048828125,294.1499938964844,251.5327606201172,250.9903717041016,252.44786071777344,251.64230346679688,287.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970340179279,5.517252432696296e-09,0.0009970285464078,-0.0135067095980048,0.0,0.0,0.0,-0.0075479550287127,60.0,-24.316919326782227,-0.0,-6.777652572509396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,9.351792687084526e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,9.84787693596445e-05,290.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,7.273616211023182e-05,290.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,9.847889305092394e-05,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0004671408969443,289.2393493652344,294.1499938964844,251.5124053955078,250.9726104736328,252.43150329589844,251.61868286132807,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446268325215442e-09,0.0009964215569198,-0.0133207477629184,0.0,0.0,0.0,-0.0075127650052309,60.0,-24.30448532104492,-0.0,-6.76940175026175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,9.351792687084526e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,9.84787693596445e-05,290.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,7.273616211023182e-05,290.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,9.847889305092394e-05,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0004671408969443,289.2393493652344,294.1499938964844,251.5124053955078,250.9726104736328,252.43150329589844,251.61868286132807,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446268325215442e-09,0.0009964215569198,-0.0133207477629184,0.0,0.0,0.0,-0.0075127650052309,60.0,-24.30448532104492,-0.0,-6.76940175026175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,9.346404840471224e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,9.84220314421691e-05,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,7.269425987033173e-05,290.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.842215513344854e-05,291.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,0.0004668717447202,289.2236633300781,294.1499938964844,251.49444580078125,250.9571533203125,252.4151153564453,251.5962371826172,287.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958527516573,5.379134027094778e-09,0.0009958473965525,-0.01314487028867,0.0,0.0,0.0,-0.0074794837273657,60.0,-24.29129981994629,-0.0,-6.761602833194047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,9.346404840471224e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,9.84220314421691e-05,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,7.269425987033173e-05,290.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.842215513344854e-05,291.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,0.0004668717447202,289.2236633300781,294.1499938964844,251.49444580078125,250.9571533203125,252.4151153564453,251.5962371826172,287.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958527516573,5.379134027094778e-09,0.0009958473965525,-0.01314487028867,0.0,0.0,0.0,-0.0074794837273657,60.0,-24.29129981994629,-0.0,-6.761602833194047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,9.341482655145228e-05,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,9.837020479608329e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,7.26559737813659e-05,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,9.83703212114051e-05,291.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,0.0004666259046643,289.2079772949219,294.1499938964844,251.47915649414065,250.9442443847656,252.3987579345703,251.575424194336,287.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953283006325,5.317807083571324e-09,0.0009953229455277,-0.0129842059686779,0.0,0.0,0.0,-0.0074490811675786,60.0,-24.27730178833008,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,9.341482655145228e-05,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,9.837020479608329e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,7.26559737813659e-05,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,9.83703212114051e-05,291.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,0.0004666259046643,289.2079772949219,294.1499938964844,251.47915649414065,250.9442443847656,252.3987579345703,251.575424194336,287.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953283006325,5.317807083571324e-09,0.0009953229455277,-0.0129842059686779,0.0,0.0,0.0,-0.0074490811675786,60.0,-24.27730178833008,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,9.336992661701517e-05,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,9.832292562350632e-05,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,7.262105646077543e-05,290.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,9.832304203882812e-05,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,0.0004664016305468,289.1922607421875,294.1499938964844,251.466796875,250.93414306640625,252.3824462890625,251.5559234619141,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948498336598,5.261862501271253e-09,0.0009948445949703,-0.012837640941143,0.0,0.0,0.0,-0.0074213468469679,60.0,-24.262704849243164,-0.0,-6.747990255462355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,9.336992661701517e-05,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,9.832292562350632e-05,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,7.262105646077543e-05,290.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,9.832304203882812e-05,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,0.0004664016305468,289.1922607421875,294.1499938964844,251.466796875,250.93414306640625,252.3824462890625,251.5559234619141,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948498336598,5.261862501271253e-09,0.0009948445949703,-0.012837640941143,0.0,0.0,0.0,-0.0074213468469679,60.0,-24.262704849243164,-0.0,-6.747990255462355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,9.33497431105934e-05,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,9.830167255131528e-05,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,7.260535494424403e-05,290.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,9.830178169067948e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947570800781,0.0,0.0,0.0004663007857743,289.1844177246094,294.1499938964844,251.46180725097656,250.93020629882807,252.3743438720703,251.5469207763672,287.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994634698145,5.236710620692975e-09,0.0009946294594556,-0.0127717470750212,0.0,0.0,0.0,-0.0074088778346776,60.0,-24.25510597229004,-0.0,-6.745072766989324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,9.333102934760972e-05,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,9.828196198213844e-05,290.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309143066406,0.0,0.0,7.259080302901566e-05,290.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,9.828207839746028e-05,291.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867004394531,0.0,0.0,0.0004662073333747,289.1765441894531,294.1499938964844,251.4576416015625,250.9270782470703,252.3662567138672,251.5384216308593,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944352786988,5.213394604908217e-09,0.0009944301564246,-0.0127106625586748,0.0,0.0,0.0,-0.0073973187245428,60.0,-24.24733543395996,-0.0,-6.742368441337021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,9.329854947282e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,9.824775770539418e-05,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155029296875,0.0,0.0,7.25655336282216e-05,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914245605469,0.0,0.0,9.8247874120716e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,0.0004660450795199,289.1607971191406,294.1499938964844,251.4519500732422,250.9233245849609,252.3502349853516,251.52301025390625,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994089175947,5.172919870233272e-09,0.0009940839372575,-0.0126046258956193,0.0,0.0,0.0,-0.007377253845334,60.0,-24.23127555847168,-0.0,-6.737676017110061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,9.329854947282e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,9.824775770539418e-05,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155029296875,0.0,0.0,7.25655336282216e-05,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914245605469,0.0,0.0,9.8247874120716e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,0.0004660450795199,289.1607971191406,294.1499938964844,251.4519500732422,250.9233245849609,252.3502349853516,251.52301025390625,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994089175947,5.172919870233272e-09,0.0009940839372575,-0.0126046258956193,0.0,0.0,0.0,-0.007377253845334,60.0,-24.23127555847168,-0.0,-6.737676017110061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,9.327287989435716e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,9.82207347988151e-05,290.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000305175781,0.0,0.0,7.25455756764859e-05,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762878417969,0.0,0.0,9.822084393817931e-05,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0004659168771468,289.1450500488281,294.1499938964844,251.4499969482422,250.9231414794922,252.33444213867188,251.5098114013672,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.1409401180535505e-09,0.0009938104776665,-0.0125208431854844,0.0,0.0,0.0,-0.0073613999411463,60.0,-24.21453094482422,-0.0,-6.733969115657601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,9.327287989435716e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,9.82207347988151e-05,290.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000305175781,0.0,0.0,7.25455756764859e-05,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762878417969,0.0,0.0,9.822084393817931e-05,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0004659168771468,289.1450500488281,294.1499938964844,251.4499969482422,250.9231414794922,252.33444213867188,251.5098114013672,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.1409401180535505e-09,0.0009938104776665,-0.0125208431854844,0.0,0.0,0.0,-0.0073613999411463,60.0,-24.21453094482422,-0.0,-6.733969115657601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,9.325294377049433e-05,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,9.819974366109818e-05,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,7.253007061081007e-05,290.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,9.81998528004624e-05,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,0.0004658172838389,289.1292419433594,294.1499938964844,251.4499969482422,250.92486572265625,252.31890869140625,251.49903869628903,287.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936031419783,5.1160933267624395e-09,0.0009935980197042,-0.012455747462809,0.0,0.0,0.0,-0.0073490818031132,60.0,-24.197465896606445,-0.0,-6.731089285949565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,9.325294377049433e-05,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,9.819974366109818e-05,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,7.253007061081007e-05,290.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,9.81998528004624e-05,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,0.0004658172838389,289.1292419433594,294.1499938964844,251.4499969482422,250.92486572265625,252.31890869140625,251.49903869628903,287.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936031419783,5.1160933267624395e-09,0.0009935980197042,-0.012455747462809,0.0,0.0,0.0,-0.0073490818031132,60.0,-24.197465896606445,-0.0,-6.731089285949565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,9.323660196969286e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.818253602134064e-05,290.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,7.251735951285809e-05,290.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,9.818264516070484e-05,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0004657356766983,289.11346435546875,294.1499938964844,251.4499969482422,250.9266662597656,252.3036956787109,251.4903717041016,287.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095732280580023e-09,0.0009934238623827,-0.0124024040997028,0.0,0.0,0.0,-0.0073389881290495,60.0,-24.180997848510746,-0.0,-6.728730284066843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,9.323660196969286e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.818253602134064e-05,290.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,7.251735951285809e-05,290.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,9.818264516070484e-05,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0004657356766983,289.11346435546875,294.1499938964844,251.4499969482422,250.9266662597656,252.3036956787109,251.4903717041016,287.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095732280580023e-09,0.0009934238623827,-0.0124024040997028,0.0,0.0,0.0,-0.0073389881290495,60.0,-24.180997848510746,-0.0,-6.728730284066843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,9.322981350123882e-05,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,9.81753837550059e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,7.25120771676302e-05,290.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,9.817549289437012e-05,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,0.000465701741632,289.10552978515625,294.1499938964844,251.4499969482422,250.92759704589844,252.2961883544922,251.48667907714844,287.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087267052061861e-09,0.0009933515684679,-0.012380227446556,0.0,0.0,0.0,-0.0073347915895283,60.0,-24.17309188842773,-0.0,-6.727749735091494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,9.322386904386804e-05,290.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,9.816911915550008e-05,290.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,7.250744965858757e-05,290.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,9.81692282948643e-05,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,0.000465672055725,289.0976257324219,294.1499938964844,251.4499969482422,250.9285430908203,252.2887420654297,251.4833374023437,287.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079855203149464e-09,0.0009932881221175,-0.0123608084395527,0.0,0.0,0.0,-0.0073311170563101,60.0,-24.165401458740234,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,9.321443212684244e-05,290.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703918457031,0.0,0.0,9.815919474931434e-05,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,7.250011549331248e-05,290.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,9.815929661272094e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,0.0004656249366234,289.081787109375,294.1499938964844,251.4499969482422,250.9304962158203,252.2740478515625,251.4774780273437,287.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068100605853942e-09,0.0009931875392794,-0.0123300133273005,0.0,0.0,0.0,-0.0073252897709608,60.0,-24.15063667297364,-0.0,-6.725529289042242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,9.321443212684244e-05,290.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703918457031,0.0,0.0,9.815919474931434e-05,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,7.250011549331248e-05,290.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,9.815929661272094e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,0.0004656249366234,289.081787109375,294.1499938964844,251.4499969482422,250.9304962158203,252.2740478515625,251.4774780273437,287.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068100605853942e-09,0.0009931875392794,-0.0123300133273005,0.0,0.0,0.0,-0.0073252897709608,60.0,-24.15063667297364,-0.0,-6.725529289042242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,9.3207840109244e-05,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,9.81522462097928e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,7.249498594319448e-05,290.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,9.8152355349157e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,0.0004655919910874,289.06591796875,294.1499938964844,251.4499969482422,250.9324951171875,252.2595977783203,251.4725799560547,287.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931223466992,5.059878738222778e-09,0.000993117224425,-0.0123084727674722,0.0,0.0,0.0,-0.007321213837713,60.0,-24.13664436340332,-0.0,-6.724577161776324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,9.3207840109244e-05,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,9.81522462097928e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,7.249498594319448e-05,290.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,9.8152355349157e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,0.0004655919910874,289.06591796875,294.1499938964844,251.4499969482422,250.9324951171875,252.2595977783203,251.4725799560547,287.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931223466992,5.059878738222778e-09,0.000993117224425,-0.0123084727674722,0.0,0.0,0.0,-0.007321213837713,60.0,-24.13664436340332,-0.0,-6.724577161776324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
