time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,9.32042530621402e-05,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,9.814846998779105e-05,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,7.249219925142825e-05,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,9.814857912715524e-05,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,0.0004655740922316,289.050048828125,294.1499938964844,251.4499969482422,250.9345703125,252.2454376220703,251.4686737060547,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930840460583,5.055406315790378e-09,0.0009930790401995,-0.012296755798161,0.0,0.0,0.0,-0.0073189968243241,60.0,-24.12352561950684,-0.0,-6.724059176121956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,9.32042530621402e-05,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,9.814846998779105e-05,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,7.249219925142825e-05,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,9.814857912715524e-05,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,0.0004655740922316,289.050048828125,294.1499938964844,251.4499969482422,250.9345703125,252.2454376220703,251.4686737060547,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930840460583,5.055406315790378e-09,0.0009930790401995,-0.012296755798161,0.0,0.0,0.0,-0.0073189968243241,60.0,-24.12352561950684,-0.0,-6.724059176121956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,9.320289973402396e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262023925781,0.0,0.0,9.814705117605628e-05,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,7.249114423757419e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,9.814715303946286e-05,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.000465567340143,289.0341491699219,294.1499938964844,251.4499969482422,250.93667602539065,252.23150634765625,251.4654083251953,286.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930696105584,5.053714335900849e-09,0.0009930646046996,-0.0122923236340284,0.0,0.0,0.0,-0.0073181581683456,60.0,-24.11100196838379,-0.0,-6.723863776869622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,9.320289973402396e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262023925781,0.0,0.0,9.814705117605628e-05,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,7.249114423757419e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,9.814715303946286e-05,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.000465567340143,289.0341491699219,294.1499938964844,251.4499969482422,250.93667602539065,252.23150634765625,251.4654083251953,286.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930696105584,5.053714335900849e-09,0.0009930646046996,-0.0122923236340284,0.0,0.0,0.0,-0.0073181581683456,60.0,-24.11100196838379,-0.0,-6.723863776869622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,9.320316166849808e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188171386719,0.0,0.0,9.81473276624456e-05,290.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,7.249134796438739e-05,290.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,9.81474295258522e-05,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332275390625,0.0,0.0,0.0004655686498153,289.02618408203125,294.1499938964844,251.4499969482422,250.937744140625,252.22463989257807,251.4640045166016,286.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930724045261,5.054041185559299e-09,0.0009930673986673,-0.0122931795194745,0.0,0.0,0.0,-0.0073183202184736,60.0,-24.10499763488769,-0.0,-6.723901435634616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,9.320393292000516e-05,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114013671875,0.0,0.0,9.81481425696984e-05,290.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,7.249195186886936e-05,290.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,9.8148244433105e-05,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42510986328125,0.0,0.0,0.0004655725206248,289.0182189941406,294.1499938964844,251.4499969482422,250.93882751464844,252.21783447265625,251.4627380371093,286.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.055000862341785e-09,0.0009930755477398,-0.0122956931591033,0.0,0.0,0.0,-0.007318795658648,60.0,-24.09913444519043,-0.0,-6.724012280301396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644714355469,0.0,0.0,9.320699609816074e-05,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,9.815135854296386e-05,290.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,7.24943311070092e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,9.815146040637046e-05,291.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,0.0004655878001358,289.00225830078125,294.1499938964844,251.4499969482422,250.9410095214844,252.2043914794922,251.4605255126953,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931131498888,5.058805374602571e-09,0.0009931080276146,-0.0123056611046195,0.0,0.0,0.0,-0.0073206815868616,60.0,-24.08782386779785,-0.0,-6.724452816797567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644714355469,0.0,0.0,9.320699609816074e-05,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,9.815135854296386e-05,290.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,7.24943311070092e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,9.815146040637046e-05,291.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,0.0004655878001358,289.00225830078125,294.1499938964844,251.4499969482422,250.9410095214844,252.2043914794922,251.4605255126953,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931131498888,5.058805374602571e-09,0.0009931080276146,-0.0123056611046195,0.0,0.0,0.0,-0.0073206815868616,60.0,-24.08782386779785,-0.0,-6.724452816797567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,9.32116963667795e-05,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28173828125,0.0,0.0,9.815631347009912e-05,290.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446044921875,0.0,0.0,7.249798363773152e-05,290.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236083984375,0.0,0.0,9.81564080575481e-05,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926696777344,0.0,0.0,0.000465611286927,288.9862976074219,294.1499938964844,251.4499969482422,250.9432067871093,252.1911773681641,251.4586639404297,286.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931632084771,5.064658470388394e-09,0.000993158086203,-0.0123209953308105,0.0,0.0,0.0,-0.0073235831223428,60.0,-24.07697296142578,-0.0,-6.725130674567481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,9.32116963667795e-05,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28173828125,0.0,0.0,9.815631347009912e-05,290.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446044921875,0.0,0.0,7.249798363773152e-05,290.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236083984375,0.0,0.0,9.81564080575481e-05,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926696777344,0.0,0.0,0.000465611286927,288.9862976074219,294.1499938964844,251.4499969482422,250.9432067871093,252.1911773681641,251.4586639404297,286.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931632084771,5.064658470388394e-09,0.000993158086203,-0.0123209953308105,0.0,0.0,0.0,-0.0073235831223428,60.0,-24.07697296142578,-0.0,-6.725130674567481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,9.32178954826668e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,9.816284728003666e-05,290.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289489746094,0.0,0.0,7.250280759762973e-05,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,9.816294186748564e-05,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,0.0004656422825064,288.9703063964844,294.1499938964844,251.4499969482422,250.9454345703125,252.17819213867188,251.4571533203125,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932292159646,5.0723829581045266e-09,0.0009932242101058,-0.0123412320390343,0.0,0.0,0.0,-0.0073274127207696,60.0,-24.06656837463379,-0.0,-6.72602595841454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,9.32178954826668e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,9.816284728003666e-05,290.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289489746094,0.0,0.0,7.250280759762973e-05,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,9.816294186748564e-05,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,0.0004656422825064,288.9703063964844,294.1499938964844,251.4499969482422,250.9454345703125,252.17819213867188,251.4571533203125,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932292159646,5.0723829581045266e-09,0.0009932242101058,-0.0123412320390343,0.0,0.0,0.0,-0.0073274127207696,60.0,-24.06656837463379,-0.0,-6.72602595841454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,9.322530968347564e-05,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,9.817065438255668e-05,290.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.0,7.250857015606016e-05,290.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,9.817074897000566e-05,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,0.0004656793025787,288.9543151855469,294.1499938964844,251.4499969482422,250.9476776123047,252.1654510498047,251.4559020996093,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933081455528,5.081611575974421e-09,0.000993303139694,-0.0123654110357165,0.0,0.0,0.0,-0.0073319878429174,60.0,-24.0565128326416,-0.0,-6.727094614689122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,9.322530968347564e-05,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,9.817065438255668e-05,290.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.0,7.250857015606016e-05,290.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,9.817074897000566e-05,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,0.0004656793025787,288.9543151855469,294.1499938964844,251.4499969482422,250.9476776123047,252.1654510498047,251.4559020996093,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933081455528,5.081611575974421e-09,0.000993303139694,-0.0123654110357165,0.0,0.0,0.0,-0.0073319878429174,60.0,-24.0565128326416,-0.0,-6.727094614689122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,9.322937694378196e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445068359375,0.0,0.0,9.817493992159144e-05,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3054504394531,0.0,0.0,7.251174247357994e-05,290.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850952148437,0.0,0.0,9.817503450904042e-05,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35205078125,0.0,0.0,0.0004656996461562,288.9462890625,294.1499938964844,251.4499969482422,250.94879150390625,252.1591644287109,251.4553680419922,286.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933515684679,5.086682186572489e-09,0.0009933464461937,-0.0123786944895982,0.0,0.0,0.0,-0.0073345014825463,60.0,-24.05159568786621,-0.0,-6.727682233531598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016357421875,0.0,0.0,9.323366248281673e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370300292969,0.0,0.0,9.817945101531222e-05,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,7.251507486216724e-05,290.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,9.81795456027612e-05,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34393310546875,0.0,0.0,0.0004657210665754,288.9382629394531,294.1499938964844,251.4499969482422,250.94992065429688,252.1529235839844,251.4548797607422,286.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993397203274,5.092017918428837e-09,0.0009933920809999,-0.0123926736414432,0.0,0.0,0.0,-0.0073371464386582,60.0,-24.046741485595703,-0.0,-6.728300405711708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,9.324272105004638e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,9.818898979574442e-05,290.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818908691406,0.0,0.0,7.252211798913777e-05,290.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26190185546875,0.0,0.0,9.81890843831934e-05,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32763671875,0.0,0.0,0.000465766293928,288.9222106933594,294.1499938964844,251.4499969482422,250.9521484375,252.14064025878903,251.4540252685547,286.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.10329378755614e-09,0.0009934884728863,-0.01242221519351,0.0,0.0,0.0,-0.007342736236751,60.0,-24.037187576293945,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,9.324272105004638e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,9.818898979574442e-05,290.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818908691406,0.0,0.0,7.252211798913777e-05,290.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26190185546875,0.0,0.0,9.81890843831934e-05,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32763671875,0.0,0.0,0.000465766293928,288.9222106933594,294.1499938964844,251.4499969482422,250.9521484375,252.14064025878903,251.4540252685547,286.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.10329378755614e-09,0.0009934884728863,-0.01242221519351,0.0,0.0,0.0,-0.007342736236751,60.0,-24.037187576293945,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701110839844,0.0,0.0,9.325218707090244e-05,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,9.819895785767584e-05,290.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,7.252948125824332e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,9.819905244512483e-05,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0004658135876525,288.9061584472656,294.1499938964844,251.4499969482422,250.9543914794922,252.1285552978516,251.4533233642578,286.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-24.02777862548828,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701110839844,0.0,0.0,9.325218707090244e-05,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,9.819895785767584e-05,290.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,7.252948125824332e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,9.819905244512483e-05,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0004658135876525,288.9061584472656,294.1499938964844,251.4499969482422,250.9543914794922,252.1285552978516,251.4533233642578,286.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-24.02777862548828,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,9.326183499069884e-05,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19207763671875,0.0,0.0,9.820912237046286e-05,290.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,7.253698277054355e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309265136719,0.0,0.0,9.820920968195423e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950744628906,0.0,0.0,0.0004658617835957,288.8900451660156,294.1499938964844,251.4499969482422,250.95660400390625,252.1166839599609,251.45274353027344,286.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-24.01845359802246,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,9.326183499069884e-05,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19207763671875,0.0,0.0,9.820912237046286e-05,290.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,7.253698277054355e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309265136719,0.0,0.0,9.820920968195423e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950744628906,0.0,0.0,0.0004658617835957,288.8900451660156,294.1499938964844,251.4499969482422,250.95660400390625,252.1166839599609,251.45274353027344,286.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-24.01845359802246,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,9.327141015091912e-05,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1770324707031,0.0,0.0,9.821919957175852e-05,290.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,7.254442607518286e-05,290.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154235839844,0.0,0.0,9.821929415920748e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0004659096011891,288.8739318847656,294.1499938964844,251.4499969482422,250.9587860107422,252.10501098632807,251.45225524902344,286.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-24.00914764404297,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,9.327141015091912e-05,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1770324707031,0.0,0.0,9.821919957175852e-05,290.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,7.254442607518286e-05,290.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154235839844,0.0,0.0,9.821929415920748e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0004659096011891,288.8739318847656,294.1499938964844,251.4499969482422,250.9587860107422,252.10501098632807,251.45225524902344,286.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-24.00914764404297,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305908203125,0.0,0.0,9.327608859166504e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16949462890625,0.0,0.0,9.822412539506332e-05,290.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,7.254806405398995e-05,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076416015625,0.0,0.0,9.82242199825123e-05,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.000465932971565,288.8658752441406,294.1499938964844,251.4499969482422,250.9598693847656,252.09927368164065,251.4520568847656,286.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144850767635489e-09,0.0009938438888639,-0.0125310886651277,0.0,0.0,0.0,-0.0073633380234241,60.0,-24.00448226928711,-0.0,-6.73442173138028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,9.32806360651739e-05,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,9.822892025113106e-05,290.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,7.255160744534805e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,9.822900756262244e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2624206542969,0.0,0.0,0.0004659557016566,288.8578186035156,294.1499938964844,251.4499969482422,250.9609375,252.09356689453125,251.45187377929688,286.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.150518234131596e-09,0.0009938923176378,-0.0125459367409348,0.0,0.0,0.0,-0.0073661473579704,60.0,-23.999794006347656,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068176269531,0.0,0.0,9.328927262686192e-05,290.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468505859375,0.0,0.0,9.82380151981488e-05,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,7.255832315422595e-05,290.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842956542969,0.0,0.0,9.823810250964016e-05,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,0.0004659988335333,288.8416442871094,294.1499938964844,251.4499969482422,250.9630584716797,252.08230590820312,251.4515380859375,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.990327835083008,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068176269531,0.0,0.0,9.328927262686192e-05,290.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468505859375,0.0,0.0,9.82380151981488e-05,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,7.255832315422595e-05,290.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842956542969,0.0,0.0,9.823810250964016e-05,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,0.0004659988335333,288.8416442871094,294.1499938964844,251.4499969482422,250.9630584716797,252.08230590820312,251.4515380859375,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.990327835083008,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,9.329707245342432e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,9.82462297542952e-05,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.187255859375,0.0,0.0,7.256439130287617e-05,290.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,9.824631706578656e-05,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.229736328125,0.0,0.0,0.0004660378035623,288.82550048828125,294.1499938964844,251.4499969482422,250.9651336669922,252.0712432861328,251.4512634277344,286.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.1709849735459565e-09,0.0009940672898665,-0.0125995567068457,0.0,0.0,0.0,-0.0073762941174209,60.0,-23.980682373046875,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,9.329707245342432e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,9.82462297542952e-05,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.187255859375,0.0,0.0,7.256439130287617e-05,290.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,9.824631706578656e-05,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.229736328125,0.0,0.0,0.0004660378035623,288.82550048828125,294.1499938964844,251.4499969482422,250.9651336669922,252.0712432861328,251.4512634277344,286.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.1709849735459565e-09,0.0009940672898665,-0.0125995567068457,0.0,0.0,0.0,-0.0073762941174209,60.0,-23.980682373046875,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750793457031,0.0,0.0,9.330375905847176e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165771484375,0.0,0.0,9.825327288126572e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,7.25695863366127e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531066894531,0.0,0.0,9.825335291679949e-05,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,0.0004660712147597,288.8092956542969,294.1499938964844,251.4499969482422,250.9671630859375,252.06036376953125,251.4510498046875,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.97078895568848,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750793457031,0.0,0.0,9.330375905847176e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165771484375,0.0,0.0,9.825327288126572e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,7.25695863366127e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531066894531,0.0,0.0,9.825335291679949e-05,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,0.0004660712147597,288.8092956542969,294.1499938964844,251.4499969482422,250.9671630859375,252.06036376953125,251.4510498046875,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.97078895568848,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591796875,0.0,0.0,9.330904140369968e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,9.825883171288297e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,7.257369725266472e-05,290.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374816894531,0.0,0.0,9.825891902437434e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.197021484375,0.0,0.0,0.0004660976119339,288.7930908203125,294.1499938964844,251.4499969482422,250.9691162109375,252.04969787597656,251.45086669921875,286.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.0126386024057865,0.0,0.0,0.0,-0.0073836822994053,60.0,-23.960569381713867,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591796875,0.0,0.0,9.330904140369968e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,9.825883171288297e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,7.257369725266472e-05,290.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374816894531,0.0,0.0,9.825891902437434e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.197021484375,0.0,0.0,0.0004660976119339,288.7930908203125,294.1499938964844,251.4499969482422,250.9691162109375,252.04969787597656,251.45086669921875,286.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.0126386024057865,0.0,0.0,0.0,-0.0073836822994053,60.0,-23.960569381713867,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,9.331114415545017e-05,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,9.826105087995528e-05,290.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14764404296875,0.0,0.0,7.25753343431279e-05,290.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.129638671875,0.0,0.0,9.826113819144666e-05,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888122558594,0.0,0.0,0.0004661081184167,288.78497314453125,294.1499938964844,251.4499969482422,250.97007751464844,252.04443359375,251.45079040527344,286.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188509621945059e-09,0.000994217232801,-0.0126454681158065,0.0,0.0,0.0,-0.0073849819600582,60.0,-23.955337524414062,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,9.331276669399811e-05,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.086181640625,0.0,0.0,9.826276072999462e-05,290.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,7.257659308379516e-05,290.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,9.826284076552838e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,0.0004661162092816,288.77685546875,294.1499938964844,251.4499969482422,250.9710235595703,252.03921508789065,251.45071411132807,286.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507487148046,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.94999122619629,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273498535156,0.0,0.0,9.331452019978316e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,9.826460882322864e-05,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238098144531,0.0,0.0,7.257796096382663e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,9.826468885876238e-05,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16424560546875,0.0,0.0,0.0004661249986384,288.7606201171875,294.1499938964844,251.4499969482422,250.97283935546875,252.0289306640625,251.4505920410156,286.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192708041334981e-09,0.0009942530887201,-0.0126564670354127,0.0,0.0,0.0,-0.0073870630003511,60.0,-23.93894386291504,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273498535156,0.0,0.0,9.331452019978316e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,9.826460882322864e-05,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238098144531,0.0,0.0,7.257796096382663e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,9.826468885876238e-05,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16424560546875,0.0,0.0,0.0004661249986384,288.7606201171875,294.1499938964844,251.4499969482422,250.97283935546875,252.0289306640625,251.4505920410156,286.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192708041334981e-09,0.0009942530887201,-0.0126564670354127,0.0,0.0,0.0,-0.0073870630003511,60.0,-23.93894386291504,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11138916015625,0.0,0.0,9.331430919701234e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,9.82643905445002e-05,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,7.25777936168015e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,9.826447058003396e-05,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,0.0004661239509005,288.7443542480469,294.1499938964844,251.4499969482422,250.97457885742188,252.0188140869141,251.4504852294922,286.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924438082551205e-09,0.000994250876829,-0.0126557759940624,0.0,0.0,0.0,-0.0073869321495294,60.0,-23.92742919921875,-0.0,-6.739939095723457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
