time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11138916015625,0.0,0.0,9.331430919701234e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,9.82643905445002e-05,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,7.25777936168015e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,9.826447058003396e-05,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,0.0004661239509005,288.7443542480469,294.1499938964844,251.4499969482422,250.97457885742188,252.0188140869141,251.4504852294922,286.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924438082551205e-09,0.000994250876829,-0.0126557759940624,0.0,0.0,0.0,-0.0073869321495294,60.0,-23.92742919921875,-0.0,-6.739939095723457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954284667969,0.0,0.0,9.331175533588976e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,9.826169116422534e-05,290.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,7.257580728037283e-05,290.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07476806640625,0.0,0.0,9.826177847571672e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,0.0004661111743189,288.72808837890625,294.1499938964844,251.4499969482422,250.9762420654297,252.0088653564453,251.45040893554688,286.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942287579178,5.189252139103928e-09,0.0009942236356437,-0.0126474136486649,0.0,0.0,0.0,-0.0073853502981364,60.0,-23.91536331176757,-0.0,-6.739568902958126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954284667969,0.0,0.0,9.331175533588976e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,9.826169116422534e-05,290.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,7.257580728037283e-05,290.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07476806640625,0.0,0.0,9.826177847571672e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,0.0004661111743189,288.72808837890625,294.1499938964844,251.4499969482422,250.9762420654297,252.0088653564453,251.45040893554688,286.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942287579178,5.189252139103928e-09,0.0009942236356437,-0.0126474136486649,0.0,0.0,0.0,-0.0073853502981364,60.0,-23.91536331176757,-0.0,-6.739568902958126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794677734375,0.0,0.0,9.330658940598369e-05,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.025146484375,0.0,0.0,9.825626329984516e-05,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760498046875,0.0,0.0,7.25717909517698e-05,290.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590515136719,0.0,0.0,9.825634333537892e-05,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,0.0004660853883251,288.7117919921875,294.1499938964844,251.4499969482422,250.9777984619141,251.9990997314453,251.4503326416016,286.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941738098859,5.1828199509884615e-09,0.0009941685711964,-0.0126305622979998,0.0,0.0,0.0,-0.0073821614496409,60.0,-23.90267944335937,-0.0,-6.738823543628314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794677734375,0.0,0.0,9.330658940598369e-05,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.025146484375,0.0,0.0,9.825626329984516e-05,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760498046875,0.0,0.0,7.25717909517698e-05,290.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590515136719,0.0,0.0,9.825634333537892e-05,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,0.0004660853883251,288.7117919921875,294.1499938964844,251.4499969482422,250.9777984619141,251.9990997314453,251.4503326416016,286.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941738098859,5.1828199509884615e-09,0.0009941685711964,-0.0126305622979998,0.0,0.0,0.0,-0.0073821614496409,60.0,-23.90267944335937,-0.0,-6.738823543628314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,9.330309694632888e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,9.825258166529238e-05,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,7.256907701957971e-05,290.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,9.825266170082614e-05,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,0.0004660679551307,288.7036437988281,294.1499938964844,251.4499969482422,250.97854614257807,251.9942626953125,251.45030212402344,286.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941365569829,5.178467876731929e-09,0.0009941314347088,-0.0126191601157188,0.0,0.0,0.0,-0.0073800040408968,60.0,-23.896120071411133,-0.0,-6.738319058285924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634765625,0.0,0.0,9.329857130069286e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,9.824781591305508e-05,290.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06011962890625,0.0,0.0,7.256555545609444e-05,290.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,9.824789594858883e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0004660453414544,288.69549560546875,294.1499938964844,251.4499969482422,250.9792633056641,251.989486694336,251.4502716064453,286.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940882446244,5.172822614696315e-09,0.0009940831223502,-0.0126043716445565,0.0,0.0,0.0,-0.0073772054165601,60.0,-23.88930892944336,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,9.328748274128884e-05,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,9.823613800108431e-05,290.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,7.255693344632164e-05,290.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,9.823621803661808e-05,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.000465989956865,288.67919921875,294.1499938964844,251.4499969482422,250.9806060791016,251.9800262451172,251.45022583007807,286.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.87521171569824,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,9.328748274128884e-05,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,9.823613800108431e-05,290.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,7.255693344632164e-05,290.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,9.823621803661808e-05,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.000465989956865,288.67919921875,294.1499938964844,251.4499969482422,250.9806060791016,251.9800262451172,251.45022583007807,286.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.87521171569824,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.050000000745058,9.327185398433356e-05,290.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791259765625,0.0,0.050000000745058,9.821967978496104e-05,290.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0281982421875,0.0,0.050000000745058,7.254477532114834e-05,290.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.050000000745058,9.82197598204948e-05,291.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.050000000745058,0.0004659118712879,288.6628723144531,291.1499938964844,251.4499969482422,250.9818420410156,251.9707489013672,251.4501800537109,286.5835266113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139525693920177e-09,0.000993798370473,-0.01251713745296,0.0,0.0,0.0,-0.0073606986552476,60.0,-23.86010932922364,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.050000000745058,9.327185398433356e-05,290.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791259765625,0.0,0.050000000745058,9.821967978496104e-05,290.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0281982421875,0.0,0.050000000745058,7.254477532114834e-05,290.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.050000000745058,9.82197598204948e-05,291.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.050000000745058,0.0004659118712879,288.6628723144531,291.1499938964844,251.4499969482422,250.9818420410156,251.9707489013672,251.4501800537109,286.5835266113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139525693920177e-09,0.000993798370473,-0.01251713745296,0.0,0.0,0.0,-0.0073606986552476,60.0,-23.86010932922364,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.6361495852470398,0.050000000745058,0.0408348441123962,290.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.6361495852470398,0.050000000745058,0.0430010519921779,290.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.6361495852470398,0.050000000745058,0.0317604355514049,290.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.35968017578125,0.6361495852470398,0.050000000745058,0.0430010594427585,291.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3708190917969,0.6361495852470398,0.050000000745058,0.2039784789085388,287.070068359375,291.1499938964844,251.4499969482422,250.9823608398437,275.3712463378906,282.1092834472656,286.2823181152344,1.0,0.1097663715481758,0.0,0.0,1.0,1.0,-0.442241370677948,2.396230627255136e-07,0.4422411322593689,-0.1439670622348785,0.0,0.0,0.0,9.980181694030762,60.0,-1122.0369873046875,-0.0,12.281593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.6309594511985779,0.050000000745058,0.0452375896275043,290.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.6309594511985779,0.050000000745058,0.0476373583078384,290.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.6309594511985779,0.050000000745058,0.0351847931742668,290.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.6309594511985779,0.050000000745058,0.0476373583078384,291.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.6309594511985779,0.050000000745058,0.2259711176156997,285.7709350585937,291.1499938964844,251.4499969482422,250.9827575683593,278.958740234375,290.690185546875,285.2017822265625,1.0,0.121096171438694,0.154800534248352,0.154800534248352,1.0,1.0,-0.4820124804973602,0.0153585504740476,0.4666539132595062,-0.1320938318967819,0.0,0.0,0.0,12.506330490112305,60.0,-1890.933837890625,-0.0,16.682586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,306.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595498020472812e-21,-7.018911840848005e-21,2.423413820375193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.5707510709762573,0.050000000745058,0.0456820130348205,290.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.5707510709762573,0.050000000745058,0.0481053590774536,290.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.5707510709762573,0.050000000745058,0.0355304554104805,290.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.5707510709762573,0.050000000745058,0.0481053590774536,291.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.5707510709762573,0.050000000745058,0.2281911075115203,284.1136169433594,291.1499938964844,251.4499969482422,250.98318481445312,279.04278564453125,291.1526794433594,283.8329772949219,1.0,0.1406046450138092,0.1515228152275085,0.1515228152275085,1.0,1.0,-0.4867506325244903,0.0152415810152888,0.471509039402008,-0.1332510560750961,0.0,0.0,1.0,20.017295837402344,60.0,-1398.498046875,-4884.96826171875,23.19218635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83465576171875,304.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,7027.4775390625,18000.0,0.0,0.0,0.0007440749905072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368883848190307,0.136890172958374,-1.789719703992887e-06,0.0,7.551415706075204e-07,0.0,0.0,2.3970510959625244,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,290.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.5707510709762573,0.050000000745058,0.0456820130348205,290.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.5707510709762573,0.050000000745058,0.0481053590774536,290.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.5707510709762573,0.050000000745058,0.0355304554104805,290.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.5707510709762573,0.050000000745058,0.0481053590774536,291.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.5707510709762573,0.050000000745058,0.2281911075115203,284.1136169433594,291.1499938964844,251.4499969482422,250.98318481445312,279.04278564453125,291.1526794433594,283.8329772949219,1.0,0.1406046450138092,0.1515228152275085,0.1515228152275085,1.0,1.0,-0.4867506325244903,0.0152415810152888,0.471509039402008,-0.1332510560750961,0.0,0.0,1.0,20.017295837402344,60.0,-1398.498046875,-4884.96826171875,23.19218635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83465576171875,304.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,7027.4775390625,18000.0,0.0,0.0,0.0007440749905072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368883848190307,0.136890172958374,-1.789719703992887e-06,0.0,7.551415706075204e-07,0.0,0.0,2.3970510959625244,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626700,290.2450866699219,297.1499938964844,293.1499938964844,0.000735847861506,-70.25886535644531,284.802001953125,0.5490573048591614,0.050000000745058,0.045819241553545,290.7503967285156,297.1499938964844,293.1499938964844,0.0005346512189134,-53.29541397094727,284.5100402832031,0.5490573048591614,0.050000000745058,0.0482498668134212,290.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.156982421875,0.5490573048591614,0.050000000745058,0.0356371887028217,290.0027160644531,297.1499938964844,293.1499938964844,0.000751594081521,-75.56916809082031,284.7933044433594,0.5490573048591614,0.050000000745058,0.0482498668134212,291.1314392089844,297.1499938964844,293.1499938964844,0.000499507645145,-219.53065490722656,284.44287109375,0.5490573048591614,0.050000000745058,0.2288765907287597,284.04736328125,291.1499938964844,251.4499969482422,250.9832305908203,279.0413513183594,291.1361083984375,284.55889892578125,1.0,0.149012342095375,0.1459694951772689,0.1459694951772689,1.0,1.0,-0.4882128834724426,0.0136657627299427,0.4745471179485321,-0.1351430118083953,0.0,0.0,1.0,23.68361473083496,60.0,1692.9312744140625,-7537.36865234375,26.346479415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26727294921875,308.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,4997.53857421875,19080.0,0.0,0.0,0.0185600630939006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6978229284286499,0.6978270411491394,-4.087231900484767e-06,0.0,1.883610457298346e-05,0.0,0.0,38.2935905456543,0.0,0.0,0.0,0.4254741966724396,4.0,0.0,1.0
626760,290.2449645996094,297.1499938964844,293.1499938964844,0.0013759732246398,-125.73011779785156,287.1859436035156,0.5323252081871033,0.050000000745058,0.0459503978490829,290.7465209960937,297.1499938964844,293.1499938964844,0.0010877009481191,-104.66155242919922,286.7483215332031,0.5323252081871033,0.050000000745058,0.0483879819512367,290.2732238769531,297.1499938964844,293.1499938964844,0.0009815314551815,-69.75721740722656,286.51812744140625,0.5323252081871033,0.050000000745058,0.0357391983270645,289.9997253417969,297.1499938964844,293.1499938964844,0.0014519676333293,-139.71221923828125,287.2796630859375,0.5323252081871033,0.050000000745058,0.0483879819512367,291.1273498535156,297.1499938964844,293.1499938964844,0.0009398081456311,-428.96527099609375,286.5437927246094,0.5323252081871033,0.050000000745058,0.2295317649841308,285.3539733886719,291.1499938964844,251.4499969482422,250.983154296875,279.04669189453125,291.1280212402344,286.06768798828125,1.0,0.156583160161972,0.1411723494529724,0.1411723494529724,0.9995149970054626,1.0,-0.489610493183136,0.012211943976581,0.477398544549942,-0.1368981599807739,0.0,0.0,1.0,27.190786361694336,60.0,2683.914306640625,-7656.93212890625,29.38114356994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8986511230469,308.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,10443.306640625,19080.0,0.0,0.0,0.0374200977385044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0384761095046997,1.0384849309921265,-8.91052059159847e-06,0.0,3.7976642488501966e-05,0.0,0.0,124.57069396972656,0.0,0.0,0.0,0.582877516746521,4.0,0.0,1.0
626820,290.2724609375,297.1499938964844,293.1499938964844,0.0023115437943488,-199.7748565673828,290.5374755859375,0.5114816427230835,0.050000000745058,0.0461653210222721,290.7599182128906,297.1499938964844,293.1499938964844,0.0018937146523967,-172.36895751953125,289.920166015625,0.5114816427230835,0.050000000745058,0.0486143045127391,290.2965393066406,297.1499938964844,293.1499938964844,0.0019450662657618,-130.76255798339844,289.9572448730469,0.5114816427230835,0.050000000745058,0.0359063595533371,290.017578125,297.1499938964844,293.1499938964844,0.0024974723346531,-227.2578125,290.7965393066406,0.5114816427230835,0.050000000745058,0.0486143045127391,291.1423034667969,297.1499938964844,293.1499938964844,0.0016075046733021,-694.0787963867188,289.51226806640625,0.5114816427230835,0.050000000745058,0.2306053340435028,287.2685241699219,291.1499938964844,251.4499969482422,250.98277282714844,279.07177734375,291.13848876953125,287.6333923339844,1.0,0.1681783199310302,0.1354816704988479,0.1354816704988479,0.9986498951911926,1.0,-0.4919006526470184,0.0104600265622138,0.4814406335353851,-0.1391434222459793,0.0,0.0,1.0,32.93803024291992,60.0,2420.28271484375,-7385.193359375,34.390628814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0075378417969,306.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,16012.0654296875,19080.0,0.0,0.0,0.0715076178312301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287022829055786,1.2870365381240845,-1.3679763469554018e-05,0.0,7.257113611558452e-05,0.0,0.0,237.03599548339844,0.0,0.0,0.0,0.7077842354774475,4.0,0.0,1.0
626880,290.27703857421875,297.1499938964844,293.1499938964844,0.0024188691750168,-208.0188446044922,290.8536682128906,0.5095348954200745,0.050000000745058,0.0461895652115345,290.76251220703125,297.1499938964844,293.1499938964844,0.0019865338690578,-179.93734741210938,290.2168273925781,0.5095348954200745,0.050000000745058,0.0486398339271545,290.30047607421875,297.1499938964844,293.1499938964844,0.0020552619826048,-137.49716186523438,290.28173828125,0.5095348954200745,0.050000000745058,0.0359252169728279,290.0209655761719,297.1499938964844,293.1499938964844,0.0026177326217293,-237.00750732421875,291.1315002441406,0.5095348954200745,0.050000000745058,0.0486398339271545,291.1452941894531,297.1499938964844,293.1499938964844,0.001683902577497,-723.5343017578125,289.7853698730469,0.5095348954200745,0.050000000745058,0.2307264357805252,287.42742919921875,291.1499938964844,251.4499969482422,250.98269653320312,279.0755920410156,291.1411437988281,287.7731018066406,1.0,0.1694315075874328,0.1350364089012146,0.1350364089012146,0.9985449314117432,1.0,-0.492158979177475,0.0103239305317401,0.4818350374698639,-0.1393351107835769,0.0,0.0,1.0,33.58631896972656,60.0,2351.99853515625,-7349.65283203125,34.95854568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.82470703125,306.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,16393.57421875,19080.0,0.0,0.0,0.0756021812558174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3022661209106443,1.3022801876068115,-1.400571818521712e-05,0.0,7.67266028560698e-05,0.0,0.0,245.558334350586,0.0,0.0,0.0,0.7154386043548584,4.0,0.0,1.0
626940,290.3248291015625,297.1499938964844,293.1499938964844,0.0033466925378888,-276.2374267578125,293.32037353515625,0.495417058467865,0.050000000745058,0.0463938117027282,290.791259765625,297.1499938964844,293.1499938964844,0.0027870980557054,-242.7728881835937,292.5270690917969,0.495417058467865,0.050000000745058,0.0488549172878265,290.342529296875,297.1499938964844,293.1499938964844,0.0030032894574105,-193.10452270507807,292.8125915527344,0.495417058467865,0.050000000745058,0.0360840782523155,290.0589294433594,297.1499938964844,293.1499938964844,0.0036644516512751,-317.79571533203125,293.7535705566406,0.495417058467865,0.050000000745058,0.0488549172878265,291.1789855957031,297.1499938964844,293.1499938964844,0.0023363591171801,-965.9542846679688,291.8941345214844,0.495417058467865,0.050000000745058,0.2317467033863067,288.6224365234375,291.1499938964844,251.4499969482422,250.9818420410156,279.1141052246094,291.17303466796875,288.8760986328125,1.0,0.1796120703220367,0.1333391368389129,0.1333391368389129,0.9975748658180236,1.0,-0.4943354427814483,0.0098097873851656,0.4845256507396698,-0.1403170078992843,0.0,0.0,1.0,39.04841995239258,60.0,1750.86279296875,-7087.3603515625,39.76631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5819091796875,305.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18315.71484375,20160.0,0.0,0.0,0.1120782271027565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3764965534210205,1.3765121698379517,-1.5647898180759512e-05,0.0,0.0001137451545218,0.0,0.0,289.98876953125,0.0,0.0,0.0,0.7676998972892761,4.0,0.0,1.0
627000,290.3248291015625,297.1499938964844,293.1499938964844,0.0033466925378888,-276.2374267578125,293.32037353515625,0.495417058467865,0.050000000745058,0.0463938117027282,290.791259765625,297.1499938964844,293.1499938964844,0.0027870980557054,-242.7728881835937,292.5270690917969,0.495417058467865,0.050000000745058,0.0488549172878265,290.342529296875,297.1499938964844,293.1499938964844,0.0030032894574105,-193.10452270507807,292.8125915527344,0.495417058467865,0.050000000745058,0.0360840782523155,290.0589294433594,297.1499938964844,293.1499938964844,0.0036644516512751,-317.79571533203125,293.7535705566406,0.495417058467865,0.050000000745058,0.0488549172878265,291.1789855957031,297.1499938964844,293.1499938964844,0.0023363591171801,-965.9542846679688,291.8941345214844,0.495417058467865,0.050000000745058,0.2317467033863067,288.6224365234375,291.1499938964844,251.4499969482422,250.9818420410156,279.1141052246094,291.17303466796875,288.8760986328125,1.0,0.1796120703220367,0.1333391368389129,0.1333391368389129,0.9975748658180236,1.0,-0.4943354427814483,0.0098097873851656,0.4845256507396698,-0.1403170078992843,0.0,0.0,1.0,39.04841995239258,60.0,1750.86279296875,-7087.3603515625,39.76631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5819091796875,305.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18315.71484375,20160.0,0.0,0.0,0.1120782271027565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3764965534210205,1.3765121698379517,-1.5647898180759512e-05,0.0,0.0001137451545218,0.0,0.0,289.98876953125,0.0,0.0,0.0,0.7676998972892761,4.0,0.0,1.0
627060,290.37652587890625,297.1499938964844,293.1499938964844,0.0041659930720925,-330.7271728515625,295.247314453125,0.4857253134250641,0.050000000745058,0.0465629287064075,290.82403564453125,297.1499938964844,293.1499938964844,0.003483141772449,-293.16864013671875,294.33416748046875,0.4857253134250641,0.050000000745058,0.0490330047905445,290.3891906738281,297.1499938964844,293.1499938964844,0.0038310945965349,-237.47300720214844,294.7886962890625,0.4857253134250641,0.050000000745058,0.0362156108021736,290.1032409667969,297.1499938964844,293.1499938964844,0.0046069459058344,-382.5140686035156,295.80694580078125,0.4857253134250641,0.050000000745058,0.0490330047905445,291.2184753417969,297.1499938964844,293.1499938964844,0.0028887277003377,-1156.5064697265625,293.52703857421875,0.4857253134250641,0.050000000745058,0.2325914651155471,289.5520935058594,291.1499938964844,251.4499969482422,250.98062133789065,279.1545715332031,291.2119445800781,289.75750732421875,1.0,0.1875889748334884,0.1358228921890258,0.1358228921890258,0.9965599775314332,1.0,-0.4961375296115875,0.0105791660025715,0.4855583608150482,-0.1399334669113159,0.0,0.0,1.0,43.57120132446289,48.0,1309.4383544921875,-6987.60205078125,43.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0527038574219,304.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,19771.404296875,20160.0,0.0,0.0,0.1449172645807266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301512241363523,1.4301680326461792,-1.689155396888964e-05,0.0,0.0001470725983381,0.0,0.0,325.2384948730469,0.0,0.0,0.0,0.781360924243927,4.0,0.0,1.0
627120,290.37652587890625,297.1499938964844,293.1499938964844,0.0041659930720925,-330.7271728515625,295.247314453125,0.4857253134250641,0.050000000745058,0.0465629287064075,290.82403564453125,297.1499938964844,293.1499938964844,0.003483141772449,-293.16864013671875,294.33416748046875,0.4857253134250641,0.050000000745058,0.0490330047905445,290.3891906738281,297.1499938964844,293.1499938964844,0.0038310945965349,-237.47300720214844,294.7886962890625,0.4857253134250641,0.050000000745058,0.0362156108021736,290.1032409667969,297.1499938964844,293.1499938964844,0.0046069459058344,-382.5140686035156,295.80694580078125,0.4857253134250641,0.050000000745058,0.0490330047905445,291.2184753417969,297.1499938964844,293.1499938964844,0.0028887277003377,-1156.5064697265625,293.52703857421875,0.4857253134250641,0.050000000745058,0.2325914651155471,289.5520935058594,291.1499938964844,251.4499969482422,250.98062133789065,279.1545715332031,291.2119445800781,289.75750732421875,1.0,0.1875889748334884,0.1358228921890258,0.1358228921890258,0.9965599775314332,1.0,-0.4961375296115875,0.0105791660025715,0.4855583608150482,-0.1399334669113159,0.0,0.0,1.0,43.57120132446289,48.0,1309.4383544921875,-6987.60205078125,43.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0527038574219,304.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,19771.404296875,20160.0,0.0,0.0,0.1449172645807266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301512241363523,1.4301680326461792,-1.689155396888964e-05,0.0,0.0001470725983381,0.0,0.0,325.2384948730469,0.0,0.0,0.0,0.781360924243927,4.0,0.0,1.0
627180,290.4275817871094,297.1499938964844,293.1499938964844,0.004909670446068,-374.7901611328125,296.8194274902344,0.4834262728691101,0.050000000745058,0.0466053187847137,290.8570861816406,297.1499938964844,293.1499938964844,0.0041002347134053,-334.080078125,295.81121826171875,0.4834262728691101,0.050000000745058,0.0490776449441909,290.4356689453125,297.1499938964844,293.1499938964844,0.0045756362378597,-273.4068603515625,296.4003295898437,0.4834262728691101,0.050000000745058,0.036248579621315,290.1484069824219,297.1499938964844,293.1499938964844,0.0054868003353476,-435.1292419433594,297.4856262207031,0.4834262728691101,0.050000000745058,0.0490776449441909,291.2590026855469,297.1499938964844,293.1499938964844,0.0033619932364672,-1308.1285400390625,294.8509826660156,0.4834262728691101,0.050000000745058,0.2328032106161117,290.3150939941406,291.1499938964844,251.4499969482422,250.97906494140625,279.1890563964844,291.2524719238281,290.48614501953125,1.0,0.1890455335378646,0.1415370106697082,0.1415370106697082,0.9955451488494872,1.0,-0.4965895414352417,0.0123664485290646,0.4842230975627899,-0.1382198631763458,0.0,0.0,1.0,44.70539093017578,36.0,1018.347900390625,-7002.56982421875,44.787994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1007385253906,304.9388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,20054.541015625,20160.0,0.0,0.0,0.1728986501693725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403550624847412,1.440372109413147,-1.713345045573078e-05,0.0,0.0001754701515892,0.0,0.0,332.2498474121094,0.0,0.0,0.0,0.7864726781845093,4.0,0.0,1.0
627240,290.4275817871094,297.1499938964844,293.1499938964844,0.004909670446068,-374.7901611328125,296.8194274902344,0.4834262728691101,0.050000000745058,0.0466053187847137,290.8570861816406,297.1499938964844,293.1499938964844,0.0041002347134053,-334.080078125,295.81121826171875,0.4834262728691101,0.050000000745058,0.0490776449441909,290.4356689453125,297.1499938964844,293.1499938964844,0.0045756362378597,-273.4068603515625,296.4003295898437,0.4834262728691101,0.050000000745058,0.036248579621315,290.1484069824219,297.1499938964844,293.1499938964844,0.0054868003353476,-435.1292419433594,297.4856262207031,0.4834262728691101,0.050000000745058,0.0490776449441909,291.2590026855469,297.1499938964844,293.1499938964844,0.0033619932364672,-1308.1285400390625,294.8509826660156,0.4834262728691101,0.050000000745058,0.2328032106161117,290.3150939941406,291.1499938964844,251.4499969482422,250.97906494140625,279.1890563964844,291.2524719238281,290.48614501953125,1.0,0.1890455335378646,0.1415370106697082,0.1415370106697082,0.9955451488494872,1.0,-0.4965895414352417,0.0123664485290646,0.4842230975627899,-0.1382198631763458,0.0,0.0,1.0,44.70539093017578,36.0,1018.347900390625,-7002.56982421875,44.787994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1007385253906,304.9388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,20054.541015625,20160.0,0.0,0.0,0.1728986501693725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403550624847412,1.440372109413147,-1.713345045573078e-05,0.0,0.0001754701515892,0.0,0.0,332.2498474121094,0.0,0.0,0.0,0.7864726781845093,4.0,0.0,1.0
627300,290.4521789550781,297.1499938964844,293.1499938964844,0.0052617313340306,-393.75823974609375,297.50750732421875,0.4846336543560028,0.050000000745058,0.0465829968452453,290.87310791015625,297.1499938964844,293.1499938964844,0.0043867025524377,-351.7518920898437,296.4587097167969,0.4846336543560028,0.050000000745058,0.0490541383624076,290.4580993652344,297.1499938964844,293.1499938964844,0.0049263397231698,-288.9095764160156,297.1058654785156,0.4846336543560028,0.050000000745058,0.0362312197685241,290.1701965332031,297.1499938964844,293.1499938964844,0.0059138610959053,-457.9129333496094,298.2223815917969,0.4846336543560028,0.050000000745058,0.0490541383624076,291.27880859375,297.1499938964844,293.1499938964844,0.0035755918361246,-1372.72216796875,295.4283142089844,0.4846336543560028,0.050000000745058,0.2326917052268982,290.65069580078125,291.1499938964844,251.4499969482422,250.97817993164065,279.2030334472656,291.2724304199219,290.8099975585937,1.0,0.1878582239151001,0.1452449113130569,0.1452449113130569,0.9950376749038696,1.0,-0.4963517785072326,0.0135130695998668,0.4828387200832367,-0.1370043605566024,0.0,0.0,1.0,44.10883331298828,36.0,921.0620727539062,-7048.7802734375,44.2558479309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2965087890625,305.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.205078125,21240.0,0.0,0.0,0.1848589926958084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421733617782593,1.4421905279159546,-1.7176736946566962e-05,0.0,0.0001876083842944,0.0,0.0,333.5097351074219,0.0,0.0,0.0,0.802383542060852,4.0,0.0,1.0
627360,290.475830078125,297.1499938964844,293.1499938964844,0.0056038592010736,-410.9681701660156,298.14532470703125,0.487129658460617,0.050000000745058,0.0465373173356056,290.8886413574219,297.1499938964844,293.1499938964844,0.0046610413119196,-367.8008728027344,297.0594177246094,0.487129658460617,0.050000000745058,0.0490060374140739,290.479736328125,297.1499938964844,293.1499938964844,0.0052658575586974,-302.982421875,297.7594909667969,0.487129658460617,0.050000000745058,0.0361956916749477,290.191162109375,297.1499938964844,293.1499938964844,0.0063356962054967,-478.6380004882813,298.9058532714844,0.487129658460617,0.050000000745058,0.0490060374140739,291.298095703125,297.1499938964844,293.1499938964844,0.0037762753199785,-1430.890380859375,295.9627990722656,0.487129658460617,0.050000000745058,0.232463538646698,290.965087890625,291.1499938964844,251.4499969482422,250.97720336914065,279.21514892578125,291.2918701171875,291.11651611328125,1.0,0.1855837255716323,0.1494192779064178,0.1494192779064178,0.9945730566978456,1.0,-0.495865136384964,0.0147619107738137,0.4811032116413116,-0.1356291621923446,0.0,0.0,1.0,42.8877182006836,25.0,854.3017578125,-7127.6015625,43.168495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5818786621094,305.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,20881.416015625,21240.0,0.0,0.0,0.1954404562711715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697489738464355,1.4697668552398682,-1.7839885913417675e-05,0.0,0.0001983472175197,0.0,0.0,353.009033203125,0.0,0.0,0.0,0.802919328212738,4.0,0.0,1.0
627420,290.519775390625,297.1499938964844,293.1499938964844,0.0062617915682494,-440.4815979003906,299.3021850585937,0.4952466487884521,0.050000000745058,0.0463965982198715,290.9179992675781,297.1499938964844,293.1499938964844,0.0051767220720648,-395.3491516113281,298.1513061523437,0.4952466487884521,0.050000000745058,0.0488578528165817,290.5205993652344,297.1499938964844,293.1499938964844,0.0059154080227017,-327.1498718261719,298.9438171386719,0.4952466487884521,0.050000000745058,0.0360862426459789,290.2304382324219,297.1499938964844,293.1499938964844,0.0071677025407552,-514.3276977539062,300.1449890136719,0.4952466487884521,0.050000000745058,0.0488578528165817,291.33465576171875,297.1499938964844,293.1499938964844,0.0041425721719861,-1529.4227294921875,296.93408203125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.5552978515625,291.1499938964844,251.4499969482422,250.9750823974609,279.23486328125,291.3288879394531,291.6963195800781,1.0,0.1786274760961532,0.1589377522468567,0.1589377522468567,0.9936438202857972,1.0,-0.494365781545639,0.0172806363552808,0.477085143327713,-0.1327346265316009,0.0,0.0,0.917936384677887,39.12546920776367,25.0,771.626708984375,-7296.099609375,39.83180618286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3587951660156,306.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21840.353515625,21240.0,0.0,0.0,0.2124674469232559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4434808492660522,1.4434983730316162,-1.7592050426173955e-05,0.0,0.0002156274422304,0.0,0.0,339.44415283203125,0.0,0.0,0.0,0.7891886830329895,4.0,0.0,1.0
627480,290.519775390625,297.1499938964844,293.1499938964844,0.0062617915682494,-440.4815979003906,299.3021850585937,0.4952466487884521,0.050000000745058,0.0463965982198715,290.9179992675781,297.1499938964844,293.1499938964844,0.0051767220720648,-395.3491516113281,298.1513061523437,0.4952466487884521,0.050000000745058,0.0488578528165817,290.5205993652344,297.1499938964844,293.1499938964844,0.0059154080227017,-327.1498718261719,298.9438171386719,0.4952466487884521,0.050000000745058,0.0360862426459789,290.2304382324219,297.1499938964844,293.1499938964844,0.0071677025407552,-514.3276977539062,300.1449890136719,0.4952466487884521,0.050000000745058,0.0488578528165817,291.33465576171875,297.1499938964844,293.1499938964844,0.0041425721719861,-1529.4227294921875,296.93408203125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.5552978515625,291.1499938964844,251.4499969482422,250.9750823974609,279.23486328125,291.3288879394531,291.6963195800781,1.0,0.1786274760961532,0.1589377522468567,0.1589377522468567,0.9936438202857972,1.0,-0.494365781545639,0.0172806363552808,0.477085143327713,-0.1327346265316009,0.0,0.0,0.917936384677887,39.12546920776367,25.0,771.626708984375,-7296.099609375,39.83180618286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3587951660156,306.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21840.353515625,21240.0,0.0,0.0,0.2124674469232559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4434808492660522,1.4434983730316162,-1.7592050426173955e-05,0.0,0.0002156274422304,0.0,0.0,339.44415283203125,0.0,0.0,0.0,0.7891886830329895,4.0,0.0,1.0
627540,290.5594787597656,297.1499938964844,293.1499938964844,0.006908421870321,-465.4747314453125,300.3282775878906,0.5025386214256287,0.050000000745058,0.0462842397391796,290.9450378417969,297.1499938964844,293.1499938964844,0.0056681474670767,-418.67578125,299.1224670410156,0.5025386214256287,0.050000000745058,0.0487395338714122,290.5581970214844,297.1499938964844,293.1499938964844,0.0065490389242768,-347.59014892578125,299.9927978515625,0.5025386214256287,0.050000000745058,0.0359988510608673,290.2660827636719,297.1499938964844,293.1499938964844,0.0080138808116316,-544.6990356445312,301.2433166503906,0.5025386214256287,0.050000000745058,0.0487395338714122,291.3683776855469,297.1499938964844,293.1499938964844,0.0044785146601498,-1611.5941162109375,297.7984313964844,0.5025386214256287,0.050000000745058,0.2311993539333343,292.1018981933594,291.1499938964844,251.4499969482422,250.97271728515625,279.2535705566406,291.363037109375,292.2308044433594,1.0,0.1732494533061981,0.1702104210853576,0.1702104210853576,0.9927146434783936,1.0,-0.4931684136390686,0.0193819515407085,0.4737864434719085,-0.1303260922431945,0.0,0.0,0.7540395259857178,36.121524810791016,25.0,702.6412963867188,-7415.33984375,37.1816635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3270874023437,306.9024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24089.736328125,20160.0,0.0,0.0,0.2240625470876693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239566206932068,1.2395809888839722,-1.4778413060412277e-05,0.0,0.0002273950085509,0.0,0.0,235.24087524414065,0.0,0.0,0.0,0.67659592628479,4.0,0.0,1.0
627600,290.5594787597656,297.1499938964844,293.1499938964844,0.006908421870321,-465.4747314453125,300.3282775878906,0.5025386214256287,0.050000000745058,0.0462842397391796,290.9450378417969,297.1499938964844,293.1499938964844,0.0056681474670767,-418.67578125,299.1224670410156,0.5025386214256287,0.050000000745058,0.0487395338714122,290.5581970214844,297.1499938964844,293.1499938964844,0.0065490389242768,-347.59014892578125,299.9927978515625,0.5025386214256287,0.050000000745058,0.0359988510608673,290.2660827636719,297.1499938964844,293.1499938964844,0.0080138808116316,-544.6990356445312,301.2433166503906,0.5025386214256287,0.050000000745058,0.0487395338714122,291.3683776855469,297.1499938964844,293.1499938964844,0.0044785146601498,-1611.5941162109375,297.7984313964844,0.5025386214256287,0.050000000745058,0.2311993539333343,292.1018981933594,291.1499938964844,251.4499969482422,250.97271728515625,279.2535705566406,291.363037109375,292.2308044433594,1.0,0.1732494533061981,0.1702104210853576,0.1702104210853576,0.9927146434783936,1.0,-0.4931684136390686,0.0193819515407085,0.4737864434719085,-0.1303260922431945,0.0,0.0,0.7540395259857178,36.121524810791016,25.0,702.6412963867188,-7415.33984375,37.1816635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3270874023437,306.9024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24089.736328125,20160.0,0.0,0.0,0.2240625470876693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239566206932068,1.2395809888839722,-1.4778413060412277e-05,0.0,0.0002273950085509,0.0,0.0,235.24087524414065,0.0,0.0,0.0,0.67659592628479,4.0,0.0,1.0
627660,290.59527587890625,297.1499938964844,293.1499938964844,0.0075804716907441,-489.1595458984375,301.2371520996094,0.5087624788284302,0.050000000745058,0.0461994223296642,290.9698181152344,297.1499938964844,293.1499938964844,0.0061618890613317,-440.663818359375,299.9796142578125,0.5087624788284302,0.050000000745058,0.0486502163112163,290.5928955078125,297.1499938964844,293.1499938964844,0.0072008636780083,-366.7545776367188,300.919189453125,0.5087624788284302,0.050000000745058,0.0359328836202621,290.2983093261719,297.1499938964844,293.1499938964844,0.0089251790195703,-573.5283203125,302.21978759765625,0.5087624788284302,0.050000000745058,0.0486502163112163,291.3992614746094,297.1499938964844,293.1499938964844,0.0048033962957561,-1688.4527587890625,298.5550842285156,0.5087624788284302,0.050000000745058,0.2307756692171096,292.56744384765625,291.1499938964844,251.4499969482422,250.9701385498047,279.27252197265625,291.3943786621094,292.659423828125,1.0,0.1689535975456237,0.1834171712398529,0.1834171712398529,0.9918244481086732,1.0,-0.4922645986080169,0.0216400232166051,0.470624566078186,-0.1278256028890609,0.0,0.0,0.5324965715408325,33.85415267944336,25.0,517.0689086914062,-7174.53125,35.18937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4421081542969,307.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,25237.33984375,20160.0,0.0,0.0,0.2300268858671188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323237061500549,0.7323326468467712,-8.964078006101772e-06,0.0,0.0002334480523131,0.0,0.0,73.77169799804688,0.0,0.0,0.0,0.4746056199073791,4.0,0.0,1.0
