time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.59527587890625,297.1499938964844,293.1499938964844,0.0075804716907441,-489.1595458984375,301.2371520996094,0.5087624788284302,0.050000000745058,0.0461994223296642,290.9698181152344,297.1499938964844,293.1499938964844,0.0061618890613317,-440.663818359375,299.9796142578125,0.5087624788284302,0.050000000745058,0.0486502163112163,290.5928955078125,297.1499938964844,293.1499938964844,0.0072008636780083,-366.7545776367188,300.919189453125,0.5087624788284302,0.050000000745058,0.0359328836202621,290.2983093261719,297.1499938964844,293.1499938964844,0.0089251790195703,-573.5283203125,302.21978759765625,0.5087624788284302,0.050000000745058,0.0486502163112163,291.3992614746094,297.1499938964844,293.1499938964844,0.0048033962957561,-1688.4527587890625,298.5550842285156,0.5087624788284302,0.050000000745058,0.2307756692171096,292.56744384765625,291.1499938964844,251.4499969482422,250.9701385498047,279.27252197265625,291.3943786621094,292.659423828125,1.0,0.1689535975456237,0.1834171712398529,0.1834171712398529,0.9918244481086732,1.0,-0.4922645986080169,0.0216400232166051,0.470624566078186,-0.1278256028890609,0.0,0.0,0.5324965715408325,33.85415267944336,25.0,517.0689086914062,-7174.53125,35.18937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4421081542969,307.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,25237.33984375,20160.0,0.0,0.0,0.2300268858671188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323237061500549,0.7323326468467712,-8.964078006101772e-06,0.0,0.0002334480523131,0.0,0.0,73.77169799804688,0.0,0.0,0.0,0.4746056199073791,4.0,0.0,1.0
627780,290.6271057128906,297.1499938964844,293.1499938964844,0.0084335757419466,-522.1365356445312,302.0221252441406,0.5141698718070984,0.050000000745058,0.0461332127451896,290.9920959472656,297.1499938964844,293.1499938964844,0.006762012373656,-470.8460388183594,300.6921691894531,0.5141698718070984,0.050000000745058,0.0485804937779903,290.6241149902344,297.1499938964844,293.1499938964844,0.0080148205161094,-392.7281188964844,301.713134765625,0.5141698718070984,0.050000000745058,0.0358813852071762,290.3273620605469,297.1499938964844,293.1499938964844,0.0101260617375373,-613.2664794921875,303.0865173339844,0.5141698718070984,0.050000000745058,0.0485804937779903,291.42694091796875,297.1499938964844,293.1499938964844,0.0051851384341716,-1796.0948486328125,299.1455993652344,0.5141698718070984,0.050000000745058,0.2304449379444122,292.7745361328125,291.1499938964844,251.4499969482422,250.9673767089844,279.29052734375,291.422607421875,292.7578430175781,1.0,0.1655153632164001,0.1983821541070938,0.1983821541070938,0.9909342527389526,1.0,-0.4915590584278106,0.0244962088763713,0.4670628607273102,-0.1247728839516639,0.0,0.0,0.297507494688034,32.08448028564453,25.0,-21.580293655395508,-6126.3779296875,33.638973236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7658386230469,306.02862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,22940.154296875,20160.0,0.0,0.0,0.2290606647729873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981481850147247,0.2981539666652679,-5.780248102382757e-06,0.0,0.0002324674569536,0.0,0.0,16.58413314819336,0.0,0.0,0.0,0.3332752585411072,4.0,0.0,1.0
627840,290.6271057128906,297.1499938964844,293.1499938964844,0.0084335757419466,-522.1365356445312,302.0221252441406,0.5141698718070984,0.050000000745058,0.0461332127451896,290.9920959472656,297.1499938964844,293.1499938964844,0.006762012373656,-470.8460388183594,300.6921691894531,0.5141698718070984,0.050000000745058,0.0485804937779903,290.6241149902344,297.1499938964844,293.1499938964844,0.0080148205161094,-392.7281188964844,301.713134765625,0.5141698718070984,0.050000000745058,0.0358813852071762,290.3273620605469,297.1499938964844,293.1499938964844,0.0101260617375373,-613.2664794921875,303.0865173339844,0.5141698718070984,0.050000000745058,0.0485804937779903,291.42694091796875,297.1499938964844,293.1499938964844,0.0051851384341716,-1796.0948486328125,299.1455993652344,0.5141698718070984,0.050000000745058,0.2304449379444122,292.7745361328125,291.1499938964844,251.4499969482422,250.9673767089844,279.29052734375,291.422607421875,292.7578430175781,1.0,0.1655153632164001,0.1983821541070938,0.1983821541070938,0.9909342527389526,1.0,-0.4915590584278106,0.0244962088763713,0.4670628607273102,-0.1247728839516639,0.0,0.0,0.297507494688034,32.08448028564453,25.0,-21.580293655395508,-6126.3779296875,33.638973236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7658386230469,306.02862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,22940.154296875,20160.0,0.0,0.0,0.2290606647729873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981481850147247,0.2981539666652679,-5.780248102382757e-06,0.0,0.0002324674569536,0.0,0.0,16.58413314819336,0.0,0.0,0.0,0.3332752585411072,4.0,0.0,1.0
627900,290.6415100097656,297.1499938964844,293.1499938964844,0.0090376753360033,-547.9669189453125,302.3705139160156,0.5165871977806091,0.050000000745058,0.0461056195199489,291.00213623046875,297.1499938964844,293.1499938964844,0.007170682772994,-494.3222351074219,300.98248291015625,0.5165871977806091,0.050000000745058,0.0485514365136623,290.6382141113281,297.1499938964844,293.1499938964844,0.0085826013237237,-412.7280578613281,302.0606384277344,0.5165871977806091,0.050000000745058,0.0358599238097667,290.3406982421875,297.1499938964844,293.1499938964844,0.0110054770484566,-644.1152954101562,303.4927673339844,0.5165871977806091,0.050000000745058,0.0485514365136623,291.4393310546875,297.1499938964844,293.1499938964844,0.0054391622543334,-1881.66943359375,299.3496398925781,0.5165871977806091,0.050000000745058,0.2303071171045303,292.68170166015625,291.1499938964844,251.4499969482422,250.9659423828125,279.29888916015625,291.4353332519531,292.5854797363281,1.0,0.1640590578317642,0.2064561694860458,0.2064561694860458,0.99048912525177,1.0,-0.4912650287151336,0.0261752307415008,0.4650897979736328,-0.1230093389749527,0.0,0.0,0.2038085013628006,31.347070693969727,25.0,-419.9305114746094,-5426.646484375,32.994041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5318908691406,305.1194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,21676.5703125,19080.0,0.0,0.0,0.2254134118556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938628852367401,0.1938681006431579,-5.213972599449335e-06,0.0,0.0002287659590365,0.0,0.0,9.427003860473633,0.0,0.0,0.0,0.2919911742210388,4.0,0.0,1.0
627960,290.6549072265625,297.1499938964844,293.1499938964844,0.0098242731764912,-581.7303466796875,302.70367431640625,0.5188242197036743,0.050000000745058,0.0460810884833335,291.0113830566406,297.1499938964844,293.1499938964844,0.0076861251145601,-525.0059204101562,301.2380065917969,0.5188242197036743,0.050000000745058,0.0485256053507328,290.6512756347656,297.1499938964844,293.1499938964844,0.009315070696175,-438.7320251464844,302.3888854980469,0.5188242197036743,0.050000000745058,0.0358408465981483,290.3533020019531,297.1499938964844,293.1499938964844,0.0121880592778325,-684.2525634765625,303.8995666503906,0.5188242197036743,0.050000000745058,0.0485256053507328,291.4506225585937,297.1499938964844,293.1499938964844,0.0057527981698513,-1994.7806396484373,299.49530029296875,0.5188242197036743,0.050000000745058,0.2301845848560333,292.4342956542969,291.1499938964844,251.4499969482422,250.9644775390625,279.3066711425781,291.4469909667969,292.267822265625,1.0,0.1627523452043533,0.2148773372173309,0.2148773372173309,0.9900570511817932,1.0,-0.4910036623477936,0.0280340202152729,0.4629696309566498,-0.121073767542839,0.0,0.0,0.1421208679676056,30.691625595092773,25.0,-797.3234252929688,-4850.65576171875,32.42130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3598022460937,304.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,19966.6875,19080.0,0.0,0.0,0.2195552736520767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372484415769577,0.1372531652450561,-4.716548119176878e-06,0.0,0.0002228206867584,0.0,0.0,5.96308183670044,0.0,0.0,0.0,0.2875909507274627,4.0,0.0,1.0
628020,290.67950439453125,297.1499938964844,293.1499938964844,0.0119299329817295,-662.18603515625,303.3931579589844,0.5289542078971863,0.050000000745058,0.0459804646670818,291.02801513671875,297.1499938964844,293.1499938964844,0.0089818323031067,-598.2831420898438,301.7335510253906,0.5289542078971863,0.050000000745058,0.0484196431934833,290.675048828125,297.1499938964844,293.1499938964844,0.0112521778792142,-500.6161193847656,303.0622253417969,0.5289542078971863,0.050000000745058,0.0357625819742679,290.3940124511719,297.1499938964844,293.1499938964844,0.0343828648328781,-1196.17041015625,304.0686950683594,0.6373323798179626,0.0974545776844024,0.0793394595384597,291.4708557128906,297.1499938964844,293.1499938964844,0.0064984327182173,-2266.32763671875,299.72052001953125,0.5289542078971863,0.050000000745058,0.2296819388866424,291.67657470703125,291.1499938964844,251.4499969482422,250.9614715576172,279.47320556640625,291.4677429199219,291.4907531738281,1.0,0.1610337793827057,0.2515065371990204,0.2515065371990204,0.9891928434371948,1.0,-0.5270256996154785,0.0400601848959922,0.486965537071228,-0.1174725666642189,0.0,0.0,0.1207470223307609,28.28036880493164,28.0,-1082.1099853515625,-4768.2333984375,33.7378044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1582946777344,303.859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19234.509765625,19080.0,0.0,0.0,0.2011626213788986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088386252522468,0.108843132853508,-4.503447144088568e-06,0.0,0.0002041544939856,0.0,0.0,4.492622375488281,0.0,0.0,0.0,0.2793844044208526,4.0,0.0,1.0
628080,290.67950439453125,297.1499938964844,293.1499938964844,0.0119299329817295,-662.18603515625,303.3931579589844,0.5289542078971863,0.050000000745058,0.0459804646670818,291.02801513671875,297.1499938964844,293.1499938964844,0.0089818323031067,-598.2831420898438,301.7335510253906,0.5289542078971863,0.050000000745058,0.0484196431934833,290.675048828125,297.1499938964844,293.1499938964844,0.0112521778792142,-500.6161193847656,303.0622253417969,0.5289542078971863,0.050000000745058,0.0357625819742679,290.3940124511719,297.1499938964844,293.1499938964844,0.0343828648328781,-1196.17041015625,304.0686950683594,0.6373323798179626,0.0974545776844024,0.0793394595384597,291.4708557128906,297.1499938964844,293.1499938964844,0.0064984327182173,-2266.32763671875,299.72052001953125,0.5289542078971863,0.050000000745058,0.2296819388866424,291.67657470703125,291.1499938964844,251.4499969482422,250.9614715576172,279.47320556640625,291.4677429199219,291.4907531738281,1.0,0.1610337793827057,0.2515065371990204,0.2515065371990204,0.9891928434371948,1.0,-0.5270256996154785,0.0400601848959922,0.486965537071228,-0.1174725666642189,0.0,0.0,0.1207470223307609,28.28036880493164,28.0,-1082.1099853515625,-4768.2333984375,33.7378044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1582946777344,303.859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19234.509765625,19080.0,0.0,0.0,0.2011626213788986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088386252522468,0.108843132853508,-4.503447144088568e-06,0.0,0.0002041544939856,0.0,0.0,4.492622375488281,0.0,0.0,0.0,0.2793844044208526,4.0,0.0,1.0
628140,290.70343017578125,297.1499938964844,293.1499938964844,0.0148646878078579,-746.108642578125,304.1174621582031,0.5410048961639404,0.0532385557889938,0.0459819957613945,291.0437927246094,297.1499938964844,293.1499938964844,0.0105273509398102,-671.6152954101562,302.3070373535156,0.5405200123786926,0.050000000745058,0.0483163557946682,290.6981201171875,297.1499938964844,293.1499938964844,0.0137553913518786,-562.3319702148438,303.8173828125,0.5405200123786926,0.050000000745058,0.035686295479536,290.4989013671875,297.1499938964844,293.1499938964844,0.0794744566082954,-2029.701416015625,304.0219116210937,0.7616260647773743,0.1460947096347808,0.1280906796455383,291.4933166503906,297.1499938964844,293.1499938964844,0.0072966869920492,-2535.094482421875,300.00225830078125,0.5405200123786926,0.050000000745058,0.2291920036077499,290.9566650390625,291.1499938964844,251.4499969482422,250.9583740234375,279.8193359375,291.489990234375,290.8476867675781,1.0,0.1620098650455474,0.3364342749118805,0.3364342749118805,0.9883286952972412,1.0,-0.5847305059432983,0.0815986320376396,0.5031318664550781,-0.0885155722498893,0.0,0.0,0.1973612606525421,26.1299057006836,25.0,-835.526123046875,-5598.6357421875,37.41558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7738647460937,305.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18980.298828125,18000.0,0.0,0.0,0.1775726974010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346641629934311,0.1346686482429504,-4.488959802984027e-06,0.0,0.0001802137121558,0.0,0.0,5.569706439971924,0.0,0.0,0.0,0.2673141956329345,4.0,0.0,1.0
628200,290.70343017578125,297.1499938964844,293.1499938964844,0.0148646878078579,-746.108642578125,304.1174621582031,0.5410048961639404,0.0532385557889938,0.0459819957613945,291.0437927246094,297.1499938964844,293.1499938964844,0.0105273509398102,-671.6152954101562,302.3070373535156,0.5405200123786926,0.050000000745058,0.0483163557946682,290.6981201171875,297.1499938964844,293.1499938964844,0.0137553913518786,-562.3319702148438,303.8173828125,0.5405200123786926,0.050000000745058,0.035686295479536,290.4989013671875,297.1499938964844,293.1499938964844,0.0794744566082954,-2029.701416015625,304.0219116210937,0.7616260647773743,0.1460947096347808,0.1280906796455383,291.4933166503906,297.1499938964844,293.1499938964844,0.0072966869920492,-2535.094482421875,300.00225830078125,0.5405200123786926,0.050000000745058,0.2291920036077499,290.9566650390625,291.1499938964844,251.4499969482422,250.9583740234375,279.8193359375,291.489990234375,290.8476867675781,1.0,0.1620098650455474,0.3364342749118805,0.3364342749118805,0.9883286952972412,1.0,-0.5847305059432983,0.0815986320376396,0.5031318664550781,-0.0885155722498893,0.0,0.0,0.1973612606525421,26.1299057006836,25.0,-835.526123046875,-5598.6357421875,37.41558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7738647460937,305.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18980.298828125,18000.0,0.0,0.0,0.1775726974010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346641629934311,0.1346686482429504,-4.488959802984027e-06,0.0,0.0001802137121558,0.0,0.0,5.569706439971924,0.0,0.0,0.0,0.2673141956329345,4.0,0.0,1.0
628260,290.7732238769531,297.1499938964844,293.1499938964844,0.0457270368933677,-1334.5965576171875,304.0752258300781,0.7017112374305725,0.1012937799096107,0.0821972340345382,291.0614624023437,297.1499938964844,293.1499938964844,0.0120261190459132,-724.0966186523438,302.977294921875,0.571112871170044,0.050000000745058,0.0481026098132133,290.7330627441406,297.1499938964844,293.1499938964844,0.0283704306930303,-812.417724609375,304.10186767578125,0.6440598964691162,0.0834859237074852,0.0499436445534229,290.62164306640625,297.1499938964844,293.1499938964844,0.114957720041275,-2730.645263671875,304.0058898925781,0.8729134798049927,0.1883889287710189,0.1690045446157455,291.5226135253906,297.1499938964844,293.1499938964844,0.0079653188586235,-2719.95751953125,300.421630859375,0.571112871170044,0.050000000745058,0.2281780689954757,290.6402893066406,291.1499938964844,251.4499969482422,250.9552154541016,280.3494567871094,291.518798828125,290.62554931640625,1.0,0.163484439253807,0.4797195494174957,0.4797195494174957,0.9880398511886596,1.0,-0.6929111480712891,0.1943666338920593,0.4985445141792297,0.0023337097372859,0.0,0.0,0.2912760078907013,21.668821334838867,28.0,-304.4472961425781,-7019.92626953125,44.48395919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54364013671875,307.58355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.853515625,18000.0,0.0,0.0,0.1574831753969192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886382102966308,0.1886425465345382,-4.32644583270303e-06,0.0,0.0001598254020791,0.0,0.0,7.641632556915283,0.0,0.0,0.0,0.2840693593025207,4.0,0.0,1.0
628320,290.7732238769531,297.1499938964844,293.1499938964844,0.0457270368933677,-1334.5965576171875,304.0752258300781,0.7017112374305725,0.1012937799096107,0.0821972340345382,291.0614624023437,297.1499938964844,293.1499938964844,0.0120261190459132,-724.0966186523438,302.977294921875,0.571112871170044,0.050000000745058,0.0481026098132133,290.7330627441406,297.1499938964844,293.1499938964844,0.0283704306930303,-812.417724609375,304.10186767578125,0.6440598964691162,0.0834859237074852,0.0499436445534229,290.62164306640625,297.1499938964844,293.1499938964844,0.114957720041275,-2730.645263671875,304.0058898925781,0.8729134798049927,0.1883889287710189,0.1690045446157455,291.5226135253906,297.1499938964844,293.1499938964844,0.0079653188586235,-2719.95751953125,300.421630859375,0.571112871170044,0.050000000745058,0.2281780689954757,290.6402893066406,291.1499938964844,251.4499969482422,250.9552154541016,280.3494567871094,291.518798828125,290.62554931640625,1.0,0.163484439253807,0.4797195494174957,0.4797195494174957,0.9880398511886596,1.0,-0.6929111480712891,0.1943666338920593,0.4985445141792297,0.0023337097372859,0.0,0.0,0.2912760078907013,21.668821334838867,28.0,-304.4472961425781,-7019.92626953125,44.48395919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54364013671875,307.58355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.853515625,18000.0,0.0,0.0,0.1574831753969192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886382102966308,0.1886425465345382,-4.32644583270303e-06,0.0,0.0001598254020791,0.0,0.0,7.641632556915283,0.0,0.0,0.0,0.2840693593025207,4.0,0.0,1.0
628380,290.9000244140625,297.1499938964844,293.1499938964844,0.0767166316509246,-1878.4122314453125,304.04931640625,0.8309373259544373,0.1358371526002884,0.1150471344590187,291.0828552246094,297.1499938964844,293.1499938964844,0.0136141972616314,-766.5819702148438,303.6687927246094,0.6109363436698914,0.050000000745058,0.0478980280458927,290.8319091796875,297.1499938964844,293.1499938964844,0.066704124212265,-1319.1798095703125,304.05517578125,0.8041449189186096,0.1247750595211982,0.0807670503854751,290.745849609375,297.1499938964844,293.1499938964844,0.1482227444648742,-3352.498779296875,303.9985656738281,0.99457848072052,0.227264791727066,0.2062675654888153,291.5640563964844,297.1499938964844,293.1499938964844,0.0085438266396522,-2855.745849609375,300.8698425292969,0.6109363436698914,0.050000000745058,0.2272076159715652,290.5450134277344,291.1499938964844,251.4499969482422,250.95204162597656,279.6673583984375,291.5596618652344,290.5218505859375,1.0,0.1686184555292129,0.491559624671936,0.491559624671936,0.987751007080078,1.0,-0.8122527599334717,0.241581916809082,0.5706708431243896,0.0276190713047981,0.0,0.0,0.3768667876720428,17.657764434814453,25.0,-179.84979248046875,-8700.6669921875,54.90939712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2235717773437,308.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17630.130859375,18000.0,0.0,0.0,0.1474153399467468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584214508533478,0.2584258913993835,-4.458991952560609e-06,0.0,0.0001496078330092,0.0,0.0,11.071820259094238,0.0,0.0,0.0,0.2978973686695099,4.0,0.0,1.0
628440,290.9000244140625,297.1499938964844,293.1499938964844,0.0767166316509246,-1878.4122314453125,304.04931640625,0.8309373259544373,0.1358371526002884,0.1150471344590187,291.0828552246094,297.1499938964844,293.1499938964844,0.0136141972616314,-766.5819702148438,303.6687927246094,0.6109363436698914,0.050000000745058,0.0478980280458927,290.8319091796875,297.1499938964844,293.1499938964844,0.066704124212265,-1319.1798095703125,304.05517578125,0.8041449189186096,0.1247750595211982,0.0807670503854751,290.745849609375,297.1499938964844,293.1499938964844,0.1482227444648742,-3352.498779296875,303.9985656738281,0.99457848072052,0.227264791727066,0.2062675654888153,291.5640563964844,297.1499938964844,293.1499938964844,0.0085438266396522,-2855.745849609375,300.8698425292969,0.6109363436698914,0.050000000745058,0.2272076159715652,290.5450134277344,291.1499938964844,251.4499969482422,250.95204162597656,279.6673583984375,291.5596618652344,290.5218505859375,1.0,0.1686184555292129,0.491559624671936,0.491559624671936,0.987751007080078,1.0,-0.8122527599334717,0.241581916809082,0.5706708431243896,0.0276190713047981,0.0,0.0,0.3768667876720428,17.657764434814453,25.0,-179.84979248046875,-8700.6669921875,54.90939712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2235717773437,308.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17630.130859375,18000.0,0.0,0.0,0.1474153399467468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584214508533478,0.2584258913993835,-4.458991952560609e-06,0.0,0.0001496078330092,0.0,0.0,11.071820259094238,0.0,0.0,0.0,0.2978973686695099,4.0,0.0,1.0
628500,290.96588134765625,297.1499938964844,293.1499938964844,0.0895155891776084,-2118.353271484375,304.04443359375,0.8659207820892334,0.1514055579900741,0.1294366419315338,291.0950622558594,297.1499938964844,293.1499938964844,0.0145479580387473,-788.2489013671875,304.0101318359375,0.6131497025489807,0.050000000745058,0.0478880368173122,290.89019775390625,297.1499938964844,293.1499938964844,0.081752024590969,-1534.3970947265625,304.045166015625,0.8460295796394348,0.1426941603422165,0.0937539488077163,290.78936767578125,297.1499938964844,293.1499938964844,0.139469489455223,-3167.815673828125,304.0414428710937,0.9785544872283936,0.2491439133882522,0.1924494206905365,291.5883483886719,297.1499938964844,293.1499938964844,0.008854940533638,-2923.9951171875,301.0799255371094,0.6131497025489807,0.050000000745058,0.2271602153778076,290.4969482421875,291.1499938964844,251.4499969482422,250.9504547119141,279.49810791015625,291.58380126953125,290.5021057128906,1.0,0.1705799400806427,0.4960405826568603,0.4960405826568603,0.9876065850257874,1.0,-0.8312047719955444,0.2508770823478699,0.5803276896476746,0.0336127914488315,0.0,0.0,0.4256909489631653,17.60585594177246,25.0,-37.935035705566406,-9378.421875,57.39497756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7345886230469,308.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17459.349609375,18000.0,0.0,0.0,0.1466188728809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094033896923065,0.3094079792499542,-4.578243533615023e-06,0.0,0.000148799517774,0.0,0.0,13.915900230407717,0.0,0.0,0.0,0.3097220361232757,4.0,0.0,1.0
628560,291.0313720703125,297.1499938964844,293.1499938964844,0.1007789596915245,-2328.50390625,304.0431823730469,0.9055776596069336,0.1662149727344513,0.1430418342351913,291.1090087890625,297.1499938964844,293.1499938964844,0.0172515679150819,-861.71142578125,304.1328430175781,0.6381497979164124,0.0645846650004386,0.052604965865612,290.94940185546875,297.1499938964844,293.1499938964844,0.0947585850954055,-1723.8275146484375,304.0406494140625,0.890367329120636,0.1596919894218444,0.1059184521436691,290.8121643066406,297.1499938964844,293.1499938964844,0.1294023096561432,-2989.60107421875,304.0794677734375,0.9729900360107422,0.2745510041713714,0.1831102669239044,291.6134033203125,297.1499938964844,293.1499938964844,0.0091062122955918,-2966.1748046875,301.3073425292969,0.619422197341919,0.050000000745058,0.2270272970199585,290.5570068359375,291.1499938964844,251.4499969482422,250.94888305664065,279.38433837890625,291.6089172363281,290.5846252441406,1.0,0.1723515838384628,0.4990692138671875,0.4990692138671875,0.9882996678352356,1.0,-0.8540784120559692,0.2604247331619262,0.593653678894043,0.0389958880841732,0.0,0.0,0.4597008824348449,17.139694213867188,45.0,120.62971496582033,-9925.3798828125,60.33213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1045227050781,308.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17376.2109375,18000.0,0.0,0.0,0.1483629643917083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604368269443512,0.3604415655136108,-4.749377239932073e-06,0.0,0.0001505695545347,0.0,0.0,17.217914581298828,0.0,0.0,0.0,0.3232986032962799,4.0,0.0,1.0
628620,291.1590881347656,297.1499938964844,293.1499938964844,0.1226764321327209,-2725.617431640625,304.0422058105469,0.9701703786849976,0.1939900368452072,0.1684884130954742,291.1794128417969,297.1499938964844,293.1499938964844,0.052244983613491,-1485.8572998046875,304.0789489746094,0.7662373185157776,0.1021465733647346,0.0889827385544776,291.0662536621094,297.1499938964844,293.1499938964844,0.1198184639215469,-2081.10888671875,304.0352783203125,0.9644063115119934,0.1917487531900406,0.128715306520462,290.8297424316406,297.1499938964844,293.1499938964844,0.1233157888054847,-2870.34912109375,304.1109619140625,0.9685649275779724,0.3302082121372223,0.1765296012163162,291.663818359375,297.1499938964844,293.1499938964844,0.009637271054089,-3056.854248046875,301.73748779296875,0.6237898468971252,0.050000000745058,0.2269351780414581,290.6554260253906,291.1499938964844,251.4499969482422,250.9457550048828,279.2452392578125,291.6597900390625,290.64801025390625,1.0,0.1857981830835342,0.5008357763290405,0.5008357763290405,0.989685833454132,1.0,-0.9476136565208436,0.2928929924964905,0.654720664024353,0.0540566109120845,0.0,0.0,0.5160000920295715,17.690107345581055,65.0,42.86050415039063,-10832.548828125,76.89407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355895996094,307.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17367.68359375,18000.0,0.0,0.0,0.1581067889928817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415759742259979,0.4415811002254486,-5.121518370287959e-06,0.0,0.0001604582939762,0.0,0.0,23.627315521240234,0.0,0.0,0.0,0.3484877049922943,4.0,0.0,1.0
628680,291.1590881347656,297.1499938964844,293.1499938964844,0.1226764321327209,-2725.617431640625,304.0422058105469,0.9701703786849976,0.1939900368452072,0.1684884130954742,291.1794128417969,297.1499938964844,293.1499938964844,0.052244983613491,-1485.8572998046875,304.0789489746094,0.7662373185157776,0.1021465733647346,0.0889827385544776,291.0662536621094,297.1499938964844,293.1499938964844,0.1198184639215469,-2081.10888671875,304.0352783203125,0.9644063115119934,0.1917487531900406,0.128715306520462,290.8297424316406,297.1499938964844,293.1499938964844,0.1233157888054847,-2870.34912109375,304.1109619140625,0.9685649275779724,0.3302082121372223,0.1765296012163162,291.663818359375,297.1499938964844,293.1499938964844,0.009637271054089,-3056.854248046875,301.73748779296875,0.6237898468971252,0.050000000745058,0.2269351780414581,290.6554260253906,291.1499938964844,251.4499969482422,250.9457550048828,279.2452392578125,291.6597900390625,290.64801025390625,1.0,0.1857981830835342,0.5008357763290405,0.5008357763290405,0.989685833454132,1.0,-0.9476136565208436,0.2928929924964905,0.654720664024353,0.0540566109120845,0.0,0.0,0.5160000920295715,17.690107345581055,65.0,42.86050415039063,-10832.548828125,76.89407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355895996094,307.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17367.68359375,18000.0,0.0,0.0,0.1581067889928817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415759742259979,0.4415811002254486,-5.121518370287959e-06,0.0,0.0001604582939762,0.0,0.0,23.627315521240234,0.0,0.0,0.0,0.3484877049922943,4.0,0.0,1.0
628740,291.2815856933594,297.1499938964844,293.1499938964844,0.1457990109920501,-3131.892333984375,304.0396423339844,0.9836411476135254,0.219589427113533,0.1920121908187866,291.28350830078125,297.1499938964844,293.1499938964844,0.0741717964410781,-1926.993408203125,304.0653381347656,0.8185561895370483,0.1309999227523803,0.1179237365722656,291.1790466308594,297.1499938964844,293.1499938964844,0.1463660895824432,-2445.03173828125,304.0293273925781,0.984904408454895,0.2216741442680359,0.150017574429512,290.87530517578125,297.1499938964844,293.1499938964844,0.1467536985874176,-3306.6953125,304.0837707519531,0.9834956526756288,0.3798558413982391,0.2020938694477081,291.7161560058594,297.1499938964844,293.1499938964844,0.0103420177474617,-3192.76318359375,302.1062316894531,0.6064243316650391,0.050000000745058,0.2272977530956268,290.5457458496094,291.1499938964844,251.4499969482422,250.9427185058593,279.1729736328125,291.7123718261719,290.53131103515625,1.0,0.2073310613632202,0.4991600215435028,0.4991600215435028,0.9910719990730286,1.0,-1.0672576427459717,0.3326698839664459,0.7345877885818481,0.071384884417057,0.0,0.0,0.6031627058982849,21.09407997131348,85.0,-104.86681365966795,-12004.4248046875,107.39366912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9922790527344,306.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,16820.65234375,18000.0,0.0,0.0,0.1758280545473098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716812014579773,0.5716869831085205,-5.788592716271523e-06,0.0,0.0001784431224223,0.0,0.0,36.78340148925781,0.0,0.0,0.0,0.3923993408679962,4.0,0.0,1.0
628800,291.2815856933594,297.1499938964844,293.1499938964844,0.1457990109920501,-3131.892333984375,304.0396423339844,0.9836411476135254,0.219589427113533,0.1920121908187866,291.28350830078125,297.1499938964844,293.1499938964844,0.0741717964410781,-1926.993408203125,304.0653381347656,0.8185561895370483,0.1309999227523803,0.1179237365722656,291.1790466308594,297.1499938964844,293.1499938964844,0.1463660895824432,-2445.03173828125,304.0293273925781,0.984904408454895,0.2216741442680359,0.150017574429512,290.87530517578125,297.1499938964844,293.1499938964844,0.1467536985874176,-3306.6953125,304.0837707519531,0.9834956526756288,0.3798558413982391,0.2020938694477081,291.7161560058594,297.1499938964844,293.1499938964844,0.0103420177474617,-3192.76318359375,302.1062316894531,0.6064243316650391,0.050000000745058,0.2272977530956268,290.5457458496094,291.1499938964844,251.4499969482422,250.9427185058593,279.1729736328125,291.7123718261719,290.53131103515625,1.0,0.2073310613632202,0.4991600215435028,0.4991600215435028,0.9910719990730286,1.0,-1.0672576427459717,0.3326698839664459,0.7345877885818481,0.071384884417057,0.0,0.0,0.6031627058982849,21.09407997131348,85.0,-104.86681365966795,-12004.4248046875,107.39366912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9922790527344,306.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,16820.65234375,18000.0,0.0,0.0,0.1758280545473098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716812014579773,0.5716869831085205,-5.788592716271523e-06,0.0,0.0001784431224223,0.0,0.0,36.78340148925781,0.0,0.0,0.0,0.3923993408679962,4.0,0.0,1.0
628860,291.39971923828125,297.1499938964844,293.1499938964844,0.1689125150442123,-3524.76708984375,304.03790283203125,0.967641294002533,0.2429760694503784,0.213653489947319,291.3952941894531,297.1499938964844,293.1499938964844,0.0955985561013221,-2350.96728515625,304.0580444335937,0.825752854347229,0.1556346714496612,0.1422955095767974,291.2883605957031,297.1499938964844,293.1499938964844,0.1732848137617111,-2800.10546875,304.0246887207031,0.9745653867721558,0.2494410276412964,0.1698935776948928,290.9759521484375,297.1499938964844,293.1499938964844,0.1932569444179535,-4134.013671875,304.02789306640625,0.9981117248535156,0.4172000288963318,0.2507986724376678,291.7733764648437,297.1499938964844,293.1499938964844,0.0111311115324497,-3338.44140625,302.44189453125,0.5709707736968994,0.050000000745058,0.2281689792871475,290.3916320800781,291.1499938964844,251.4499969482422,250.9397735595703,279.1320495605469,291.76971435546875,290.3729858398437,1.0,0.2354533374309539,0.4951267838478088,0.4951267838478088,0.9917395710945128,1.0,-1.2058435678482056,0.3782272040843963,0.8276163935661316,0.0904371812939643,0.0,0.0,0.7138940095901489,27.650638580322266,105.0,-198.63543701171875,-13312.3583984375,156.36708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22235107421875,306.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,16011.3759765625,18000.0,0.0,0.0,0.2016762793064117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661231160163879,0.7661303281784058,-7.185181402746821e-06,0.0,0.0002046757872449,0.0,0.0,66.23255920410156,0.0,0.0,0.0,0.468867540359497,4.0,0.0,1.0
628920,291.39971923828125,297.1499938964844,293.1499938964844,0.1689125150442123,-3524.76708984375,304.03790283203125,0.967641294002533,0.2429760694503784,0.213653489947319,291.3952941894531,297.1499938964844,293.1499938964844,0.0955985561013221,-2350.96728515625,304.0580444335937,0.825752854347229,0.1556346714496612,0.1422955095767974,291.2883605957031,297.1499938964844,293.1499938964844,0.1732848137617111,-2800.10546875,304.0246887207031,0.9745653867721558,0.2494410276412964,0.1698935776948928,290.9759521484375,297.1499938964844,293.1499938964844,0.1932569444179535,-4134.013671875,304.02789306640625,0.9981117248535156,0.4172000288963318,0.2507986724376678,291.7733764648437,297.1499938964844,293.1499938964844,0.0111311115324497,-3338.44140625,302.44189453125,0.5709707736968994,0.050000000745058,0.2281689792871475,290.3916320800781,291.1499938964844,251.4499969482422,250.9397735595703,279.1320495605469,291.76971435546875,290.3729858398437,1.0,0.2354533374309539,0.4951267838478088,0.4951267838478088,0.9917395710945128,1.0,-1.2058435678482056,0.3782272040843963,0.8276163935661316,0.0904371812939643,0.0,0.0,0.7138940095901489,27.650638580322266,105.0,-198.63543701171875,-13312.3583984375,156.36708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22235107421875,306.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,16011.3759765625,18000.0,0.0,0.0,0.2016762793064117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661231160163879,0.7661303281784058,-7.185181402746821e-06,0.0,0.0002046757872449,0.0,0.0,66.23255920410156,0.0,0.0,0.0,0.468867540359497,4.0,0.0,1.0
628980,291.513916015625,297.1499938964844,293.1499938964844,0.1924170553684234,-3913.349853515625,304.0360717773437,0.9286317229270936,0.2641588151454925,0.2334389984607696,291.5093994140625,297.1499938964844,293.1499938964844,0.1157785356044769,-2745.784912109375,304.0551452636719,0.8098637461662292,0.1769658625125885,0.1635673195123672,291.3948669433594,297.1499938964844,293.1499938964844,0.2009733915328979,-3153.66552734375,304.02032470703125,0.9418624639511108,0.2750124931335449,0.188337355852127,291.1210632324219,297.1499938964844,293.1499938964844,0.2538338899612427,-5153.4794921875,303.9676208496094,0.9990000128746032,0.4429378807544708,0.3089738190174103,291.8367919921875,297.1499938964844,293.1499938964844,0.0120602557435631,-3504.034912109375,302.739013671875,0.5271815061569214,0.050000000745058,0.2297432124614715,290.171630859375,291.1499938964844,251.4499969482422,250.9369659423828,279.1103515625,291.83319091796875,290.14849853515625,1.0,0.2681679427623749,0.4899596273899078,0.4899596273899078,0.9924071431159972,1.0,-1.348975658416748,0.4252759516239166,0.9236997961997986,0.1094672977924346,0.0,0.0,0.8582661747932434,38.2726936340332,125.0,-292.47412109375,-14511.212890625,227.33905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4667358398437,305.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,15241.7431640625,18000.0,0.0,0.0,0.2344902604818344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016765594482422,1.0167752504348757,-9.72472844296135e-06,0.0,0.0002379778161412,0.0,0.0,127.8125228881836,0.0,0.0,0.0,0.580021858215332,4.0,0.0,1.0
629040,291.513916015625,297.1499938964844,293.1499938964844,0.1924170553684234,-3913.349853515625,304.0360717773437,0.9286317229270936,0.2641588151454925,0.2334389984607696,291.5093994140625,297.1499938964844,293.1499938964844,0.1157785356044769,-2745.784912109375,304.0551452636719,0.8098637461662292,0.1769658625125885,0.1635673195123672,291.3948669433594,297.1499938964844,293.1499938964844,0.2009733915328979,-3153.66552734375,304.02032470703125,0.9418624639511108,0.2750124931335449,0.188337355852127,291.1210632324219,297.1499938964844,293.1499938964844,0.2538338899612427,-5153.4794921875,303.9676208496094,0.9990000128746032,0.4429378807544708,0.3089738190174103,291.8367919921875,297.1499938964844,293.1499938964844,0.0120602557435631,-3504.034912109375,302.739013671875,0.5271815061569214,0.050000000745058,0.2297432124614715,290.171630859375,291.1499938964844,251.4499969482422,250.9369659423828,279.1103515625,291.83319091796875,290.14849853515625,1.0,0.2681679427623749,0.4899596273899078,0.4899596273899078,0.9924071431159972,1.0,-1.348975658416748,0.4252759516239166,0.9236997961997986,0.1094672977924346,0.0,0.0,0.8582661747932434,38.2726936340332,125.0,-292.47412109375,-14511.212890625,227.33905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4667358398437,305.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,15241.7431640625,18000.0,0.0,0.0,0.2344902604818344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016765594482422,1.0167752504348757,-9.72472844296135e-06,0.0,0.0002379778161412,0.0,0.0,127.8125228881836,0.0,0.0,0.0,0.580021858215332,4.0,0.0,1.0
629100,291.569580078125,297.1499938964844,293.1499938964844,0.2045163810253143,-4109.7685546875,304.0347900390625,0.9076892137527466,0.273954689502716,0.2426537722349167,291.5670166015625,297.1499938964844,293.1499938964844,0.125759407877922,-2936.115966796875,304.0542297363281,0.7984651327133179,0.1864342838525772,0.1731172353029251,291.44708251953125,297.1499938964844,293.1499938964844,0.2153164148330688,-3332.91943359375,304.017822265625,0.9225985407829284,0.286990761756897,0.1970257312059402,291.204833984375,297.1499938964844,293.1499938964844,0.2896831333637237,-5733.0556640625,303.9355773925781,0.9990000128746032,0.4521941244602203,0.340945303440094,291.8706970214844,297.1499938964844,293.1499938964844,0.0125912865623831,-3596.3994140625,302.8728942871094,0.50831139087677,0.050000000745058,0.2307805567979812,290.0290832519531,291.1499938964844,251.4499969482422,250.9356231689453,279.10382080078125,291.8671569824219,290.0022277832031,1.0,0.2856458723545074,0.4871510565280914,0.4871510565280914,0.9927409291267396,1.0,-1.4215513467788696,0.4491946399211883,0.9723567366600036,0.1188994422554969,0.0,0.0,0.947112202644348,45.03749465942383,125.0,-352.7209777832031,-15016.2216796875,272.1811218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6533203125,304.5125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,15161.28125,19080.0,0.0,0.0,0.2528168559074402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145198941230774,1.1452103853225708,-1.1392670785426162e-05,0.0,0.0002565769536886,0.0,0.0,172.82334899902344,0.0,0.0,0.0,0.6549456119537354,4.0,0.0,1.0
629160,291.6241760253906,297.1499938964844,293.1499938964844,0.2167830765247345,-4306.43603515625,304.033447265625,0.8896559476852417,0.2832520306110382,0.2514407038688659,291.6252746582031,297.1499938964844,293.1499938964844,0.135563775897026,-3120.165283203125,304.0538330078125,0.7865104079246521,0.1950504183769226,0.1819151490926742,291.49853515625,297.1499938964844,293.1499938964844,0.2299265712499618,-3512.89794921875,304.0152893066406,0.9047598242759703,0.2984559535980224,0.2053721249103546,291.29461669921875,297.1499938964844,293.1499938964844,0.3290412425994873,-6352.37451171875,303.90301513671875,0.9990000128746032,0.4592134654521942,0.3743760287761688,291.9059143066406,297.1499938964844,293.1499938964844,0.0131683815270662,-3693.82421875,302.99810791015625,0.4923635721206665,0.050000000745058,0.2319746613502502,289.87042236328125,291.1499938964844,251.4499969482422,250.934326171875,279.0994873046875,291.9024353027344,289.8433532714844,1.0,0.3035784661769867,0.4842934310436249,0.4842934310436249,0.9934178590774536,1.0,-1.4942439794540403,0.4732075929641723,1.0210363864898682,0.128225639462471,0.0,0.0,1.0,52.7130126953125,145.0,-397.5223083496094,-15505.90234375,323.6234741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9031982421875,304.0121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,16270.171875,19080.0,0.0,0.0,0.2720749974250793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2834798097610474,1.2834935188293457,-1.3682829376193696e-05,0.0,0.0002761215437203,0.0,0.0,235.99444580078125,0.0,0.0,0.0,0.7073707580566406,4.0,0.0,1.0
629220,291.7299194335937,297.1499938964844,293.1499938964844,0.2438255101442337,-4733.9521484375,304.0270690917969,0.8578255772590637,0.3004635572433471,0.2678216695785522,291.7388000488281,297.1499938964844,293.1499938964844,0.1561809629201889,-3500.61181640625,304.0514221191406,0.7634485363960266,0.2106527090072631,0.1977158039808273,291.5989074707031,297.1499938964844,293.1499938964844,0.2621093690395355,-3902.553466796875,304.00640869140625,0.8750429749488831,0.3199450671672821,0.2210989296436309,291.48699951171875,297.1499938964844,293.1499938964844,0.4185511767864227,-7704.060546875,303.83648681640625,0.998477339744568,0.4672502279281616,0.4414602518081665,291.9796142578125,297.1499938964844,293.1499938964844,0.0145969344303011,-3930.619873046875,303.2181396484375,0.4595565497875213,0.050000000745058,0.234835147857666,289.41583251953125,291.1499938964844,251.4499969482422,250.931884765625,279.0968933105469,291.9762878417969,289.3764343261719,1.0,0.3399707973003387,0.4787571132183075,0.4787571132183075,0.9947717785835266,1.0,-1.6360998153686523,0.5202296376228333,1.115870237350464,0.1463231146335601,0.0,0.0,1.0,70.74220275878906,163.0,-600.9657592773438,-15980.771484375,445.7692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7406921386719,302.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.349609375,19080.0,0.0,0.0,0.3111838102340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728139400482178,1.372829556465149,-1.556439747218974e-05,0.0,0.000315812008921,0.0,0.0,287.6689453125,0.0,0.0,0.0,0.7508544921875,4.0,0.0,1.0
629280,291.7299194335937,297.1499938964844,293.1499938964844,0.2438255101442337,-4733.9521484375,304.0270690917969,0.8578255772590637,0.3004635572433471,0.2678216695785522,291.7388000488281,297.1499938964844,293.1499938964844,0.1561809629201889,-3500.61181640625,304.0514221191406,0.7634485363960266,0.2106527090072631,0.1977158039808273,291.5989074707031,297.1499938964844,293.1499938964844,0.2621093690395355,-3902.553466796875,304.00640869140625,0.8750429749488831,0.3199450671672821,0.2210989296436309,291.48699951171875,297.1499938964844,293.1499938964844,0.4185511767864227,-7704.060546875,303.83648681640625,0.998477339744568,0.4672502279281616,0.4414602518081665,291.9796142578125,297.1499938964844,293.1499938964844,0.0145969344303011,-3930.619873046875,303.2181396484375,0.4595565497875213,0.050000000745058,0.234835147857666,289.41583251953125,291.1499938964844,251.4499969482422,250.931884765625,279.0968933105469,291.9762878417969,289.3764343261719,1.0,0.3399707973003387,0.4787571132183075,0.4787571132183075,0.9947717785835266,1.0,-1.6360998153686523,0.5202296376228333,1.115870237350464,0.1463231146335601,0.0,0.0,1.0,70.74220275878906,163.0,-600.9657592773438,-15980.771484375,445.7692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7406921386719,302.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.349609375,19080.0,0.0,0.0,0.3111838102340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728139400482178,1.372829556465149,-1.556439747218974e-05,0.0,0.000315812008921,0.0,0.0,287.6689453125,0.0,0.0,0.0,0.7508544921875,4.0,0.0,1.0
629340,291.830322265625,297.1499938964844,293.1499938964844,0.2710284888744354,-5151.69140625,304.02294921875,0.8229545950889587,0.3160825669765472,0.2830544710159302,291.84454345703125,297.1499938964844,293.1499938964844,0.1770338863134384,-3873.71142578125,304.0496520996094,0.7359829545021057,0.224956065416336,0.2124599665403366,291.69482421875,297.1499938964844,293.1499938964844,0.2948652505874634,-4286.65673828125,303.9999084472656,0.8408685922622681,0.3397920131683349,0.2358873635530471,291.6335754394531,297.1499938964844,293.1499938964844,0.4511985778808594,-8146.03564453125,303.8856811523437,0.9496604800224304,0.4795136749744415,0.45167276263237,292.0545654296875,297.1499938964844,293.1499938964844,0.0163605771958827,-4189.7470703125,303.4203186035156,0.4205084145069122,0.050000000745058,0.2392967492341995,288.9719543457031,291.1499938964844,251.4499969482422,250.9296722412109,279.1150207519531,292.0513916015625,288.94561767578125,1.0,0.3725506067276001,0.4763211011886596,0.4763211011886596,0.9961256980895996,1.0,-1.7071295976638794,0.5442168712615967,1.1629127264022827,0.1557182371616363,0.0,0.0,1.0,96.0561752319336,151.0,-571.6491088867188,-16108.1220703125,561.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1598815917969,302.4024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18839.875,20160.0,0.0,0.0,0.347993791103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396053910255432,1.3960700035095217,-1.6095709725050256e-05,0.0,0.0003531694528646,0.0,0.0,302.5258178710937,0.0,0.0,0.0,0.7775126695632935,4.0,0.0,1.0
629400,291.830322265625,297.1499938964844,293.1499938964844,0.2710284888744354,-5151.69140625,304.02294921875,0.8229545950889587,0.3160825669765472,0.2830544710159302,291.84454345703125,297.1499938964844,293.1499938964844,0.1770338863134384,-3873.71142578125,304.0496520996094,0.7359829545021057,0.224956065416336,0.2124599665403366,291.69482421875,297.1499938964844,293.1499938964844,0.2948652505874634,-4286.65673828125,303.9999084472656,0.8408685922622681,0.3397920131683349,0.2358873635530471,291.6335754394531,297.1499938964844,293.1499938964844,0.4511985778808594,-8146.03564453125,303.8856811523437,0.9496604800224304,0.4795136749744415,0.45167276263237,292.0545654296875,297.1499938964844,293.1499938964844,0.0163605771958827,-4189.7470703125,303.4203186035156,0.4205084145069122,0.050000000745058,0.2392967492341995,288.9719543457031,291.1499938964844,251.4499969482422,250.9296722412109,279.1150207519531,292.0513916015625,288.94561767578125,1.0,0.3725506067276001,0.4763211011886596,0.4763211011886596,0.9961256980895996,1.0,-1.7071295976638794,0.5442168712615967,1.1629127264022827,0.1557182371616363,0.0,0.0,1.0,96.0561752319336,151.0,-571.6491088867188,-16108.1220703125,561.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1598815917969,302.4024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18839.875,20160.0,0.0,0.0,0.347993791103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396053910255432,1.3960700035095217,-1.6095709725050256e-05,0.0,0.0003531694528646,0.0,0.0,302.5258178710937,0.0,0.0,0.0,0.7775126695632935,4.0,0.0,1.0
