time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.92559814453125,297.1499938964844,293.1499938964844,0.2942065298557281,-5495.6025390625,304.0268249511719,0.8154239654541016,0.330192893743515,0.2964403033256531,291.9433288574219,297.1499938964844,293.1499938964844,0.1952235698699951,-4188.13916015625,304.0528869628906,0.732416033744812,0.2379955351352691,0.2255306094884872,291.78643798828125,297.1499938964844,293.1499938964844,0.3236798048019409,-4612.51953125,304.0021057128906,0.8354740738868713,0.3580766022205353,0.249207928776741,291.7357177734375,297.1499938964844,293.1499938964844,0.4861134886741638,-8614.4716796875,303.91534423828125,0.9354530572891236,0.4971806406974792,0.4680692851543426,292.1284484863281,297.1499938964844,293.1499938964844,0.0177819672971963,-4367.65283203125,303.61474609375,0.4083125293254852,0.050000000745058,0.2416297495365142,288.6910400390625,291.1499938964844,251.4499969482422,250.9277191162109,279.1238708496094,292.1254577636719,288.6759948730469,1.0,0.3920475542545318,0.4741912484169006,0.4741912484169006,0.9975732564926147,1.0,-1.7773797512054443,0.5684284567832947,1.2089513540267944,0.1651728153228759,0.0,0.0,1.0,110.05721282958984,139.0,-410.949951171875,-16567.943359375,652.0875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0726928710937,302.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,19917.685546875,20160.0,0.0,0.0,0.3811392784118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4354320764541626,1.4354490041732788,-1.701652945484966e-05,0.0,0.000386807922041,0.0,0.0,328.85467529296875,0.0,0.0,0.0,0.7840070724487305,4.0,0.0,1.0
629520,291.92559814453125,297.1499938964844,293.1499938964844,0.2942065298557281,-5495.6025390625,304.0268249511719,0.8154239654541016,0.330192893743515,0.2964403033256531,291.9433288574219,297.1499938964844,293.1499938964844,0.1952235698699951,-4188.13916015625,304.0528869628906,0.732416033744812,0.2379955351352691,0.2255306094884872,291.78643798828125,297.1499938964844,293.1499938964844,0.3236798048019409,-4612.51953125,304.0021057128906,0.8354740738868713,0.3580766022205353,0.249207928776741,291.7357177734375,297.1499938964844,293.1499938964844,0.4861134886741638,-8614.4716796875,303.91534423828125,0.9354530572891236,0.4971806406974792,0.4680692851543426,292.1284484863281,297.1499938964844,293.1499938964844,0.0177819672971963,-4367.65283203125,303.61474609375,0.4083125293254852,0.050000000745058,0.2416297495365142,288.6910400390625,291.1499938964844,251.4499969482422,250.9277191162109,279.1238708496094,292.1254577636719,288.6759948730469,1.0,0.3920475542545318,0.4741912484169006,0.4741912484169006,0.9975732564926147,1.0,-1.7773797512054443,0.5684284567832947,1.2089513540267944,0.1651728153228759,0.0,0.0,1.0,110.05721282958984,139.0,-410.949951171875,-16567.943359375,652.0875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0726928710937,302.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,19917.685546875,20160.0,0.0,0.0,0.3811392784118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4354320764541626,1.4354490041732788,-1.701652945484966e-05,0.0,0.000386807922041,0.0,0.0,328.85467529296875,0.0,0.0,0.0,0.7840070724487305,4.0,0.0,1.0
629580,292.0145874023437,297.1499938964844,293.1499938964844,0.3139586746692657,-5780.28173828125,304.0350646972656,0.8202787637710571,0.3431601226329803,0.3084201514720917,292.0349426269531,297.1499938964844,293.1499938964844,0.2109997123479843,-4453.01123046875,304.0590515136719,0.7391989231109619,0.2499805688858032,0.2372338771820068,291.87261962890625,297.1499938964844,293.1499938964844,0.3490269184112549,-4890.52294921875,304.00927734375,0.8425644636154175,0.3751441538333893,0.2613802850246429,291.8235778808594,297.1499938964844,293.1499938964844,0.518288254737854,-9036.8876953125,303.9399108886719,0.9408747553825378,0.5151808857917786,0.485155701637268,292.1994323730469,297.1499938964844,293.1499938964844,0.0188446454703807,-4480.56396484375,303.7984619140625,0.4051591455936432,0.050000000745058,0.2423359155654907,288.5277404785156,291.1499938964844,251.4499969482422,250.92605590820312,279.1295166015625,292.1967468261719,288.5210876464844,1.0,0.4033237397670746,0.4724441468715668,0.4724441468715668,0.9990208745002748,1.0,-1.8417999744415283,0.5909608006477356,1.250839114189148,0.1740546077489853,0.0,0.0,1.0,115.30985260009766,127.0,-251.60888671875,-17124.462890625,716.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33892822265625,302.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20094.751953125,20160.0,0.0,0.0,0.4103459119796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4417983293533323,1.4418154954910278,-1.7167803889606148e-05,0.0,0.0004164489218965,0.0,0.0,333.2496643066406,0.0,0.0,0.0,0.7871956825256348,4.0,0.0,1.0
629640,292.0145874023437,297.1499938964844,293.1499938964844,0.3139586746692657,-5780.28173828125,304.0350646972656,0.8202787637710571,0.3431601226329803,0.3084201514720917,292.0349426269531,297.1499938964844,293.1499938964844,0.2109997123479843,-4453.01123046875,304.0590515136719,0.7391989231109619,0.2499805688858032,0.2372338771820068,291.87261962890625,297.1499938964844,293.1499938964844,0.3490269184112549,-4890.52294921875,304.00927734375,0.8425644636154175,0.3751441538333893,0.2613802850246429,291.8235778808594,297.1499938964844,293.1499938964844,0.518288254737854,-9036.8876953125,303.9399108886719,0.9408747553825378,0.5151808857917786,0.485155701637268,292.1994323730469,297.1499938964844,293.1499938964844,0.0188446454703807,-4480.56396484375,303.7984619140625,0.4051591455936432,0.050000000745058,0.2423359155654907,288.5277404785156,291.1499938964844,251.4499969482422,250.92605590820312,279.1295166015625,292.1967468261719,288.5210876464844,1.0,0.4033237397670746,0.4724441468715668,0.4724441468715668,0.9990208745002748,1.0,-1.8417999744415283,0.5909608006477356,1.250839114189148,0.1740546077489853,0.0,0.0,1.0,115.30985260009766,127.0,-251.60888671875,-17124.462890625,716.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33892822265625,302.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20094.751953125,20160.0,0.0,0.0,0.4103459119796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4417983293533323,1.4418154954910278,-1.7167803889606148e-05,0.0,0.0004164489218965,0.0,0.0,333.2496643066406,0.0,0.0,0.0,0.7871956825256348,4.0,0.0,1.0
629700,292.0567626953125,297.1499938964844,293.1499938964844,0.3224872648715973,-5900.5703125,304.0404663085937,0.8253916501998901,0.3492632806301117,0.3139711618423462,292.07843017578125,297.1499938964844,293.1499938964844,0.217888593673706,-4566.22119140625,304.06304931640625,0.7449057698249817,0.255560964345932,0.2426174879074096,291.9135437011719,297.1499938964844,293.1499938964844,0.360302209854126,-5011.49609375,304.0143737792969,0.8489800691604614,0.3832841217517853,0.267111986875534,291.8645935058594,297.1499938964844,293.1499938964844,0.5325822234153748,-9220.7041015625,303.9521179199219,0.9476468563079834,0.5239296555519104,0.4934358894824981,292.23309326171875,297.1499938964844,293.1499938964844,0.0192460268735885,-4516.05859375,303.8875732421875,0.4054725766181946,0.050000000745058,0.2422619462013244,288.4887390136719,291.1499938964844,251.4499969482422,250.9253387451172,279.13165283203125,292.23052978515625,288.48565673828125,1.0,0.4067639112472534,0.4716877341270447,0.4716877341270447,0.999744713306427,1.0,-1.8716678619384768,0.6014957427978516,1.270172119140625,0.1782245934009552,0.0,0.0,1.0,115.6234893798828,127.0,-174.31024169921875,-17445.04296875,741.0741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5650634765625,302.6766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,20126.125,21240.0,0.0,0.0,0.4234864413738251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429234266281128,1.442940592765808,-1.71946085174568e-05,0.0,0.0004297849081922,0.0,0.0,334.0304260253906,0.0,0.0,0.0,0.8027592897415161,4.0,0.0,1.0
629760,292.097412109375,297.1499938964844,293.1499938964844,0.3297662436962127,-6001.25341796875,304.04718017578125,0.8318491578102112,0.355126678943634,0.3192615807056427,292.1203918457031,297.1499938964844,293.1499938964844,0.2238421291112899,-4662.30712890625,304.06805419921875,0.7518483996391296,0.2608983516693115,0.2476980984210968,291.9530944824219,297.1499938964844,293.1499938964844,0.3702398836612701,-5116.21044921875,304.02099609375,0.8569599390029907,0.3911818861961365,0.2726373672485351,291.9040832519531,297.1499938964844,293.1499938964844,0.5449954271316528,-9377.0048828125,303.9655456542969,0.9561729431152344,0.5324565768241882,0.5014766454696655,292.2653503417969,297.1499938964844,293.1499938964844,0.0195390656590461,-4535.17138671875,303.9751892089844,0.4067350029945373,0.050000000745058,0.2419729679822921,288.4898376464844,291.1499938964844,251.4499969482422,250.9247131347656,279.1333312988281,292.262939453125,288.4920349121094,1.0,0.4090989232063293,0.4709813296794891,0.4709813296794891,0.9997957348823548,1.0,-1.9000661373138428,0.6115633249282837,1.288502812385559,0.1822188347578048,0.0,0.0,1.0,114.76673889160156,115.0,-78.09252166748047,-17860.765625,761.1332397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8235168457031,302.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,20892.349609375,21240.0,0.0,0.0,0.435817539691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470133662223816,1.4701515436172483,-1.7849226424004883e-05,0.0,0.0004422994097694,0.0,0.0,353.28631591796875,0.0,0.0,0.0,0.8031117916107178,4.0,0.0,1.0
629820,292.1743469238281,297.1499938964844,293.1499938964844,0.3423475921154022,-6172.60595703125,304.0604553222656,0.8485099077224731,0.3661869764328003,0.329124242067337,292.1983337402344,297.1499938964844,293.1499938964844,0.234412282705307,-4830.3837890625,304.0777282714844,0.7694678902626038,0.2711644768714905,0.2572707533836365,292.0279235839844,297.1499938964844,293.1499938964844,0.3880507946014404,-5301.09521484375,304.0343017578125,0.8772804737091064,0.4063251316547394,0.2831329107284546,291.9789428710937,297.1499938964844,293.1499938964844,0.5668983459472656,-9648.9482421875,303.9904479980469,0.9763328433036804,0.5488371253013611,0.5168125629425049,292.3246459960937,297.1499938964844,293.1499938964844,0.0195115730166435,-4518.796875,304.1466064453125,0.411729097366333,0.0500967167317867,0.240908145904541,288.53741455078125,291.1499938964844,251.4499969482422,250.9237365722656,279.13580322265625,292.32257080078125,288.5421142578125,1.0,0.4112370312213897,0.4696964919567108,0.4696964919567108,0.9998978972434998,1.0,-1.9531478881835933,0.6304517388343811,1.3226962089538574,0.1896944046020507,0.0,0.0,1.0,110.35266876220705,103.0,35.450164794921875,-18593.021484375,790.4623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.41680908203125,303.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21147.796875,21240.0,0.0,0.0,0.4580296277999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790939092636108,1.4791120290756226,-1.806746695365291e-05,0.0,0.0004648418398573,0.0,0.0,359.7855224609375,0.0,0.0,0.0,0.8075956106185913,4.0,0.0,1.0
629880,292.1743469238281,297.1499938964844,293.1499938964844,0.3423475921154022,-6172.60595703125,304.0604553222656,0.8485099077224731,0.3661869764328003,0.329124242067337,292.1983337402344,297.1499938964844,293.1499938964844,0.234412282705307,-4830.3837890625,304.0777282714844,0.7694678902626038,0.2711644768714905,0.2572707533836365,292.0279235839844,297.1499938964844,293.1499938964844,0.3880507946014404,-5301.09521484375,304.0343017578125,0.8772804737091064,0.4063251316547394,0.2831329107284546,291.9789428710937,297.1499938964844,293.1499938964844,0.5668983459472656,-9648.9482421875,303.9904479980469,0.9763328433036804,0.5488371253013611,0.5168125629425049,292.3246459960937,297.1499938964844,293.1499938964844,0.0195115730166435,-4518.796875,304.1466064453125,0.411729097366333,0.0500967167317867,0.240908145904541,288.53741455078125,291.1499938964844,251.4499969482422,250.9237365722656,279.13580322265625,292.32257080078125,288.5421142578125,1.0,0.4112370312213897,0.4696964919567108,0.4696964919567108,0.9998978972434998,1.0,-1.9531478881835933,0.6304517388343811,1.3226962089538574,0.1896944046020507,0.0,0.0,1.0,110.35266876220705,103.0,35.450164794921875,-18593.021484375,790.4623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.41680908203125,303.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21147.796875,21240.0,0.0,0.0,0.4580296277999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790939092636108,1.4791120290756226,-1.806746695365291e-05,0.0,0.0004648418398573,0.0,0.0,359.7855224609375,0.0,0.0,0.0,0.8075956106185913,4.0,0.0,1.0
629940,292.24609375,297.1499938964844,293.1499938964844,0.3532280325889587,-6319.06982421875,304.0720520019531,0.8769072890281677,0.3763507008552551,0.3379586637020111,292.2691955566406,297.1499938964844,293.1499938964844,0.2439294457435608,-4979.93994140625,304.0858764648437,0.7980144023895264,0.2808949649333954,0.2661016881465912,292.09783935546875,297.1499938964844,293.1499938964844,0.4041508734226227,-5466.18212890625,304.0458984375,0.9102720022201538,0.4205712676048279,0.2928394675254822,292.0479736328125,297.1499938964844,293.1499938964844,0.5789641737937927,-9784.0830078125,304.0252990722656,0.9990000128746032,0.5644916296005249,0.5249367952346802,292.38238525390625,297.1499938964844,293.1499938964844,0.0253509487956762,-5086.84130859375,304.1378173828125,0.4533369839191437,0.0593174211680889,0.2709283530712127,288.596923828125,291.1499938964844,251.4499969482422,250.9231414794922,279.1314697265625,292.3802490234375,288.60009765625,1.0,0.4123145937919616,0.4675244092941284,0.4675244092941284,1.0,1.0,-2.0315041542053223,0.6578782796859741,1.373625874519348,0.2002357095479965,0.0,0.0,1.0,100.76602935791016,91.0,64.1150131225586,-19480.88671875,825.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0360107421875,303.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.576171875,22320.0,0.0,0.0,0.4775157272815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814623594284058,1.4814804792404177,-1.812537266232539e-05,0.0,0.0004846177471335,0.0,0.0,361.5165710449219,0.0,0.0,0.0,0.823780357837677,4.0,0.0,1.0
630000,292.24609375,297.1499938964844,293.1499938964844,0.3532280325889587,-6319.06982421875,304.0720520019531,0.8769072890281677,0.3763507008552551,0.3379586637020111,292.2691955566406,297.1499938964844,293.1499938964844,0.2439294457435608,-4979.93994140625,304.0858764648437,0.7980144023895264,0.2808949649333954,0.2661016881465912,292.09783935546875,297.1499938964844,293.1499938964844,0.4041508734226227,-5466.18212890625,304.0458984375,0.9102720022201538,0.4205712676048279,0.2928394675254822,292.0479736328125,297.1499938964844,293.1499938964844,0.5789641737937927,-9784.0830078125,304.0252990722656,0.9990000128746032,0.5644916296005249,0.5249367952346802,292.38238525390625,297.1499938964844,293.1499938964844,0.0253509487956762,-5086.84130859375,304.1378173828125,0.4533369839191437,0.0593174211680889,0.2709283530712127,288.596923828125,291.1499938964844,251.4499969482422,250.9231414794922,279.1314697265625,292.3802490234375,288.60009765625,1.0,0.4123145937919616,0.4675244092941284,0.4675244092941284,1.0,1.0,-2.0315041542053223,0.6578782796859741,1.373625874519348,0.2002357095479965,0.0,0.0,1.0,100.76602935791016,91.0,64.1150131225586,-19480.88671875,825.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0360107421875,303.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.576171875,22320.0,0.0,0.0,0.4775157272815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814623594284058,1.4814804792404177,-1.812537266232539e-05,0.0,0.0004846177471335,0.0,0.0,361.5165710449219,0.0,0.0,0.0,0.823780357837677,4.0,0.0,1.0
630060,292.3133544921875,297.1499938964844,293.1499938964844,0.361343652009964,-6424.857421875,304.08453369140625,0.9010890126228333,0.3856109082698822,0.346172571182251,292.3337097167969,297.1499938964844,293.1499938964844,0.25178262591362,-5100.44287109375,304.0941467285156,0.8212403655052185,0.2901245653629303,0.2746411561965942,292.1640625,297.1499938964844,293.1499938964844,0.4171029031276703,-5595.61669921875,304.0590515136719,0.9410079717636108,0.4337969720363617,0.301994115114212,292.0711364746094,297.1499938964844,293.1499938964844,0.5429075360298157,-9242.798828125,304.1263732910156,0.9990000128746032,0.5875979065895081,0.4966133832931518,292.44354248046875,297.1499938964844,293.1499938964844,0.0318367555737495,-5641.78955078125,304.1311950683594,0.4897080063819885,0.0663677603006362,0.3030754923820495,288.72137451171875,291.1499938964844,251.45005798339844,250.9228515625,279.1401672363281,292.4414367675781,288.7297058105469,1.0,0.4108371138572693,0.4669819176197052,0.4669819176197052,1.0,1.0,-2.0675482749938965,0.6712048053741455,1.3963435888290403,0.2057485878467559,0.0,0.0,1.0,93.98345947265624,94.0,152.3305206298828,-20210.353515625,833.2777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6259155273437,304.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.703125,22320.0,0.0,0.0,0.4948968887329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136914253234863,1.513710379600525,-1.892258296720684e-05,0.0,0.0005022574332542,0.0,0.0,385.6280517578125,0.0,0.0,0.0,0.8266041874885559,4.0,0.0,1.0
630120,292.3133544921875,297.1499938964844,293.1499938964844,0.361343652009964,-6424.857421875,304.08453369140625,0.9010890126228333,0.3856109082698822,0.346172571182251,292.3337097167969,297.1499938964844,293.1499938964844,0.25178262591362,-5100.44287109375,304.0941467285156,0.8212403655052185,0.2901245653629303,0.2746411561965942,292.1640625,297.1499938964844,293.1499938964844,0.4171029031276703,-5595.61669921875,304.0590515136719,0.9410079717636108,0.4337969720363617,0.301994115114212,292.0711364746094,297.1499938964844,293.1499938964844,0.5429075360298157,-9242.798828125,304.1263732910156,0.9990000128746032,0.5875979065895081,0.4966133832931518,292.44354248046875,297.1499938964844,293.1499938964844,0.0318367555737495,-5641.78955078125,304.1311950683594,0.4897080063819885,0.0663677603006362,0.3030754923820495,288.72137451171875,291.1499938964844,251.45005798339844,250.9228515625,279.1401672363281,292.4414367675781,288.7297058105469,1.0,0.4108371138572693,0.4669819176197052,0.4669819176197052,1.0,1.0,-2.0675482749938965,0.6712048053741455,1.3963435888290403,0.2057485878467559,0.0,0.0,1.0,93.98345947265624,94.0,152.3305206298828,-20210.353515625,833.2777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6259155273437,304.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.703125,22320.0,0.0,0.0,0.4948968887329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136914253234863,1.513710379600525,-1.892258296720684e-05,0.0,0.0005022574332542,0.0,0.0,385.6280517578125,0.0,0.0,0.0,0.8266041874885559,4.0,0.0,1.0
630180,292.3773803710937,297.1499938964844,293.1499938964844,0.3678674399852752,-6508.67724609375,304.09539794921875,0.921010196208954,0.3938214778900146,0.3535415530204773,292.3939819335937,297.1499938964844,293.1499938964844,0.2586446106433868,-5204.59912109375,304.1012878417969,0.8385271430015564,0.2985826432704925,0.2825973927974701,292.2275390625,297.1499938964844,293.1499938964844,0.4282451570034027,-5705.75830078125,304.0707092285156,0.9637701511383056,0.4459055066108703,0.31043142080307,292.0636291503906,297.1499938964844,293.1499938964844,0.5154277086257935,-8847.4970703125,304.1788330078125,0.9990000128746032,0.6164321899414062,0.4779544770717621,292.5014343261719,297.1499938964844,293.1499938964844,0.0375386476516723,-6097.88134765625,304.1280212402344,0.5124247074127197,0.0725191608071327,0.3305302858352661,288.8565368652344,291.1499938964844,251.4503173828125,250.9228057861328,279.1427001953125,292.4995422363281,288.8641967773437,1.0,0.4128325879573822,0.4664137661457062,0.4664137661457062,1.0,1.0,-2.106640815734864,0.6857885122299194,1.4208523035049438,0.2116463333368301,0.0,0.0,1.0,90.1688461303711,112.0,175.3717498779297,-20877.62890625,854.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2196350097656,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.59375,22320.0,0.0,0.0,0.5098617076873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180212259292605,1.5180401802062988,-1.903099109767936e-05,0.0,0.0005174448015168,0.0,0.0,388.94671630859375,0.0,0.0,0.0,0.8287674188613892,4.0,0.0,1.0
630240,292.3773803710937,297.1499938964844,293.1499938964844,0.3678674399852752,-6508.67724609375,304.09539794921875,0.921010196208954,0.3938214778900146,0.3535415530204773,292.3939819335937,297.1499938964844,293.1499938964844,0.2586446106433868,-5204.59912109375,304.1012878417969,0.8385271430015564,0.2985826432704925,0.2825973927974701,292.2275390625,297.1499938964844,293.1499938964844,0.4282451570034027,-5705.75830078125,304.0707092285156,0.9637701511383056,0.4459055066108703,0.31043142080307,292.0636291503906,297.1499938964844,293.1499938964844,0.5154277086257935,-8847.4970703125,304.1788330078125,0.9990000128746032,0.6164321899414062,0.4779544770717621,292.5014343261719,297.1499938964844,293.1499938964844,0.0375386476516723,-6097.88134765625,304.1280212402344,0.5124247074127197,0.0725191608071327,0.3305302858352661,288.8565368652344,291.1499938964844,251.4503173828125,250.9228057861328,279.1427001953125,292.4995422363281,288.8641967773437,1.0,0.4128325879573822,0.4664137661457062,0.4664137661457062,1.0,1.0,-2.106640815734864,0.6857885122299194,1.4208523035049438,0.2116463333368301,0.0,0.0,1.0,90.1688461303711,112.0,175.3717498779297,-20877.62890625,854.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2196350097656,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.59375,22320.0,0.0,0.0,0.5098617076873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180212259292605,1.5180401802062988,-1.903099109767936e-05,0.0,0.0005174448015168,0.0,0.0,388.94671630859375,0.0,0.0,0.0,0.8287674188613892,4.0,0.0,1.0
630300,292.4080505371094,297.1499938964844,293.1499938964844,0.3709463477134704,-6548.4921875,304.0997314453125,0.9256457090377808,0.3975887298583984,0.3569914996623993,292.422607421875,297.1499938964844,293.1499938964844,0.2619630396366119,-5255.00732421875,304.1040954589844,0.8429173827171326,0.3025361597537994,0.2863948345184326,292.2579345703125,297.1499938964844,293.1499938964844,0.4336228668689728,-5759.06103515625,304.0753479003906,0.9689709544181824,0.4516182541847229,0.314460813999176,292.0614929199219,297.1499938964844,293.1499938964844,0.5109118223190308,-8786.263671875,304.1815185546875,0.9990000128746032,0.6306232213973999,0.4764257371425628,292.5286560058594,297.1499938964844,293.1499938964844,0.040290281176567,-6315.42919921875,304.12701416015625,0.5208578705787659,0.0753923431038856,0.3436761796474457,288.9164428710937,291.1499938964844,251.45057678222656,250.9229278564453,279.1410217285156,292.5268249511719,288.9227294921875,1.0,0.4169714152812958,0.4658439755439758,0.4658439755439758,1.0,1.0,-2.134122848510742,0.6957855224609375,1.4383372068405151,0.2154300063848495,0.0,0.0,1.0,90.52350616455078,112.0,167.06703186035156,-21247.013671875,881.5420532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.50146484375,305.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.361328125,23400.0,0.0,0.0,0.5166189074516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762707710266,1.5187817811965942,-1.904958844534121e-05,0.0,0.0005243025370873,0.0,0.0,389.5169982910156,0.0,0.0,0.0,0.8441379070281982,4.0,0.0,1.0
630360,292.4377746582031,297.1499938964844,293.1499938964844,0.3736155927181244,-6582.52734375,304.10400390625,0.9263790845870972,0.4011475443840027,0.3602933287620544,292.45025634765625,297.1499938964844,293.1499938964844,0.2649918794631958,-5300.59716796875,304.10693359375,0.8444122076034546,0.3063182830810547,0.2900713086128235,292.2874450683594,297.1499938964844,293.1499938964844,0.438544899225235,-5807.44970703125,304.0799560546875,0.9706134796142578,0.4571250379085541,0.3183760643005371,292.06622314453125,297.1499938964844,293.1499938964844,0.512092649936676,-8806.908203125,304.17352294921875,0.9990000128746032,0.643485963344574,0.4798559248447418,292.5549011230469,297.1499938964844,293.1499938964844,0.0428962036967277,-6520.98193359375,304.12646484375,0.5269415974617004,0.0781107991933822,0.3564015030860901,288.9815368652344,291.1499938964844,251.450912475586,250.92315673828125,279.1386413574219,292.5531616210937,288.9882507324219,1.0,0.4226824641227722,0.4651003777980804,0.4651003777980804,1.0,1.0,-2.1666033267974854,0.7074372172355652,1.4591660499572754,0.2198468595743179,0.0,0.0,1.0,92.29866790771484,130.0,172.64956665039062,-21718.146484375,918.7534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7483825683594,305.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.228515625,23400.0,0.0,0.0,0.5231935381889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544927000999451,1.5449466705322266,-1.971158962987829e-05,0.0,0.0005309749394655,0.0,0.0,409.99700927734375,0.0,0.0,0.0,0.8438958525657654,4.0,0.0,1.0
630420,292.4944763183594,297.1499938964844,293.1499938964844,0.380061388015747,-6668.0205078125,304.10845947265625,0.9191495180130004,0.4076892435550689,0.3664760291576385,292.5027160644531,297.1499938964844,293.1499938964844,0.2718528509140014,-5405.8349609375,304.1097717285156,0.8408583998680115,0.3134080171585083,0.2970806062221527,292.3437194824219,297.1499938964844,293.1499938964844,0.4497499167919159,-5919.953125,304.0845031738281,0.9661843180656432,0.4675644338130951,0.3258812427520752,292.0992126464844,297.1499938964844,293.1499938964844,0.5305944681167603,-9076.787109375,304.1342163085937,0.9990000128746032,0.6643226146697998,0.4980384409427643,292.60528564453125,297.1499938964844,293.1499938964844,0.0478884242475032,-6922.228515625,304.1260070800781,0.5327233076095581,0.0829687342047691,0.3800063729286194,289.0503234863281,291.1499938964844,251.45196533203125,250.92401123046875,279.1339416503906,292.60369873046875,289.0523986816406,1.0,0.4378834366798401,0.4632512032985687,0.4632512032985687,1.0,1.0,-2.2416441440582275,0.7340590357780457,1.507585048675537,0.2297529280185699,0.0,0.0,1.0,99.18743133544922,148.0,103.45906066894533,-22499.462890625,1019.1358032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15557861328125,305.6942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.283203125,23400.0,0.0,0.0,0.5358771085739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530765056610107,1.5530965328216553,-1.9920096747227944e-05,0.0,0.0005438471562229,0.0,0.0,416.51959228515625,0.0,0.0,0.0,0.847963273525238,4.0,0.0,1.0
630480,292.4944763183594,297.1499938964844,293.1499938964844,0.380061388015747,-6668.0205078125,304.10845947265625,0.9191495180130004,0.4076892435550689,0.3664760291576385,292.5027160644531,297.1499938964844,293.1499938964844,0.2718528509140014,-5405.8349609375,304.1097717285156,0.8408583998680115,0.3134080171585083,0.2970806062221527,292.3437194824219,297.1499938964844,293.1499938964844,0.4497499167919159,-5919.953125,304.0845031738281,0.9661843180656432,0.4675644338130951,0.3258812427520752,292.0992126464844,297.1499938964844,293.1499938964844,0.5305944681167603,-9076.787109375,304.1342163085937,0.9990000128746032,0.6643226146697998,0.4980384409427643,292.60528564453125,297.1499938964844,293.1499938964844,0.0478884242475032,-6922.228515625,304.1260070800781,0.5327233076095581,0.0829687342047691,0.3800063729286194,289.0503234863281,291.1499938964844,251.45196533203125,250.92401123046875,279.1339416503906,292.60369873046875,289.0523986816406,1.0,0.4378834366798401,0.4632512032985687,0.4632512032985687,1.0,1.0,-2.2416441440582275,0.7340590357780457,1.507585048675537,0.2297529280185699,0.0,0.0,1.0,99.18743133544922,148.0,103.45906066894533,-22499.462890625,1019.1358032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15557861328125,305.6942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.283203125,23400.0,0.0,0.0,0.5358771085739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530765056610107,1.5530965328216553,-1.9920096747227944e-05,0.0,0.0005438471562229,0.0,0.0,416.51959228515625,0.0,0.0,0.0,0.847963273525238,4.0,0.0,1.0
630540,292.5477294921875,297.1499938964844,293.1499938964844,0.387591540813446,-6769.923828125,304.1097106933594,0.9046815037727356,0.4134982228279114,0.3721239566802978,292.5516052246094,297.1499938964844,293.1499938964844,0.2795051634311676,-5524.3515625,304.1103820800781,0.8314207196235657,0.319890558719635,0.3036446869373321,292.3965759277344,297.1499938964844,293.1499938964844,0.4623517394065857,-6047.734375,304.08526611328125,0.954003930091858,0.4772666394710541,0.3329682052135467,292.16119384765625,297.1499938964844,293.1499938964844,0.5662906169891357,-9581.283203125,304.07977294921875,0.9990000128746032,0.6784355044364929,0.5277356505393982,292.6537780761719,297.1499938964844,293.1499938964844,0.0523667372763156,-7292.109375,304.1265869140625,0.5314875245094299,0.0869354307651519,0.4003767371177673,289.0550537109375,291.1499938964844,251.4535980224609,250.9254608154297,279.1307373046875,292.6522827148437,289.0542297363281,1.0,0.4566485583782196,0.4611486792564392,0.4611486792564392,1.0,1.0,-2.324960947036743,0.7633882164955139,1.5615726709365845,0.2404962480068206,0.0,0.0,1.0,109.79940795898438,166.0,24.83572196960449,-23231.1015625,1149.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4619445800781,305.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.88671875,24480.0,0.0,0.0,0.548147976398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551601648330688,1.5551800727844238,-1.9973582311649807e-05,0.0,0.0005563005106523,0.0,0.0,418.1982421875,0.0,0.0,0.0,0.8640029430389404,4.0,0.0,1.0
630600,292.5477294921875,297.1499938964844,293.1499938964844,0.387591540813446,-6769.923828125,304.1097106933594,0.9046815037727356,0.4134982228279114,0.3721239566802978,292.5516052246094,297.1499938964844,293.1499938964844,0.2795051634311676,-5524.3515625,304.1103820800781,0.8314207196235657,0.319890558719635,0.3036446869373321,292.3965759277344,297.1499938964844,293.1499938964844,0.4623517394065857,-6047.734375,304.08526611328125,0.954003930091858,0.4772666394710541,0.3329682052135467,292.16119384765625,297.1499938964844,293.1499938964844,0.5662906169891357,-9581.283203125,304.07977294921875,0.9990000128746032,0.6784355044364929,0.5277356505393982,292.6537780761719,297.1499938964844,293.1499938964844,0.0523667372763156,-7292.109375,304.1265869140625,0.5314875245094299,0.0869354307651519,0.4003767371177673,289.0550537109375,291.1499938964844,251.4535980224609,250.9254608154297,279.1307373046875,292.6522827148437,289.0542297363281,1.0,0.4566485583782196,0.4611486792564392,0.4611486792564392,1.0,1.0,-2.324960947036743,0.7633882164955139,1.5615726709365845,0.2404962480068206,0.0,0.0,1.0,109.79940795898438,166.0,24.83572196960449,-23231.1015625,1149.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4619445800781,305.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.88671875,24480.0,0.0,0.0,0.548147976398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551601648330688,1.5551800727844238,-1.9973582311649807e-05,0.0,0.0005563005106523,0.0,0.0,418.1982421875,0.0,0.0,0.0,0.8640029430389404,4.0,0.0,1.0
630660,292.5979309082031,297.1499938964844,293.1499938964844,0.394936740398407,-6869.01806640625,304.1108093261719,0.8877613544464111,0.418574571609497,0.3772209584712982,292.59735107421875,297.1499938964844,293.1499938964844,0.2870369255542755,-5640.45654296875,304.1109924316406,0.8189278244972229,0.3257711231708526,0.3097496032714844,292.446533203125,297.1499938964844,293.1499938964844,0.4748829007148742,-6174.0546875,304.0858459472656,0.9367298483848572,0.486223816871643,0.339618980884552,292.2462463378906,297.1499938964844,293.1499938964844,0.6135352253913879,-10231.7255859375,304.0244140625,0.9990000128746032,0.6862847805023193,0.5651580691337585,292.70068359375,297.1499938964844,293.1499938964844,0.0560816302895545,-7605.296875,304.1282043457031,0.525635838508606,0.0899947062134742,0.417169451713562,289.0430603027344,291.1499938964844,251.4559326171875,250.9276428222656,279.12945556640625,292.6993103027344,289.0409545898437,1.0,0.4775341749191284,0.4590141475200653,0.4590141475200653,1.0,1.0,-2.411532163619995,0.7937696576118469,1.617762565612793,0.2515328824520111,0.0,0.0,1.0,123.40469360351562,184.0,-15.791666984558104,-24010.072265625,1304.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6515197753906,306.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,24319.205078125,24480.0,0.0,0.0,0.5605944395065308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861268043518066,1.5861475467681885,-2.0776935343747027e-05,0.0,0.0005689320969395,0.0,0.0,443.6808471679688,0.0,0.0,0.0,0.8661226034164429,4.0,0.0,1.0
630720,292.5979309082031,297.1499938964844,293.1499938964844,0.394936740398407,-6869.01806640625,304.1108093261719,0.8877613544464111,0.418574571609497,0.3772209584712982,292.59735107421875,297.1499938964844,293.1499938964844,0.2870369255542755,-5640.45654296875,304.1109924316406,0.8189278244972229,0.3257711231708526,0.3097496032714844,292.446533203125,297.1499938964844,293.1499938964844,0.4748829007148742,-6174.0546875,304.0858459472656,0.9367298483848572,0.486223816871643,0.339618980884552,292.2462463378906,297.1499938964844,293.1499938964844,0.6135352253913879,-10231.7255859375,304.0244140625,0.9990000128746032,0.6862847805023193,0.5651580691337585,292.70068359375,297.1499938964844,293.1499938964844,0.0560816302895545,-7605.296875,304.1282043457031,0.525635838508606,0.0899947062134742,0.417169451713562,289.0430603027344,291.1499938964844,251.4559326171875,250.9276428222656,279.12945556640625,292.6993103027344,289.0409545898437,1.0,0.4775341749191284,0.4590141475200653,0.4590141475200653,1.0,1.0,-2.411532163619995,0.7937696576118469,1.617762565612793,0.2515328824520111,0.0,0.0,1.0,123.40469360351562,184.0,-15.791666984558104,-24010.072265625,1304.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6515197753906,306.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,24319.205078125,24480.0,0.0,0.0,0.5605944395065308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861268043518066,1.5861475467681885,-2.0776935343747027e-05,0.0,0.0005689320969395,0.0,0.0,443.6808471679688,0.0,0.0,0.0,0.8661226034164429,4.0,0.0,1.0
630780,292.6452331542969,297.1499938964844,293.1499938964844,0.4032863974571228,-6982.5546875,304.1099548339844,0.869985044002533,0.4229688942432403,0.3817760944366455,292.6402282714844,297.1499938964844,293.1499938964844,0.2953127026557922,-5768.45361328125,304.11016845703125,0.8047499060630798,0.3310751020908355,0.315389335155487,292.49365234375,297.1499938964844,293.1499938964844,0.4887839257717132,-6314.451171875,304.08404541015625,0.9175083637237548,0.494487315416336,0.3458390831947326,292.3475646972656,297.1499938964844,293.1499938964844,0.6708439588546753,-11000.986328125,303.9709167480469,0.9990000128746032,0.6886746287345886,0.6070886850357056,292.7457580566406,297.1499938964844,293.1499938964844,0.0593154095113277,-7885.6376953125,304.1300964355469,0.5174192190170288,0.0922370478510856,0.4305749833583832,288.9769287109375,291.1499938964844,251.45909118652344,250.9306640625,279.1297607421875,292.7445068359375,288.9732666015625,1.0,0.4994108080863952,0.4569939076900482,0.4569939076900482,1.0,1.0,-2.4977328777313232,0.8240118026733398,1.6737209558486938,0.2624887228012085,0.0,0.0,1.0,139.31143188476562,187.0,-75.06287384033203,-24621.70703125,1479.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7795715332031,306.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,24440.072265625,24480.0,0.0,0.0,0.5730383992195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590063452720642,1.5900843143463137,-2.088019755319692e-05,0.0,0.0005815611220896,0.0,0.0,446.9926452636719,0.0,0.0,0.0,0.8680838942527771,4.0,0.0,1.0
630840,292.6452331542969,297.1499938964844,293.1499938964844,0.4032863974571228,-6982.5546875,304.1099548339844,0.869985044002533,0.4229688942432403,0.3817760944366455,292.6402282714844,297.1499938964844,293.1499938964844,0.2953127026557922,-5768.45361328125,304.11016845703125,0.8047499060630798,0.3310751020908355,0.315389335155487,292.49365234375,297.1499938964844,293.1499938964844,0.4887839257717132,-6314.451171875,304.08404541015625,0.9175083637237548,0.494487315416336,0.3458390831947326,292.3475646972656,297.1499938964844,293.1499938964844,0.6708439588546753,-11000.986328125,303.9709167480469,0.9990000128746032,0.6886746287345886,0.6070886850357056,292.7457580566406,297.1499938964844,293.1499938964844,0.0593154095113277,-7885.6376953125,304.1300964355469,0.5174192190170288,0.0922370478510856,0.4305749833583832,288.9769287109375,291.1499938964844,251.45909118652344,250.9306640625,279.1297607421875,292.7445068359375,288.9732666015625,1.0,0.4994108080863952,0.4569939076900482,0.4569939076900482,1.0,1.0,-2.4977328777313232,0.8240118026733398,1.6737209558486938,0.2624887228012085,0.0,0.0,1.0,139.31143188476562,187.0,-75.06287384033203,-24621.70703125,1479.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7795715332031,306.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,24440.072265625,24480.0,0.0,0.0,0.5730383992195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590063452720642,1.5900843143463137,-2.088019755319692e-05,0.0,0.0005815611220896,0.0,0.0,446.9926452636719,0.0,0.0,0.0,0.8680838942527771,4.0,0.0,1.0
630900,292.66766357421875,297.1499938964844,293.1499938964844,0.4073931276798248,-7038.09033203125,304.1097717285156,0.8633483648300171,0.4249549210071563,0.383815199136734,292.6604919433594,297.1499938964844,293.1499938964844,0.2993887960910797,-5831.162109375,304.1100158691406,0.7992408871650696,0.3335515558719635,0.3179913759231567,292.5160522460937,297.1499938964844,293.1499938964844,0.4957386255264282,-6384.19140625,304.0834045410156,0.9106419682502748,0.4984058439731598,0.3487617671489715,292.4006042480469,297.1499938964844,293.1499938964844,0.6966665983200073,-11335.8193359375,303.9566955566406,0.9990000128746032,0.6884216070175171,0.6244970560073853,292.76727294921875,297.1499938964844,293.1499938964844,0.0606764927506446,-8005.38427734375,304.1312255859375,0.5142610669136047,0.0931315124034881,0.4359437823295593,288.9374084472656,291.1499938964844,251.4610290527344,250.9325256347656,279.13165283203125,292.7660827636719,288.9341125488281,1.0,0.5082903504371643,0.4562147557735443,0.4562147557735443,1.0,1.0,-2.534201145172119,0.8368444442749023,1.6973565816879272,0.2673287093639374,0.0,0.0,1.0,146.25213623046875,187.0,-89.5374984741211,-24872.466796875,1557.3045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8336486816406,306.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.04296875,25560.0,0.0,0.0,0.5791844129562378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907129049301147,1.590733766555786,-2.089725785481278e-05,0.0,0.0005877985386177,0.0,0.0,447.5405883789063,0.0,0.0,0.0,0.8834075927734375,4.0,0.0,1.0
630960,292.6893920898437,297.1499938964844,293.1499938964844,0.4105514585971832,-7079.7041015625,304.1113586425781,0.8580880165100098,0.426800012588501,0.3857114911079407,292.6800231933594,297.1499938964844,293.1499938964844,0.3027583658695221,-5882.06396484375,304.1111755371094,0.7949467301368713,0.3359158039093017,0.3204664885997772,292.5376892089844,297.1499938964844,293.1499938964844,0.5016040205955505,-6441.83349609375,304.0848693847656,0.9055460691452026,0.5021834373474121,0.3515729308128357,292.4512023925781,297.1499938964844,293.1499938964844,0.7185377478599548,-11611.5390625,303.9521789550781,0.9990000128746032,0.6879736185073853,0.6393162608146667,292.7879333496094,297.1499938964844,293.1499938964844,0.0617588199675083,-8099.77734375,304.1326904296875,0.5117838382720947,0.0939242094755172,0.4406631588935852,288.92364501953125,291.1499938964844,251.4632110595703,250.9346466064453,279.1338195800781,292.78680419921875,288.922119140625,1.0,0.516172468662262,0.4555696249008178,0.4555696249008178,1.0,1.0,-2.566312551498413,0.8482141494750977,1.718098521232605,0.2715751826763153,0.0,0.0,1.0,152.33526611328125,190.0,-63.722145080566406,-25197.974609375,1627.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8749389648437,306.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,25246.021484375,25560.0,0.0,0.0,0.5853611826896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160681247711182,1.6160897016525269,-2.1568754164036363e-05,0.0,0.0005940671544522,0.0,0.0,469.2845153808594,0.0,0.0,0.0,0.8826979994773865,4.0,0.0,1.0
631020,292.73052978515625,297.1499938964844,293.1499938964844,0.4166820049285888,-7160.49169921875,304.11407470703125,0.8479495644569397,0.4301211237907409,0.3891678154468536,292.716796875,297.1499938964844,293.1499938964844,0.3093895018100738,-5982.07763671875,304.11309814453125,0.7865157127380371,0.340360164642334,0.3251427412033081,292.5786437988281,297.1499938964844,293.1499938964844,0.5132450461387634,-6555.966796875,304.0872497558594,0.8960851430892944,0.5093894004821777,0.3569416403770447,292.5369873046875,297.1499938964844,293.1499938964844,0.7431474924087524,-11890.384765625,303.9792175292969,0.9936928749084472,0.6882194876670837,0.6519571542739868,292.82598876953125,297.1499938964844,293.1499938964844,0.0637752115726471,-8277.560546875,304.13507080078125,0.5067841410636902,0.0953722894191742,0.4492567181587219,288.8890991210937,291.1499938964844,251.4684295654297,250.939697265625,279.1405334472656,292.8249816894531,288.88873291015625,1.0,0.5288047194480896,0.4549251496791839,0.4549251496791839,1.0,1.0,-2.608163833618164,0.8633330464363098,1.744830846786499,0.2776192426681518,0.0,0.0,1.0,164.1936492919922,193.0,-46.21387100219727,-25545.005859375,1739.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97607421875,306.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.033203125,25560.0,0.0,0.0,0.5972662568092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623636245727539,1.6236580610275269,-2.1771242245449685e-05,0.0,0.000606149318628,0.0,0.0,475.9085388183594,0.0,0.0,0.0,0.8864659667015076,4.0,0.0,1.0
631080,292.73052978515625,297.1499938964844,293.1499938964844,0.4166820049285888,-7160.49169921875,304.11407470703125,0.8479495644569397,0.4301211237907409,0.3891678154468536,292.716796875,297.1499938964844,293.1499938964844,0.3093895018100738,-5982.07763671875,304.11309814453125,0.7865157127380371,0.340360164642334,0.3251427412033081,292.5786437988281,297.1499938964844,293.1499938964844,0.5132450461387634,-6555.966796875,304.0872497558594,0.8960851430892944,0.5093894004821777,0.3569416403770447,292.5369873046875,297.1499938964844,293.1499938964844,0.7431474924087524,-11890.384765625,303.9792175292969,0.9936928749084472,0.6882194876670837,0.6519571542739868,292.82598876953125,297.1499938964844,293.1499938964844,0.0637752115726471,-8277.560546875,304.13507080078125,0.5067841410636902,0.0953722894191742,0.4492567181587219,288.8890991210937,291.1499938964844,251.4684295654297,250.939697265625,279.1405334472656,292.8249816894531,288.88873291015625,1.0,0.5288047194480896,0.4549251496791839,0.4549251496791839,1.0,1.0,-2.608163833618164,0.8633330464363098,1.744830846786499,0.2776192426681518,0.0,0.0,1.0,164.1936492919922,193.0,-46.21387100219727,-25545.005859375,1739.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97607421875,306.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.033203125,25560.0,0.0,0.0,0.5972662568092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623636245727539,1.6236580610275269,-2.1771242245449685e-05,0.0,0.000606149318628,0.0,0.0,475.9085388183594,0.0,0.0,0.0,0.8864659667015076,4.0,0.0,1.0
631140,292.76934814453125,297.1499938964844,293.1499938964844,0.4211235046386719,-7217.32421875,304.11865234375,0.840817928314209,0.4328777194023132,0.3920741081237793,292.7512512207031,297.1499938964844,293.1499938964844,0.3147675395011902,-6061.7265625,304.116455078125,0.7808462977409363,0.3443491458892822,0.3293453454971313,292.6169738769531,297.1499938964844,293.1499938964844,0.5230673551559448,-6650.451171875,304.0918273925781,0.8899056315422058,0.5160871148109436,0.3619176745414734,292.5912170410156,297.1499938964844,293.1499938964844,0.753939688205719,-11989.5576171875,304.01763916015625,0.9862156510353088,0.6927170753479004,0.6556582450866699,292.8596496582031,297.1499938964844,293.1499938964844,0.0654475316405296,-8424.4462890625,304.13726806640625,0.503685712814331,0.0967502817511558,0.4570901095867157,288.8863525390625,291.1499938964844,251.474838256836,250.94595336914065,279.1450500488281,292.8587951660156,288.8866882324219,1.0,0.5381311178207397,0.4546909630298614,0.4546909630298614,1.0,1.0,-2.636459350585937,0.8739809393882751,1.7624783515930176,0.2819522321224212,0.0,0.0,1.0,173.5903778076172,196.0,-14.046127319335938,-25847.005859375,1822.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1429443359375,306.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.232421875,26640.0,0.0,0.0,0.607976496219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625489354133606,1.6255111694335938,-2.182096613978501e-05,0.0,0.000617018842604,0.0,0.0,477.5398559570313,0.0,0.0,0.0,0.9023885130882264,4.0,0.0,1.0
