time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.76934814453125,297.1499938964844,293.1499938964844,0.4211235046386719,-7217.32421875,304.11865234375,0.840817928314209,0.4328777194023132,0.3920741081237793,292.7512512207031,297.1499938964844,293.1499938964844,0.3147675395011902,-6061.7265625,304.116455078125,0.7808462977409363,0.3443491458892822,0.3293453454971313,292.6169738769531,297.1499938964844,293.1499938964844,0.5230673551559448,-6650.451171875,304.0918273925781,0.8899056315422058,0.5160871148109436,0.3619176745414734,292.5912170410156,297.1499938964844,293.1499938964844,0.753939688205719,-11989.5576171875,304.01763916015625,0.9862156510353088,0.6927170753479004,0.6556582450866699,292.8596496582031,297.1499938964844,293.1499938964844,0.0654475316405296,-8424.4462890625,304.13726806640625,0.503685712814331,0.0967502817511558,0.4570901095867157,288.8863525390625,291.1499938964844,251.474838256836,250.94595336914065,279.1450500488281,292.8587951660156,288.8866882324219,1.0,0.5381311178207397,0.4546909630298614,0.4546909630298614,1.0,1.0,-2.636459350585937,0.8739809393882751,1.7624783515930176,0.2819522321224212,0.0,0.0,1.0,173.5903778076172,196.0,-14.046127319335938,-25847.005859375,1822.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1429443359375,306.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.232421875,26640.0,0.0,0.0,0.607976496219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625489354133606,1.6255111694335938,-2.182096613978501e-05,0.0,0.000617018842604,0.0,0.0,477.5398559570313,0.0,0.0,0.0,0.9023885130882264,4.0,0.0,1.0
631260,292.8060302734375,297.1499938964844,293.1499938964844,0.4233825802803039,-7243.70849609375,304.1252746582031,0.8365116715431213,0.4350819289684295,0.3943819403648376,292.7835388183594,297.1499938964844,293.1499938964844,0.3184887766838074,-6115.0205078125,304.1213684082031,0.7778933644294739,0.3479030132293701,0.3330163359642029,292.65264892578125,297.1499938964844,293.1499938964844,0.530481219291687,-6719.70947265625,304.0987548828125,0.8869690299034119,0.5223538875579834,0.3664927780628204,292.6329345703125,297.1499938964844,293.1499938964844,0.7632560729980469,-12078.5087890625,304.0458679199219,0.982290506362915,0.6984012126922607,0.6610581278800964,292.8892822265625,297.1499938964844,293.1499938964844,0.0667303428053855,-8534.98046875,304.13934326171875,0.5024687647819519,0.0980949699878692,0.4642543792724609,288.92633056640625,291.1499938964844,251.4825897216797,250.9534912109375,279.14697265625,292.8885192871094,288.9276733398437,1.0,0.5456786751747131,0.4544956982135772,0.4544956982135772,1.0,1.0,-2.6642401218414307,0.8845039010047913,1.779736042022705,0.2862495481967926,0.0,0.0,1.0,180.3753967285156,199.0,31.63590240478516,-26281.34765625,1894.9720458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3138427734375,306.5195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,26488.263671875,26640.0,0.0,0.0,0.617956280708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553504467010498,1.6553730964660645,-2.263005444547161e-05,0.0,0.0006271470920182,0.0,0.0,504.3444519042969,0.0,0.0,0.0,0.9038894176483154,4.0,0.0,1.0
631320,292.8060302734375,297.1499938964844,293.1499938964844,0.4233825802803039,-7243.70849609375,304.1252746582031,0.8365116715431213,0.4350819289684295,0.3943819403648376,292.7835388183594,297.1499938964844,293.1499938964844,0.3184887766838074,-6115.0205078125,304.1213684082031,0.7778933644294739,0.3479030132293701,0.3330163359642029,292.65264892578125,297.1499938964844,293.1499938964844,0.530481219291687,-6719.70947265625,304.0987548828125,0.8869690299034119,0.5223538875579834,0.3664927780628204,292.6329345703125,297.1499938964844,293.1499938964844,0.7632560729980469,-12078.5087890625,304.0458679199219,0.982290506362915,0.6984012126922607,0.6610581278800964,292.8892822265625,297.1499938964844,293.1499938964844,0.0667303428053855,-8534.98046875,304.13934326171875,0.5024687647819519,0.0980949699878692,0.4642543792724609,288.92633056640625,291.1499938964844,251.4825897216797,250.9534912109375,279.14697265625,292.8885192871094,288.9276733398437,1.0,0.5456786751747131,0.4544956982135772,0.4544956982135772,1.0,1.0,-2.6642401218414307,0.8845039010047913,1.779736042022705,0.2862495481967926,0.0,0.0,1.0,180.3753967285156,199.0,31.63590240478516,-26281.34765625,1894.9720458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3138427734375,306.5195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,26488.263671875,26640.0,0.0,0.0,0.617956280708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553504467010498,1.6553730964660645,-2.263005444547161e-05,0.0,0.0006271470920182,0.0,0.0,504.3444519042969,0.0,0.0,0.0,0.9038894176483154,4.0,0.0,1.0
631380,292.8405456542969,297.1499938964844,293.1499938964844,0.4253475666046142,-7267.09765625,304.1302185058594,0.8333948850631714,0.4367942810058594,0.3961787819862366,292.8136291503906,297.1499938964844,293.1499938964844,0.3220217823982239,-6166.04931640625,304.125,0.7761040925979614,0.3510817587375641,0.336268663406372,292.6855163574219,297.1499938964844,293.1499938964844,0.5378568768501282,-6789.361328125,304.103515625,0.8854984045028687,0.5282848477363586,0.3707868456840515,292.6693420410156,297.1499938964844,293.1499938964844,0.772577166557312,-12174.6884765625,304.0648803710937,0.979933261871338,0.7041127681732178,0.6665897965431213,292.91558837890625,297.1499938964844,293.1499938964844,0.0679681003093719,-8643.23046875,304.14080810546875,0.5020421743392944,0.0993581265211105,0.4708718061447143,288.9514465332031,291.1499938964844,251.4917907714844,250.96246337890625,279.1479797363281,292.9149169921875,288.95269775390625,1.0,0.5520879626274109,0.4543496668338775,0.4543496668338775,1.0,1.0,-2.690068483352661,0.8943493366241455,1.795719027519226,0.2903123795986175,0.0,0.0,1.0,185.7763519287109,202.0,34.00989532470703,-26602.19140625,1959.3558349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50250244140625,306.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5859375,26640.0,0.0,0.0,0.6270413398742676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589499711990356,1.6589726209640503,-2.2728578187525272e-05,0.0,0.0006363672437146,0.0,0.0,507.6417236328125,0.0,0.0,0.0,0.9056797027587892,4.0,0.0,1.0
631440,292.8405456542969,297.1499938964844,293.1499938964844,0.4253475666046142,-7267.09765625,304.1302185058594,0.8333948850631714,0.4367942810058594,0.3961787819862366,292.8136291503906,297.1499938964844,293.1499938964844,0.3220217823982239,-6166.04931640625,304.125,0.7761040925979614,0.3510817587375641,0.336268663406372,292.6855163574219,297.1499938964844,293.1499938964844,0.5378568768501282,-6789.361328125,304.103515625,0.8854984045028687,0.5282848477363586,0.3707868456840515,292.6693420410156,297.1499938964844,293.1499938964844,0.772577166557312,-12174.6884765625,304.0648803710937,0.979933261871338,0.7041127681732178,0.6665897965431213,292.91558837890625,297.1499938964844,293.1499938964844,0.0679681003093719,-8643.23046875,304.14080810546875,0.5020421743392944,0.0993581265211105,0.4708718061447143,288.9514465332031,291.1499938964844,251.4917907714844,250.96246337890625,279.1479797363281,292.9149169921875,288.95269775390625,1.0,0.5520879626274109,0.4543496668338775,0.4543496668338775,1.0,1.0,-2.690068483352661,0.8943493366241455,1.795719027519226,0.2903123795986175,0.0,0.0,1.0,185.7763519287109,202.0,34.00989532470703,-26602.19140625,1959.3558349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50250244140625,306.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5859375,26640.0,0.0,0.0,0.6270413398742676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589499711990356,1.6589726209640503,-2.2728578187525272e-05,0.0,0.0006363672437146,0.0,0.0,507.6417236328125,0.0,0.0,0.0,0.9056797027587892,4.0,0.0,1.0
631500,292.8569641113281,297.1499938964844,293.1499938964844,0.4260782301425934,-7275.5439453125,304.1324768066406,0.8320565223693848,0.4374870955944061,0.3969174325466156,292.8279113769531,297.1499938964844,293.1499938964844,0.3236005902290344,-6188.759765625,304.1266784667969,0.7754183411598206,0.3525383174419403,0.3377572000026703,292.7010498046875,297.1499938964844,293.1499938964844,0.5413231253623962,-6822.0390625,304.10565185546875,0.8850407004356384,0.5311189889907837,0.3728361427783966,292.6862487792969,297.1499938964844,293.1499938964844,0.7768586277961731,-12219.6123046875,304.0725402832031,0.9790565967559814,0.7068801522254944,0.669282078742981,292.927734375,297.1499938964844,293.1499938964844,0.0685308277606964,-8692.5205078125,304.1414794921875,0.5019460320472717,0.0999440550804138,0.4739396870136261,288.96435546875,291.1499938964844,251.4969787597656,250.967514038086,279.1483764648437,292.9270935058594,288.96563720703125,1.0,0.5549851059913635,0.4542960226535797,0.4542960226535797,1.0,1.0,-2.7021305561065674,0.8989737629890442,1.8031567335128784,0.292237251996994,0.0,0.0,1.0,188.16168212890625,202.0,35.120704650878906,-26757.404296875,1989.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6024169921875,306.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.10546875,27720.0,0.0,0.0,0.6312362551689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595500707626345,-2.274440157634672e-05,0.0,0.0006406245520338,0.0,0.0,508.1719055175781,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
631560,292.8728942871094,297.1499938964844,293.1499938964844,0.4259565770626068,-7271.94873046875,304.1358947753906,0.8307894468307495,0.4380702674388885,0.3975562751293182,292.8417053222656,297.1499938964844,293.1499938964844,0.3245255947113037,-6201.03466796875,304.1292419433594,0.7747967839241028,0.3539058864116668,0.3391587734222412,292.716064453125,297.1499938964844,293.1499938964844,0.5437667369842529,-6843.9833984375,304.1092834472656,0.8846763968467712,0.5338549017906189,0.3748186826705932,292.7025451660156,297.1499938964844,293.1499938964844,0.7796768546104431,-12246.0,304.0815124511719,0.9782875776290894,0.7095555663108826,0.6718980073928833,292.93927001953125,297.1499938964844,293.1499938964844,0.0689304247498512,-8725.775390625,304.1423034667969,0.501870334148407,0.1004944890737533,0.4768351912498474,288.99908447265625,291.1499938964844,251.5025787353516,250.9729766845703,279.1487121582031,292.93865966796875,289.0015869140625,1.0,0.5577189326286316,0.4542562067508697,0.4542562067508697,1.0,1.0,-2.7135889530181885,0.9033878445625304,1.8102012872695925,0.2940877377986908,0.0,0.0,1.0,190.4083709716797,205.0,64.0606689453125,-27009.8046875,2017.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6887512207031,306.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,27418.177734375,27720.0,0.0,0.0,0.6353796720504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841566562652588,1.6841801404953003,-2.342451989534311e-05,0.0,0.0006448295898735,0.0,0.0,531.1351928710938,0.0,0.0,0.0,0.9198379516601562,4.0,0.0,1.0
631620,292.9031677246094,297.1499938964844,293.1499938964844,0.4262176156044006,-7273.00830078125,304.1401062011719,0.8283411264419556,0.43895024061203,0.3985505104064941,292.86798095703125,297.1499938964844,293.1499938964844,0.3267621695995331,-6232.53466796875,304.1324157714844,0.7736161947250366,0.3563909828662872,0.3417086601257324,292.74444580078125,297.1499938964844,293.1499938964844,0.5494006276130676,-6896.58544921875,304.1134033203125,0.8840787410736084,0.5390931367874146,0.378592848777771,292.7335510253906,297.1499938964844,293.1499938964844,0.786125123500824,-12313.26953125,304.0934753417969,0.976897120475769,0.7146021127700806,0.6768383979797363,292.9607238769531,297.1499938964844,293.1499938964844,0.0697807222604751,-8799.1962890625,304.1434326171875,0.5016775131225586,0.1014802753925323,0.4820772707462311,289.0392761230469,291.1499938964844,251.5150756835937,250.9851226806641,279.1493225097656,292.9601745605469,289.0408935546875,1.0,0.5627710819244385,0.4542201459407806,0.4542201459407806,1.0,1.0,-2.7346222400665283,0.9115633368492126,1.8230589628219604,0.2975556850433349,0.0,0.0,1.0,194.6147003173828,208.0,55.896270751953125,-27306.9453125,2070.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85791015625,306.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.763671875,27720.0,0.0,0.0,0.643195390701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912237405776978,1.6912473440170288,-2.3621520085725933e-05,0.0,0.0006527615478262,0.0,0.0,537.8495483398438,0.0,0.0,0.0,0.9233483672142028,4.0,0.0,1.0
631680,292.9031677246094,297.1499938964844,293.1499938964844,0.4262176156044006,-7273.00830078125,304.1401062011719,0.8283411264419556,0.43895024061203,0.3985505104064941,292.86798095703125,297.1499938964844,293.1499938964844,0.3267621695995331,-6232.53466796875,304.1324157714844,0.7736161947250366,0.3563909828662872,0.3417086601257324,292.74444580078125,297.1499938964844,293.1499938964844,0.5494006276130676,-6896.58544921875,304.1134033203125,0.8840787410736084,0.5390931367874146,0.378592848777771,292.7335510253906,297.1499938964844,293.1499938964844,0.786125123500824,-12313.26953125,304.0934753417969,0.976897120475769,0.7146021127700806,0.6768383979797363,292.9607238769531,297.1499938964844,293.1499938964844,0.0697807222604751,-8799.1962890625,304.1434326171875,0.5016775131225586,0.1014802753925323,0.4820772707462311,289.0392761230469,291.1499938964844,251.5150756835937,250.9851226806641,279.1493225097656,292.9601745605469,289.0408935546875,1.0,0.5627710819244385,0.4542201459407806,0.4542201459407806,1.0,1.0,-2.7346222400665283,0.9115633368492126,1.8230589628219604,0.2975556850433349,0.0,0.0,1.0,194.6147003173828,208.0,55.896270751953125,-27306.9453125,2070.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85791015625,306.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.763671875,27720.0,0.0,0.0,0.643195390701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912237405776978,1.6912473440170288,-2.3621520085725933e-05,0.0,0.0006527615478262,0.0,0.0,537.8495483398438,0.0,0.0,0.0,0.9233483672142028,4.0,0.0,1.0
631740,292.93121337890625,297.1499938964844,293.1499938964844,0.4262445569038391,-7271.51123046875,304.1433410644531,0.8259426951408386,0.4395114779472351,0.3992416560649872,292.8924255371094,297.1499938964844,293.1499938964844,0.3287840187549591,-6261.146484375,304.1348876953125,0.7724414467811584,0.3585750758647918,0.3439608216285705,292.77069091796875,297.1499938964844,293.1499938964844,0.5548856258392334,-6948.12158203125,304.116455078125,0.8835750222206116,0.5440436601638794,0.3821682333946228,292.7625427246094,297.1499938964844,293.1499938964844,0.792072057723999,-12376.9453125,304.1023254394531,0.9755906462669371,0.7192673087120056,0.6814076900482178,292.980224609375,297.1499938964844,293.1499938964844,0.070518709719181,-8863.220703125,304.1443786621094,0.5013642907142639,0.1023146510124206,0.486600399017334,289.07183837890625,291.1499938964844,251.5294189453125,250.99905395507807,279.14990234375,292.979736328125,289.07330322265625,1.0,0.5673711895942688,0.4542379975318908,0.4542379975318908,1.0,1.0,-2.753385066986084,0.9189572930336,1.83442771434784,0.3007477223873138,0.0,0.0,1.0,198.55172729492188,211.0,48.2031478881836,-27573.10546875,2119.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0340270996094,307.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3125,28800.0,0.0,0.0,0.6502506732940674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692891240119934,1.6929148435592651,-2.366812259424477e-05,0.0,0.0006599217886105,0.0,0.0,539.4420776367188,0.0,0.0,0.0,0.9391767382621764,4.0,0.0,1.0
631800,292.93121337890625,297.1499938964844,293.1499938964844,0.4262445569038391,-7271.51123046875,304.1433410644531,0.8259426951408386,0.4395114779472351,0.3992416560649872,292.8924255371094,297.1499938964844,293.1499938964844,0.3287840187549591,-6261.146484375,304.1348876953125,0.7724414467811584,0.3585750758647918,0.3439608216285705,292.77069091796875,297.1499938964844,293.1499938964844,0.5548856258392334,-6948.12158203125,304.116455078125,0.8835750222206116,0.5440436601638794,0.3821682333946228,292.7625427246094,297.1499938964844,293.1499938964844,0.792072057723999,-12376.9453125,304.1023254394531,0.9755906462669371,0.7192673087120056,0.6814076900482178,292.980224609375,297.1499938964844,293.1499938964844,0.070518709719181,-8863.220703125,304.1443786621094,0.5013642907142639,0.1023146510124206,0.486600399017334,289.07183837890625,291.1499938964844,251.5294189453125,250.99905395507807,279.14990234375,292.979736328125,289.07330322265625,1.0,0.5673711895942688,0.4542379975318908,0.4542379975318908,1.0,1.0,-2.753385066986084,0.9189572930336,1.83442771434784,0.3007477223873138,0.0,0.0,1.0,198.55172729492188,211.0,48.2031478881836,-27573.10546875,2119.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0340270996094,307.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3125,28800.0,0.0,0.0,0.6502506732940674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692891240119934,1.6929148435592651,-2.366812259424477e-05,0.0,0.0006599217886105,0.0,0.0,539.4420776367188,0.0,0.0,0.0,0.9391767382621764,4.0,0.0,1.0
631860,292.95751953125,297.1499938964844,293.1499938964844,0.4249450862407684,-7251.71630859375,304.14764404296875,0.8234813809394836,0.4397202432155609,0.399633377790451,292.9153747558594,297.1499938964844,293.1499938964844,0.3297410905361175,-6273.19140625,304.13824462890625,0.7711705565452576,0.3604454696178436,0.3459242284297943,292.79547119140625,297.1499938964844,293.1499938964844,0.558728039264679,-6982.8779296875,304.1211242675781,0.8830025792121887,0.5486289858818054,0.3854991495609283,292.7898864746094,297.1499938964844,293.1499938964844,0.7956392168998718,-12411.6796875,304.1120910644531,0.9742456078529358,0.7235405445098877,0.6856147646903992,292.998046875,297.1499938964844,293.1499938964844,0.0709553137421608,-8898.3310546875,304.1455078125,0.5008755326271057,0.1030018478631973,0.490445613861084,289.1317138671875,291.1499938964844,251.5457000732422,251.01486206054688,279.15045166015625,292.9975891113281,289.1335754394531,1.0,0.5715940594673157,0.4543112218379974,0.4543112218379974,1.0,1.0,-2.7698974609375,0.9255826473236084,1.8443149328231807,0.303676038980484,0.0,0.0,1.0,202.33493041992188,214.0,67.50749969482422,-27928.05078125,2164.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17877197265625,307.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2265625,28800.0,0.0,0.0,0.6569722294807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0006667432608082,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
631920,292.95751953125,297.1499938964844,293.1499938964844,0.4249450862407684,-7251.71630859375,304.14764404296875,0.8234813809394836,0.4397202432155609,0.399633377790451,292.9153747558594,297.1499938964844,293.1499938964844,0.3297410905361175,-6273.19140625,304.13824462890625,0.7711705565452576,0.3604454696178436,0.3459242284297943,292.79547119140625,297.1499938964844,293.1499938964844,0.558728039264679,-6982.8779296875,304.1211242675781,0.8830025792121887,0.5486289858818054,0.3854991495609283,292.7898864746094,297.1499938964844,293.1499938964844,0.7956392168998718,-12411.6796875,304.1120910644531,0.9742456078529358,0.7235405445098877,0.6856147646903992,292.998046875,297.1499938964844,293.1499938964844,0.0709553137421608,-8898.3310546875,304.1455078125,0.5008755326271057,0.1030018478631973,0.490445613861084,289.1317138671875,291.1499938964844,251.5457000732422,251.01486206054688,279.15045166015625,292.9975891113281,289.1335754394531,1.0,0.5715940594673157,0.4543112218379974,0.4543112218379974,1.0,1.0,-2.7698974609375,0.9255826473236084,1.8443149328231807,0.303676038980484,0.0,0.0,1.0,202.33493041992188,214.0,67.50749969482422,-27928.05078125,2164.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17877197265625,307.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2265625,28800.0,0.0,0.0,0.6569722294807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0006667432608082,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
631980,292.9823913574219,297.1499938964844,293.1499938964844,0.4239028394222259,-7236.40087890625,304.150146484375,0.8208635449409485,0.4395531713962555,0.3996817767620086,292.93707275390625,297.1499938964844,293.1499938964844,0.3308790028095245,-6288.78369140625,304.1402587890625,0.7697269916534424,0.3619872331619262,0.3475721776485443,292.8188781738281,297.1499938964844,293.1499938964844,0.563015878200531,-7022.951171875,304.12359619140625,0.8822920918464661,0.552860677242279,0.3885817229747772,292.8154602050781,297.1499938964844,293.1499938964844,0.7997797727584839,-12456.5009765625,304.1177673339844,0.9728034138679504,0.7274773120880127,0.6894880533218384,293.01434326171875,297.1499938964844,293.1499938964844,0.0713933929800987,-8935.306640625,304.1462707519531,0.5001868605613708,0.1035471856594085,0.4936432838439941,289.1679077148437,291.1499938964844,251.5640869140625,251.0326538085937,279.1510314941406,293.013916015625,289.16943359375,1.0,0.5754786729812622,0.4544422626495361,0.4544422626495361,1.0,1.0,-2.784140586853028,0.9314400553703308,1.8527005910873413,0.3063418269157409,0.0,0.0,1.0,206.0281982421875,217.0,54.48129653930664,-28152.7578125,2205.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3248291015625,307.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.80078125,28800.0,0.0,0.0,0.6631051898002625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250789403915403,1.725103497505188,-2.457670598232653e-05,0.0,0.0006729674641974,0.0,0.0,570.8010864257812,0.0,0.0,0.0,0.9417710304260254,4.0,0.0,1.0
632040,292.9823913574219,297.1499938964844,293.1499938964844,0.4239028394222259,-7236.40087890625,304.150146484375,0.8208635449409485,0.4395531713962555,0.3996817767620086,292.93707275390625,297.1499938964844,293.1499938964844,0.3308790028095245,-6288.78369140625,304.1402587890625,0.7697269916534424,0.3619872331619262,0.3475721776485443,292.8188781738281,297.1499938964844,293.1499938964844,0.563015878200531,-7022.951171875,304.12359619140625,0.8822920918464661,0.552860677242279,0.3885817229747772,292.8154602050781,297.1499938964844,293.1499938964844,0.7997797727584839,-12456.5009765625,304.1177673339844,0.9728034138679504,0.7274773120880127,0.6894880533218384,293.01434326171875,297.1499938964844,293.1499938964844,0.0713933929800987,-8935.306640625,304.1462707519531,0.5001868605613708,0.1035471856594085,0.4936432838439941,289.1679077148437,291.1499938964844,251.5640869140625,251.0326538085937,279.1510314941406,293.013916015625,289.16943359375,1.0,0.5754786729812622,0.4544422626495361,0.4544422626495361,1.0,1.0,-2.784140586853028,0.9314400553703308,1.8527005910873413,0.3063418269157409,0.0,0.0,1.0,206.0281982421875,217.0,54.48129653930664,-28152.7578125,2205.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3248291015625,307.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.80078125,28800.0,0.0,0.0,0.6631051898002625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250789403915403,1.725103497505188,-2.457670598232653e-05,0.0,0.0006729674641974,0.0,0.0,570.8010864257812,0.0,0.0,0.0,0.9417710304260254,4.0,0.0,1.0
632100,292.9942626953125,297.1499938964844,293.1499938964844,0.4232732355594635,-7227.38427734375,304.1512451171875,0.8194999694824219,0.4393446147441864,0.3995916545391083,292.9474182128906,297.1499938964844,293.1499938964844,0.3313572704792022,-6295.2939453125,304.14117431640625,0.7689501047134399,0.3626517057418823,0.3482927680015564,292.8301696777344,297.1499938964844,293.1499938964844,0.5650392174720764,-7041.8525390625,304.12469482421875,0.8818802833557129,0.5548355579376221,0.3900261521339416,292.8276062011719,297.1499938964844,293.1499938964844,0.801715075969696,-12477.7119140625,304.1201171875,0.972048282623291,0.7293265461921692,0.6913132667541504,293.0219421386719,297.1499938964844,293.1499938964844,0.071574218571186,-8950.46875,304.1466369628906,0.4997719824314117,0.1037695780396461,0.4950116872787475,289.184326171875,291.1499938964844,251.5740966796875,251.04234313964844,279.1513061523437,293.0215148925781,289.185791015625,1.0,0.577305018901825,0.4545280635356903,0.4545280635356903,1.0,1.0,-2.790473461151123,0.9341030120849608,1.8563703298568728,0.3075848817825317,0.0,0.0,1.0,207.84576416015625,217.0,50.49713897705078,-28257.578125,2225.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4003601074219,307.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,28783.826171875,29880.0,0.0,0.0,0.6659219861030579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725589394569397,1.7256139516830444,-2.459125244058669e-05,0.0,0.0006758261588402,0.0,0.0,571.3079223632812,0.0,0.0,0.0,0.957024335861206,4.0,0.0,1.0
632160,293.0057983398437,297.1499938964844,293.1499938964844,0.4218858182430267,-7207.5556640625,304.153564453125,0.8180954456329346,0.4390489757061004,0.3994285464286804,292.95751953125,297.1499938964844,293.1499938964844,0.3312273919582367,-6292.1181640625,304.1430053710937,0.7681316137313843,0.3632315993309021,0.3489433526992798,292.8411865234375,297.1499938964844,293.1499938964844,0.5660794377326965,-7050.4873046875,304.1274108886719,0.881428599357605,0.556721031665802,0.3914095163345337,292.8394470214844,297.1499938964844,293.1499938964844,0.8023298978805542,-12481.697265625,304.1244201660156,0.9712636470794678,0.7310847043991089,0.6930626630783081,293.0292358398437,297.1499938964844,293.1499938964844,0.0716053694486618,-8950.658203125,304.1471862792969,0.4993124604225158,0.103960782289505,0.4962397813796997,289.2210998535156,291.1499938964844,251.58468627929688,251.0525817871093,279.1515197753906,293.0284423828125,289.2236022949219,1.0,0.5790603756904602,0.4546209871768951,0.4546209871768951,1.0,1.0,-2.7963011264801025,0.9365835189819336,1.8597177267074585,0.3087592124938965,0.0,0.0,1.0,209.6502685546875,220.0,74.41460418701172,-28457.03515625,2243.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46142578125,307.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0625,29880.0,0.0,0.0,0.6687474250793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495598793029783,1.7495851516723633,-2.527919968997594e-05,0.0,0.0006786936428397,0.0,0.0,595.4487915039062,0.0,0.0,0.0,0.9555152654647828,4.0,0.0,1.0
632220,293.0279541015625,297.1499938964844,293.1499938964844,0.4197963178157806,-7178.40625,304.15582275390625,0.8151365518569946,0.4382078647613525,0.3988712430000305,292.9771423339844,297.1499938964844,293.1499938964844,0.331456571817398,-6294.1962890625,304.1449279785156,0.7663315534591675,0.364130288362503,0.3499955832958221,292.8623046875,297.1499938964844,293.1499938964844,0.5691141486167908,-7078.435546875,304.1298522949219,0.8804015517234802,0.5602632164955139,0.3940037786960602,292.8620910644531,297.1499938964844,293.1499938964844,0.8048513531684875,-12508.5712890625,304.1286926269531,0.969580888748169,0.734355092048645,0.6963129639625549,293.0428771972656,297.1499938964844,293.1499938964844,0.0717711299657821,-8962.71875,304.1478271484375,0.4982568621635437,0.1042524278163909,0.4982843697071075,289.2633361816406,291.1499938964844,251.6076202392578,251.07472229003903,279.152099609375,293.0417175292969,289.26495361328125,1.0,0.5823593735694885,0.4548568427562713,0.4548568427562713,1.0,1.0,-2.8063793182373047,0.9410318732261658,1.865347504615784,0.3109460771083832,0.0,0.0,1.0,213.23204040527344,223.0,60.90193176269531,-28650.9140625,2277.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.580078125,307.6810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,29813.564453125,29880.0,0.0,0.0,0.6740790009498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561845779418943,1.7562099695205688,-2.547100120864343e-05,0.0,0.0006841045105829,0.0,0.0,602.2384033203125,0.0,0.0,0.0,0.9587988257408142,4.0,0.0,1.0
632280,293.0279541015625,297.1499938964844,293.1499938964844,0.4197963178157806,-7178.40625,304.15582275390625,0.8151365518569946,0.4382078647613525,0.3988712430000305,292.9771423339844,297.1499938964844,293.1499938964844,0.331456571817398,-6294.1962890625,304.1449279785156,0.7663315534591675,0.364130288362503,0.3499955832958221,292.8623046875,297.1499938964844,293.1499938964844,0.5691141486167908,-7078.435546875,304.1298522949219,0.8804015517234802,0.5602632164955139,0.3940037786960602,292.8620910644531,297.1499938964844,293.1499938964844,0.8048513531684875,-12508.5712890625,304.1286926269531,0.969580888748169,0.734355092048645,0.6963129639625549,293.0428771972656,297.1499938964844,293.1499938964844,0.0717711299657821,-8962.71875,304.1478271484375,0.4982568621635437,0.1042524278163909,0.4982843697071075,289.2633361816406,291.1499938964844,251.6076202392578,251.07472229003903,279.152099609375,293.0417175292969,289.26495361328125,1.0,0.5823593735694885,0.4548568427562713,0.4548568427562713,1.0,1.0,-2.8063793182373047,0.9410318732261658,1.865347504615784,0.3109460771083832,0.0,0.0,1.0,213.23204040527344,223.0,60.90193176269531,-28650.9140625,2277.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.580078125,307.6810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,29813.564453125,29880.0,0.0,0.0,0.6740790009498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561845779418943,1.7562099695205688,-2.547100120864343e-05,0.0,0.0006841045105829,0.0,0.0,602.2384033203125,0.0,0.0,0.0,0.9587988257408142,4.0,0.0,1.0
632340,293.0489196777344,297.1499938964844,293.1499938964844,0.4175751805305481,-7147.7783203125,304.1575927734375,0.8119977712631226,0.4370500147342682,0.3980318307876587,292.9958801269531,297.1499938964844,293.1499938964844,0.3315112292766571,-6293.91796875,304.1465148925781,0.7643575668334961,0.3647117614746094,0.3507444262504577,292.882080078125,297.1499938964844,293.1499938964844,0.5721005201339722,-7106.22119140625,304.131591796875,0.8792670369148254,0.5635416507720947,0.3964114785194397,292.8833312988281,297.1499938964844,293.1499938964844,0.8073275089263916,-12535.9189453125,304.13165283203125,0.9677965641021729,0.737345278263092,0.699296772480011,293.0553283691406,297.1499938964844,293.1499938964844,0.0718808397650718,-8970.251953125,304.1483764648437,0.4970521330833435,0.1044352054595947,0.4998278021812439,289.29736328125,291.1499938964844,251.6330108642578,251.0992126464844,279.1527099609375,293.054443359375,289.2988586425781,1.0,0.585399329662323,0.455157607793808,0.455157607793808,1.0,1.0,-2.8146069049835205,0.9448948502540588,1.869711995124817,0.3129597306251526,0.0,0.0,1.0,216.76324462890625,226.0,51.12626266479492,-28817.947265625,2308.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7071533203125,307.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.806640625,30960.0,0.0,0.0,0.6788350343704224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576931715011597,1.7577186822891235,-2.551478064560797e-05,0.0,0.0006889312644489,0.0,0.0,603.7918090820312,0.0,0.0,0.0,0.9745467901229858,4.0,0.0,1.0
632400,293.0489196777344,297.1499938964844,293.1499938964844,0.4175751805305481,-7147.7783203125,304.1575927734375,0.8119977712631226,0.4370500147342682,0.3980318307876587,292.9958801269531,297.1499938964844,293.1499938964844,0.3315112292766571,-6293.91796875,304.1465148925781,0.7643575668334961,0.3647117614746094,0.3507444262504577,292.882080078125,297.1499938964844,293.1499938964844,0.5721005201339722,-7106.22119140625,304.131591796875,0.8792670369148254,0.5635416507720947,0.3964114785194397,292.8833312988281,297.1499938964844,293.1499938964844,0.8073275089263916,-12535.9189453125,304.13165283203125,0.9677965641021729,0.737345278263092,0.699296772480011,293.0553283691406,297.1499938964844,293.1499938964844,0.0718808397650718,-8970.251953125,304.1483764648437,0.4970521330833435,0.1044352054595947,0.4998278021812439,289.29736328125,291.1499938964844,251.6330108642578,251.0992126464844,279.1527099609375,293.054443359375,289.2988586425781,1.0,0.585399329662323,0.455157607793808,0.455157607793808,1.0,1.0,-2.8146069049835205,0.9448948502540588,1.869711995124817,0.3129597306251526,0.0,0.0,1.0,216.76324462890625,226.0,51.12626266479492,-28817.947265625,2308.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7071533203125,307.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.806640625,30960.0,0.0,0.0,0.6788350343704224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576931715011597,1.7577186822891235,-2.551478064560797e-05,0.0,0.0006889312644489,0.0,0.0,603.7918090820312,0.0,0.0,0.0,0.9745467901229858,4.0,0.0,1.0
632460,293.0689392089844,297.1499938964844,293.1499938964844,0.4141363799571991,-7100.01025390625,304.16070556640625,0.8086284399032593,0.4355490803718567,0.3968943953514099,293.01385498046875,297.1499938964844,293.1499938964844,0.3305409252643585,-6277.64501953125,304.14923095703125,0.7622042298316956,0.3649699985980987,0.3511956632137298,292.9007568359375,297.1499938964844,293.1499938964844,0.5735909938812256,-7118.7421875,304.1351318359375,0.8780092000961304,0.5665412545204163,0.3986305594444275,292.9034729003906,297.1499938964844,293.1499938964844,0.8077882528305054,-12537.693359375,304.1368408203125,0.9658817052841188,0.7400166988372803,0.7019955515861511,293.0667419433594,297.1499938964844,293.1499938964844,0.0717480555176734,-8954.0654296875,304.14910888671875,0.4957115054130554,0.1045201644301414,0.5009289979934692,289.3572692871094,291.1499938964844,251.66099548339844,251.12615966796875,279.1533203125,293.0664367675781,289.3591003417969,1.0,0.5881969332695007,0.4555208384990692,0.4555208384990692,1.0,1.0,-2.821017980575561,0.9481809139251708,1.8728370666503904,0.3148040175437927,0.0,0.0,1.0,220.26348876953125,229.0,68.4366226196289,-29073.84375,2336.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8067321777344,307.9153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,30823.208984375,30960.0,0.0,0.0,0.6834079027175903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.633358417369891e-05,0.0,0.0006935721030458,0.0,0.0,633.0887451171875,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
632520,293.0689392089844,297.1499938964844,293.1499938964844,0.4141363799571991,-7100.01025390625,304.16070556640625,0.8086284399032593,0.4355490803718567,0.3968943953514099,293.01385498046875,297.1499938964844,293.1499938964844,0.3305409252643585,-6277.64501953125,304.14923095703125,0.7622042298316956,0.3649699985980987,0.3511956632137298,292.9007568359375,297.1499938964844,293.1499938964844,0.5735909938812256,-7118.7421875,304.1351318359375,0.8780092000961304,0.5665412545204163,0.3986305594444275,292.9034729003906,297.1499938964844,293.1499938964844,0.8077882528305054,-12537.693359375,304.1368408203125,0.9658817052841188,0.7400166988372803,0.7019955515861511,293.0667419433594,297.1499938964844,293.1499938964844,0.0717480555176734,-8954.0654296875,304.14910888671875,0.4957115054130554,0.1045201644301414,0.5009289979934692,289.3572692871094,291.1499938964844,251.66099548339844,251.12615966796875,279.1533203125,293.0664367675781,289.3591003417969,1.0,0.5881969332695007,0.4555208384990692,0.4555208384990692,1.0,1.0,-2.821017980575561,0.9481809139251708,1.8728370666503904,0.3148040175437927,0.0,0.0,1.0,220.26348876953125,229.0,68.4366226196289,-29073.84375,2336.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8067321777344,307.9153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,30823.208984375,30960.0,0.0,0.0,0.6834079027175903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.633358417369891e-05,0.0,0.0006935721030458,0.0,0.0,633.0887451171875,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
632580,293.0880432128906,297.1499938964844,293.1499938964844,0.411027193069458,-7057.48681640625,304.16229248046875,0.8050004839897156,0.4337277114391327,0.3954646289348602,293.0312194824219,297.1499938964844,293.1499938964844,0.3297646939754486,-6265.02783203125,304.1507873535156,0.7598671317100525,0.3648944497108459,0.3513335287570953,292.9182434082031,297.1499938964844,293.1499938964844,0.5756822228431702,-7138.0537109375,304.1365966796875,0.8766451478004456,0.5693034529685974,0.400677353143692,292.9223937988281,297.1499938964844,293.1499938964844,0.8090649843215942,-12551.5,304.1390686035156,0.9638453722000122,0.7424216866493225,0.7044287919998169,293.0771484375,297.1499938964844,293.1499938964844,0.0716688185930252,-8944.35546875,304.1495361328125,0.4942517280578613,0.1045170649886131,0.5016283988952637,289.3944091796875,291.1499938964844,251.69168090820312,251.1556701660156,279.1539306640625,293.07769775390625,289.3959350585937,1.0,0.5907641053199768,0.4559448957443237,0.4559448957443237,1.0,1.0,-2.825691938400269,0.950917422771454,1.8747743368148804,0.3164854347705841,0.0,0.0,1.0,223.7328948974609,232.0,55.85874176025391,-29208.650390625,2361.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9115295410156,308.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.416015625,30960.0,0.0,0.0,0.68752521276474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887475490570068,1.788774013519287,-2.6424320822115988e-05,0.0,0.0006977506563998,0.0,0.0,636.3637084960938,0.0,0.0,0.0,0.9765204191207886,4.0,0.0,1.0
632640,293.0880432128906,297.1499938964844,293.1499938964844,0.411027193069458,-7057.48681640625,304.16229248046875,0.8050004839897156,0.4337277114391327,0.3954646289348602,293.0312194824219,297.1499938964844,293.1499938964844,0.3297646939754486,-6265.02783203125,304.1507873535156,0.7598671317100525,0.3648944497108459,0.3513335287570953,292.9182434082031,297.1499938964844,293.1499938964844,0.5756822228431702,-7138.0537109375,304.1365966796875,0.8766451478004456,0.5693034529685974,0.400677353143692,292.9223937988281,297.1499938964844,293.1499938964844,0.8090649843215942,-12551.5,304.1390686035156,0.9638453722000122,0.7424216866493225,0.7044287919998169,293.0771484375,297.1499938964844,293.1499938964844,0.0716688185930252,-8944.35546875,304.1495361328125,0.4942517280578613,0.1045170649886131,0.5016283988952637,289.3944091796875,291.1499938964844,251.69168090820312,251.1556701660156,279.1539306640625,293.07769775390625,289.3959350585937,1.0,0.5907641053199768,0.4559448957443237,0.4559448957443237,1.0,1.0,-2.825691938400269,0.950917422771454,1.8747743368148804,0.3164854347705841,0.0,0.0,1.0,223.7328948974609,232.0,55.85874176025391,-29208.650390625,2361.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9115295410156,308.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.416015625,30960.0,0.0,0.0,0.68752521276474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887475490570068,1.788774013519287,-2.6424320822115988e-05,0.0,0.0006977506563998,0.0,0.0,636.3637084960938,0.0,0.0,0.0,0.9765204191207886,4.0,0.0,1.0
632700,293.0972900390625,297.1499938964844,293.1499938964844,0.4093820452690124,-7035.0205078125,304.1630554199219,0.8031052947044373,0.4326981604099273,0.3946447372436523,293.0397033691406,297.1499938964844,293.1499938964844,0.3292749226093292,-6257.23388671875,304.1515197753906,0.7586343884468079,0.3647349774837494,0.3512876331806183,292.9267578125,297.1499938964844,293.1499938964844,0.5766589045524597,-7147.0751953125,304.1372375488281,0.8759236931800842,0.5705696940422058,0.4016337096691131,292.9314270019531,297.1499938964844,293.1499938964844,0.8096394538879395,-12557.779296875,304.1400146484375,0.9627882838249208,0.7435302138328552,0.7055584788322449,293.0820007324219,297.1499938964844,293.1499938964844,0.0716102495789527,-8937.8818359375,304.14971923828125,0.4934833943843841,0.1044859886169433,0.5018433332443237,289.4115905761719,291.1499938964844,251.7080841064453,251.1714324951172,279.15411376953125,293.0821533203125,289.4130859375,1.0,0.5919663906097412,0.4561629593372345,0.4561629593372345,1.0,1.0,-2.8274173736572266,0.952060341835022,1.875357151031494,0.3172380924224853,0.0,0.0,1.0,225.4560089111328,232.0,52.21144485473633,-29270.986328125,2373.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9676513671875,308.0577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.365234375,32040.0,0.0,0.0,0.6893836855888367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892086505889893,1.7892351150512695,-2.6437945052748543e-05,0.0,0.0006996368174441,0.0,0.0,636.85595703125,0.0,0.0,0.0,0.9917488098144532,4.0,0.0,1.0
632760,293.1063232421875,297.1499938964844,293.1499938964844,0.4070281386375427,-7002.310546875,304.1649780273437,0.8011639714241028,0.4315883219242096,0.3937547504901886,293.04803466796875,297.1499938964844,293.1499938964844,0.3281920850276947,-6239.96875,304.1532287597656,0.7573562264442444,0.3644931614398956,0.3511668741703033,292.93524169921875,297.1499938964844,293.1499938964844,0.5766573548316956,-7145.890625,304.1395874023437,0.875154435634613,0.5717312693595886,0.4025233387947082,292.9402770996094,297.1499938964844,293.1499938964844,0.8089603781700134,-12547.5458984375,304.14306640625,0.9616971611976624,0.7445626258850098,0.7066267728805542,293.0866394042969,297.1499938964844,293.1499938964844,0.0714171007275581,-8917.8515625,304.150146484375,0.4926884770393371,0.1044354289770126,0.5019760131835938,289.44842529296875,291.1499938964844,251.7252197265625,251.18788146972656,279.1543273925781,293.0863952636719,289.45086669921875,1.0,0.5931157469749451,0.4563964307308197,0.4563964307308197,1.0,1.0,-2.828716278076172,0.95306658744812,1.875649690628052,0.3179508447647095,0.0,0.0,1.0,227.1773376464844,235.0,75.27787780761719,-29424.646484375,2383.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0106811523437,308.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.927734375,32040.0,0.0,0.0,0.6912733912467957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125755786895752,1.8126026391983032,-2.713300818868447e-05,0.0,0.0007015546434558,0.0,0.0,662.13525390625,0.0,0.0,0.0,0.9898918867111206,4.0,0.0,1.0
632820,293.12371826171875,297.1499938964844,293.1499938964844,0.4030200541019439,-6947.48046875,304.1666259765625,0.7971583604812622,0.4291686415672302,0.3917824029922485,293.0643615722656,297.1499938964844,293.1499938964844,0.3265213668346405,-6213.89599609375,304.1549072265625,0.7546631097793579,0.3637663722038269,0.3506940007209778,292.95172119140625,297.1499938964844,293.1499938964844,0.5775974988937378,-7153.97412109375,304.1414489746094,0.8734903931617737,0.5738261938095093,0.4041206240653991,292.957275390625,297.1499938964844,293.1499938964844,0.8089847564697266,-12546.6123046875,304.1452941894531,0.9594041705131532,0.7464280724525452,0.7085594534873962,293.0953674316406,297.1499938964844,293.1499938964844,0.0711605548858642,-8891.76171875,304.1505126953125,0.4910120964050293,0.1042737662792205,0.5019758939743042,289.4920959472656,291.1499938964844,251.76171875,251.222885131836,279.1549072265625,293.0947570800781,289.4937438964844,1.0,0.5952546000480652,0.4569151997566223,0.4569151997566223,1.0,1.0,-2.830021381378174,0.954681932926178,1.875339388847351,0.3192664086818695,0.0,0.0,1.0,230.61212158203125,238.0,62.8976936340332,-29537.48828125,2402.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0965270996094,308.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,31977.759765625,32040.0,0.0,0.0,0.6948032975196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809509277344,1.8188368082046509,-2.731996573857032e-05,0.0,0.0007051369757391,0.0,0.0,668.9906616210938,0.0,0.0,0.0,0.9929755330085754,4.0,0.0,1.0
632880,293.12371826171875,297.1499938964844,293.1499938964844,0.4030200541019439,-6947.48046875,304.1666259765625,0.7971583604812622,0.4291686415672302,0.3917824029922485,293.0643615722656,297.1499938964844,293.1499938964844,0.3265213668346405,-6213.89599609375,304.1549072265625,0.7546631097793579,0.3637663722038269,0.3506940007209778,292.95172119140625,297.1499938964844,293.1499938964844,0.5775974988937378,-7153.97412109375,304.1414489746094,0.8734903931617737,0.5738261938095093,0.4041206240653991,292.957275390625,297.1499938964844,293.1499938964844,0.8089847564697266,-12546.6123046875,304.1452941894531,0.9594041705131532,0.7464280724525452,0.7085594534873962,293.0953674316406,297.1499938964844,293.1499938964844,0.0711605548858642,-8891.76171875,304.1505126953125,0.4910120964050293,0.1042737662792205,0.5019758939743042,289.4920959472656,291.1499938964844,251.76171875,251.222885131836,279.1549072265625,293.0947570800781,289.4937438964844,1.0,0.5952546000480652,0.4569151997566223,0.4569151997566223,1.0,1.0,-2.830021381378174,0.954681932926178,1.875339388847351,0.3192664086818695,0.0,0.0,1.0,230.61212158203125,238.0,62.8976936340332,-29537.48828125,2402.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0965270996094,308.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,31977.759765625,32040.0,0.0,0.0,0.6948032975196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809509277344,1.8188368082046509,-2.731996573857032e-05,0.0,0.0007051369757391,0.0,0.0,668.9906616210938,0.0,0.0,0.0,0.9929755330085754,4.0,0.0,1.0
632940,293.140625,297.1499938964844,293.1499938964844,0.3988856673240661,-6891.015625,304.16796875,0.792997419834137,0.4264088869094848,0.3895419239997864,293.0805053710937,297.1499938964844,293.1499938964844,0.3246360719203949,-6184.74951171875,304.15643310546875,0.7517916560173035,0.3626639246940613,0.3498936295509338,292.9673156738281,297.1499938964844,293.1499938964844,0.5784863829612732,-7161.81103515625,304.142822265625,0.87172931432724,0.5756855010986328,0.4055472016334533,292.9732360839844,297.1499938964844,293.1499938964844,0.8090452551841736,-12546.67578125,304.1467590332031,0.9570081233978271,0.7480700612068176,0.7102810144424438,293.10333251953125,297.1499938964844,293.1499938964844,0.0708779245615005,-8863.78515625,304.1508178710937,0.489234983921051,0.1040405929088592,0.5016492009162903,289.5289306640625,291.1499938964844,251.80130004882807,251.26080322265625,279.15557861328125,293.10308837890625,289.530517578125,1.0,0.5971928834915161,0.4575068950653076,0.4575068950653076,1.0,1.0,-2.829759359359741,0.9558342695236206,1.8739250898361208,0.3204717338085174,0.0,0.0,1.0,234.0247039794922,241.0,54.69413757324219,-29628.9609375,2418.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19384765625,308.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.265625,33120.0,0.0,0.0,0.6978506445884705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202158212661743,-2.73614059551619e-05,0.0,0.0007082296651788,0.0,0.0,670.513427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
