time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.140625,297.1499938964844,293.1499938964844,0.3988856673240661,-6891.015625,304.16796875,0.792997419834137,0.4264088869094848,0.3895419239997864,293.0805053710937,297.1499938964844,293.1499938964844,0.3246360719203949,-6184.74951171875,304.15643310546875,0.7517916560173035,0.3626639246940613,0.3498936295509338,292.9673156738281,297.1499938964844,293.1499938964844,0.5784863829612732,-7161.81103515625,304.142822265625,0.87172931432724,0.5756855010986328,0.4055472016334533,292.9732360839844,297.1499938964844,293.1499938964844,0.8090452551841736,-12546.67578125,304.1467590332031,0.9570081233978271,0.7480700612068176,0.7102810144424438,293.10333251953125,297.1499938964844,293.1499938964844,0.0708779245615005,-8863.78515625,304.1508178710937,0.489234983921051,0.1040405929088592,0.5016492009162903,289.5289306640625,291.1499938964844,251.80130004882807,251.26080322265625,279.15557861328125,293.10308837890625,289.530517578125,1.0,0.5971928834915161,0.4575068950653076,0.4575068950653076,1.0,1.0,-2.829759359359741,0.9558342695236206,1.8739250898361208,0.3204717338085174,0.0,0.0,1.0,234.0247039794922,241.0,54.69413757324219,-29628.9609375,2418.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19384765625,308.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.265625,33120.0,0.0,0.0,0.6978506445884705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202158212661743,-2.73614059551619e-05,0.0,0.0007082296651788,0.0,0.0,670.513427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1573791503906,297.1499938964844,293.1499938964844,0.3939470946788788,-6823.06494140625,304.170166015625,0.7885914444923401,0.4232459962368011,0.3869327008724212,293.0968017578125,297.1499938964844,293.1499938964844,0.3219884037971496,-6143.73974609375,304.1586608886719,0.7486703395843506,0.3611232936382293,0.3486834168434143,292.9821472167969,297.1499938964844,293.1499938964844,0.5785460472106934,-7161.29248046875,304.14501953125,0.8698569536209106,0.5773105025291443,0.4068144857883453,292.9884338378906,297.1499938964844,293.1499938964844,0.8080598711967468,-12533.4443359375,304.1493835449219,0.9544734358787536,0.7494645118713379,0.711780309677124,293.1106262207031,297.1499938964844,293.1499938964844,0.0704708471894264,-8823.8251953125,304.1512145996094,0.4873525202274322,0.1037445664405822,0.5010461807250977,289.5776062011719,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1116027832031,289.5792541503906,1.0,0.5989286303520203,0.4581814408302307,0.4581814408302307,1.0,1.0,-2.827770948410034,0.9564801454544068,1.871290802955628,0.32155841588974,0.0,0.0,1.0,237.44094848632807,244.0,60.26840972900391,-29750.513671875,2431.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28424072265625,308.4026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7578125,33120.0,0.0,0.0,0.7005928158760071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844568252564,1.83187222480774,-2.7712960218195803e-05,0.0,0.0007110126316547,0.0,0.0,683.4776611328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1573791503906,297.1499938964844,293.1499938964844,0.3939470946788788,-6823.06494140625,304.170166015625,0.7885914444923401,0.4232459962368011,0.3869327008724212,293.0968017578125,297.1499938964844,293.1499938964844,0.3219884037971496,-6143.73974609375,304.1586608886719,0.7486703395843506,0.3611232936382293,0.3486834168434143,292.9821472167969,297.1499938964844,293.1499938964844,0.5785460472106934,-7161.29248046875,304.14501953125,0.8698569536209106,0.5773105025291443,0.4068144857883453,292.9884338378906,297.1499938964844,293.1499938964844,0.8080598711967468,-12533.4443359375,304.1493835449219,0.9544734358787536,0.7494645118713379,0.711780309677124,293.1106262207031,297.1499938964844,293.1499938964844,0.0704708471894264,-8823.8251953125,304.1512145996094,0.4873525202274322,0.1037445664405822,0.5010461807250977,289.5776062011719,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1116027832031,289.5792541503906,1.0,0.5989286303520203,0.4581814408302307,0.4581814408302307,1.0,1.0,-2.827770948410034,0.9564801454544068,1.871290802955628,0.32155841588974,0.0,0.0,1.0,237.44094848632807,244.0,60.26840972900391,-29750.513671875,2431.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28424072265625,308.4026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7578125,33120.0,0.0,0.0,0.7005928158760071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844568252564,1.83187222480774,-2.7712960218195803e-05,0.0,0.0007110126316547,0.0,0.0,683.4776611328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1733093261719,297.1499938964844,293.1499938964844,0.3890099227428436,-6755.34375,304.1716613769531,0.7840585708618164,0.4198278486728668,0.3840691745281219,293.11279296875,297.1499938964844,293.1499938964844,0.3191887438297272,-6100.7021484375,304.1604309082031,0.7453715801239014,0.359222799539566,0.3471177816390991,292.99609375,297.1499938964844,293.1499938964844,0.5787512063980103,-7162.6171875,304.1463623046875,0.8679199814796448,0.5787295699119568,0.4079343378543854,293.0028076171875,297.1499938964844,293.1499938964844,0.8073248863220215,-12524.0986328125,304.1508178710937,0.951846718788147,0.7506422400474548,0.7130691409111023,293.1172790527344,297.1499938964844,293.1499938964844,0.0700732246041297,-8785.4853515625,304.1514587402344,0.4853827357292175,0.1033922210335731,0.5001856684684753,289.6161193847656,291.1499938964844,251.8902587890625,251.34585571289065,279.1571350097656,293.1202087402344,289.6177978515625,1.0,0.60047447681427,0.4589351117610931,0.4589351117610931,1.0,1.0,-2.8243095874786377,0.9567086696624756,1.867601037025452,0.3225550651550293,0.0,0.0,1.0,240.8260955810547,247.0,55.95924377441406,-29818.6328125,2441.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38433837890625,308.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7028547525405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007133082253858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1733093261719,297.1499938964844,293.1499938964844,0.3890099227428436,-6755.34375,304.1716613769531,0.7840585708618164,0.4198278486728668,0.3840691745281219,293.11279296875,297.1499938964844,293.1499938964844,0.3191887438297272,-6100.7021484375,304.1604309082031,0.7453715801239014,0.359222799539566,0.3471177816390991,292.99609375,297.1499938964844,293.1499938964844,0.5787512063980103,-7162.6171875,304.1463623046875,0.8679199814796448,0.5787295699119568,0.4079343378543854,293.0028076171875,297.1499938964844,293.1499938964844,0.8073248863220215,-12524.0986328125,304.1508178710937,0.951846718788147,0.7506422400474548,0.7130691409111023,293.1172790527344,297.1499938964844,293.1499938964844,0.0700732246041297,-8785.4853515625,304.1514587402344,0.4853827357292175,0.1033922210335731,0.5001856684684753,289.6161193847656,291.1499938964844,251.8902587890625,251.34585571289065,279.1571350097656,293.1202087402344,289.6177978515625,1.0,0.60047447681427,0.4589351117610931,0.4589351117610931,1.0,1.0,-2.8243095874786377,0.9567086696624756,1.867601037025452,0.3225550651550293,0.0,0.0,1.0,240.8260955810547,247.0,55.95924377441406,-29818.6328125,2441.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38433837890625,308.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7028547525405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007133082253858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.180908203125,297.1499938964844,293.1499938964844,0.3864285051822662,-6719.873046875,304.17242431640625,0.781761646270752,0.4180326163768768,0.3825590312480926,293.12066650390625,297.1499938964844,293.1499938964844,0.3176335096359253,-6076.8046875,304.1613464355469,0.7436670660972595,0.358144611120224,0.34621262550354,293.0027770996094,297.1499938964844,293.1499938964844,0.5787205696105957,-7161.97900390625,304.1470642089844,0.86693274974823,0.5793613195419312,0.4084405899047851,293.0097045898437,297.1499938964844,293.1499938964844,0.8068005442619324,-12517.4970703125,304.151611328125,0.9505045413970948,0.7511482238769531,0.7136368751525879,293.120361328125,297.1499938964844,293.1499938964844,0.0698531717061996,-8764.3828125,304.151611328125,0.4843665659427643,0.1031972169876098,0.4996677339076996,289.63604736328125,291.1499938964844,251.9146270751953,251.3691253662109,279.15753173828125,293.12451171875,289.6377868652344,1.0,0.6011804938316345,0.4593411386013031,0.4593411386013031,1.0,1.0,-2.822075605392456,0.9566833972930908,1.8653923273086548,0.3230268061161041,0.0,0.0,1.0,242.5038909912109,247.0,55.90072250366211,-29851.31640625,2445.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4363708496094,308.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7038066983222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000714274297934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1883239746094,297.1499938964844,293.1499938964844,0.3837833404541015,-6683.48046875,304.17315673828125,0.7794496417045593,0.4161869585514068,0.3810035586357116,293.12841796875,297.1499938964844,293.1499938964844,0.3159889876842499,-6051.53466796875,304.16229248046875,0.7419326901435852,0.3569913804531097,0.3452365696430206,293.00927734375,297.1499938964844,293.1499938964844,0.5786100625991821,-7160.564453125,304.1477966308594,0.8659354448318481,0.5799471139907837,0.4089149832725525,293.01641845703125,297.1499938964844,293.1499938964844,0.8061809539794922,-12509.732421875,304.1524353027344,0.9491451382637024,0.7516045570373535,0.7141584157943726,293.1233215332031,297.1499938964844,293.1499938964844,0.0696215778589248,-8742.236328125,304.1517333984375,0.4833310842514038,0.1029921025037765,0.4991032183170318,289.65643310546875,291.1499938964844,251.9398651123047,251.39321899414065,279.15789794921875,293.1288452148437,289.658203125,1.0,0.6018486618995667,0.4597659111022949,0.4597659111022949,1.0,1.0,-2.819552183151245,0.9565808773040771,1.862971305847168,0.3234864175319671,0.0,0.0,1.0,244.174072265625,250.0,56.3863639831543,-29882.470703125,2449.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4887390136719,308.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7046573162078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007151376339606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2024841308594,297.1499938964844,293.1499938964844,0.3783008754253387,-6607.90673828125,304.174560546875,0.7747781872749329,0.4123395085334778,0.3777513802051544,293.14361572265625,297.1499938964844,293.1499938964844,0.3124276101589203,-5996.8037109375,304.16412353515625,0.7383666038513184,0.3544559478759765,0.3430639803409576,293.02178955078125,297.1499938964844,293.1499938964844,0.5781447887420654,-7155.38037109375,304.1492919921875,0.8639065623283386,0.580975353717804,0.4097638130187988,293.02935791015625,297.1499938964844,293.1499938964844,0.8046486973762512,-12490.66015625,304.1541748046875,0.946369171142578,0.7523618340492249,0.715055525302887,293.1288146972656,297.1499938964844,293.1499938964844,0.0691250041127204,-8694.9404296875,304.1519775390625,0.4811933040618896,0.1025513634085655,0.4978369176387787,289.6982727050781,291.1499938964844,251.9930725097656,251.4439392089844,279.15869140625,293.1376037597656,289.7001342773437,1.0,0.6030698418617249,0.4606736600399017,0.4606736600399017,1.0,1.0,-2.813610076904297,0.9561363458633424,1.857473850250244,0.324367493391037,0.0,0.0,1.0,247.4928741455078,253.0,57.95832824707031,-29938.4296875,2454.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5927429199219,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7060516476631165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007165526621975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2024841308594,297.1499938964844,293.1499938964844,0.3783008754253387,-6607.90673828125,304.174560546875,0.7747781872749329,0.4123395085334778,0.3777513802051544,293.14361572265625,297.1499938964844,293.1499938964844,0.3124276101589203,-5996.8037109375,304.16412353515625,0.7383666038513184,0.3544559478759765,0.3430639803409576,293.02178955078125,297.1499938964844,293.1499938964844,0.5781447887420654,-7155.38037109375,304.1492919921875,0.8639065623283386,0.580975353717804,0.4097638130187988,293.02935791015625,297.1499938964844,293.1499938964844,0.8046486973762512,-12490.66015625,304.1541748046875,0.946369171142578,0.7523618340492249,0.715055525302887,293.1288146972656,297.1499938964844,293.1499938964844,0.0691250041127204,-8694.9404296875,304.1519775390625,0.4811933040618896,0.1025513634085655,0.4978369176387787,289.6982727050781,291.1499938964844,251.9930725097656,251.4439392089844,279.15869140625,293.1376037597656,289.7001342773437,1.0,0.6030698418617249,0.4606736600399017,0.4606736600399017,1.0,1.0,-2.813610076904297,0.9561363458633424,1.857473850250244,0.324367493391037,0.0,0.0,1.0,247.4928741455078,253.0,57.95832824707031,-29938.4296875,2454.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5927429199219,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7060516476631165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007165526621975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2158203125,297.1499938964844,293.1499938964844,0.3725976347923279,-6529.087890625,304.1758728027344,0.7700592875480652,0.4083037674427032,0.3743251860141754,293.158203125,297.1499938964844,293.1499938964844,0.308553397655487,-5937.24267578125,304.1658630371094,0.734688401222229,0.3516534566879272,0.3406296372413635,293.0336303710937,297.1499938964844,293.1499938964844,0.5773798823356628,-7147.33349609375,304.1507873535156,0.8618362545967102,0.5818184614181519,0.4104834794998169,293.04168701171875,297.1499938964844,293.1499938964844,0.8027566075325012,-12467.294921875,304.15594482421875,0.9435217380523682,0.7529177069664001,0.7157632112503052,293.1338195800781,297.1499938964844,293.1499938964844,0.0685866177082061,-8643.935546875,304.1522216796875,0.4789502322673797,0.1020692512392997,0.4963872134685516,289.7412109375,291.1499938964844,252.0500030517578,251.4981384277344,279.1594543457031,293.1464538574219,289.7431030273437,1.0,0.6041473150253296,0.4616590440273285,0.4616590440273285,1.0,1.0,-2.8065409660339355,0.9553948640823364,1.8511461019515991,0.3252053558826446,0.0,0.0,1.0,250.7842559814453,256.0,59.37613677978516,-29984.30078125,2457.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693603515625,308.7815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7070621848106384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007175782811827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2158203125,297.1499938964844,293.1499938964844,0.3725976347923279,-6529.087890625,304.1758728027344,0.7700592875480652,0.4083037674427032,0.3743251860141754,293.158203125,297.1499938964844,293.1499938964844,0.308553397655487,-5937.24267578125,304.1658630371094,0.734688401222229,0.3516534566879272,0.3406296372413635,293.0336303710937,297.1499938964844,293.1499938964844,0.5773798823356628,-7147.33349609375,304.1507873535156,0.8618362545967102,0.5818184614181519,0.4104834794998169,293.04168701171875,297.1499938964844,293.1499938964844,0.8027566075325012,-12467.294921875,304.15594482421875,0.9435217380523682,0.7529177069664001,0.7157632112503052,293.1338195800781,297.1499938964844,293.1499938964844,0.0685866177082061,-8643.935546875,304.1522216796875,0.4789502322673797,0.1020692512392997,0.4963872134685516,289.7412109375,291.1499938964844,252.0500030517578,251.4981384277344,279.1594543457031,293.1464538574219,289.7431030273437,1.0,0.6041473150253296,0.4616590440273285,0.4616590440273285,1.0,1.0,-2.8065409660339355,0.9553948640823364,1.8511461019515991,0.3252053558826446,0.0,0.0,1.0,250.7842559814453,256.0,59.37613677978516,-29984.30078125,2457.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693603515625,308.7815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7070621848106384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007175782811827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.22900390625,297.1499938964844,293.1499938964844,0.3666204512119293,-6446.1787109375,304.1772155761719,0.7651808261871338,0.4039617478847503,0.3706770539283752,293.17291259765625,297.1499938964844,293.1499938964844,0.3043231070041656,-5872.0908203125,304.1676330566406,0.730783224105835,0.3484649062156677,0.3378898799419403,293.0456237792969,297.1499938964844,293.1499938964844,0.576231062412262,-7135.51953125,304.1524658203125,0.8595959544181824,0.5823389291763306,0.4110236763954162,293.0541381835937,297.1499938964844,293.1499938964844,0.8004173636436462,-12438.4189453125,304.1578674316406,0.9404507279396056,0.7531358003616333,0.7162145376205444,293.1392517089844,297.1499938964844,293.1499938964844,0.0679265037178993,-8582.0146484375,304.152587890625,0.4763440787792206,0.1013824716210365,0.4943404197692871,289.78546142578125,291.1499938964844,252.1143493652344,251.55943298339844,279.1607360839844,293.1560363769531,289.78741455078125,1.0,0.6050547957420349,0.4627889096736908,0.4627889096736908,1.0,1.0,-2.797598600387573,0.9541829228401184,1.8434154987335205,0.3260193467140198,0.0,0.0,1.0,254.157958984375,259.0,61.45775604248047,-30014.146484375,2458.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904663085937,308.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.70772385597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000718249764759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.22900390625,297.1499938964844,293.1499938964844,0.3666204512119293,-6446.1787109375,304.1772155761719,0.7651808261871338,0.4039617478847503,0.3706770539283752,293.17291259765625,297.1499938964844,293.1499938964844,0.3043231070041656,-5872.0908203125,304.1676330566406,0.730783224105835,0.3484649062156677,0.3378898799419403,293.0456237792969,297.1499938964844,293.1499938964844,0.576231062412262,-7135.51953125,304.1524658203125,0.8595959544181824,0.5823389291763306,0.4110236763954162,293.0541381835937,297.1499938964844,293.1499938964844,0.8004173636436462,-12438.4189453125,304.1578674316406,0.9404507279396056,0.7531358003616333,0.7162145376205444,293.1392517089844,297.1499938964844,293.1499938964844,0.0679265037178993,-8582.0146484375,304.152587890625,0.4763440787792206,0.1013824716210365,0.4943404197692871,289.78546142578125,291.1499938964844,252.1143493652344,251.55943298339844,279.1607360839844,293.1560363769531,289.78741455078125,1.0,0.6050547957420349,0.4627889096736908,0.4627889096736908,1.0,1.0,-2.797598600387573,0.9541829228401184,1.8434154987335205,0.3260193467140198,0.0,0.0,1.0,254.157958984375,259.0,61.45775604248047,-30014.146484375,2458.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904663085937,308.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.70772385597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000718249764759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2420959472656,297.1499938964844,293.1499938964844,0.360218733549118,-6356.9423828125,304.1788024902344,0.7600466012954712,0.3993039727210998,0.3667320013046264,293.1878356933594,297.1499938964844,293.1499938964844,0.2995761930942535,-5798.74072265625,304.1696472167969,0.7265145182609558,0.344855785369873,0.3347425162792206,293.05780029296875,297.1499938964844,293.1499938964844,0.5744779109954834,-7117.68359375,304.1545715332031,0.8570786714553833,0.5825134515762329,0.4113145172595978,293.0668334960937,297.1499938964844,293.1499938964844,0.7973681092262268,-12400.615234375,304.16033935546875,0.9370275139808656,0.7529911398887634,0.7163147926330566,293.145263671875,297.1499938964844,293.1499938964844,0.0670118555426597,-8497.2548828125,304.1532592773437,0.4729896485805511,0.100434698164463,0.4910808205604553,289.8334045410156,291.1499938964844,252.18934631347656,251.63088989257807,279.1625061035156,293.1664428710937,289.8355407714844,1.0,0.6057019829750061,0.4641290605068207,0.4641290605068207,1.0,1.0,-2.785629749298096,0.9521802067756652,1.8334496021270752,0.3267183601856231,0.0,0.0,1.0,257.6712951660156,262.0,65.85173034667969,-30022.80859375,2453.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857421875,308.96856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7080157399177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007185459835454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2420959472656,297.1499938964844,293.1499938964844,0.360218733549118,-6356.9423828125,304.1788024902344,0.7600466012954712,0.3993039727210998,0.3667320013046264,293.1878356933594,297.1499938964844,293.1499938964844,0.2995761930942535,-5798.74072265625,304.1696472167969,0.7265145182609558,0.344855785369873,0.3347425162792206,293.05780029296875,297.1499938964844,293.1499938964844,0.5744779109954834,-7117.68359375,304.1545715332031,0.8570786714553833,0.5825134515762329,0.4113145172595978,293.0668334960937,297.1499938964844,293.1499938964844,0.7973681092262268,-12400.615234375,304.16033935546875,0.9370275139808656,0.7529911398887634,0.7163147926330566,293.145263671875,297.1499938964844,293.1499938964844,0.0670118555426597,-8497.2548828125,304.1532592773437,0.4729896485805511,0.100434698164463,0.4910808205604553,289.8334045410156,291.1499938964844,252.18934631347656,251.63088989257807,279.1625061035156,293.1664428710937,289.8355407714844,1.0,0.6057019829750061,0.4641290605068207,0.4641290605068207,1.0,1.0,-2.785629749298096,0.9521802067756652,1.8334496021270752,0.3267183601856231,0.0,0.0,1.0,257.6712951660156,262.0,65.85173034667969,-30022.80859375,2453.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857421875,308.96856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7080157399177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007185459835454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2484436035156,297.1499938964844,293.1499938964844,0.3568934500217438,-6310.4453125,304.1796264648437,0.7574506998062134,0.3968879580497741,0.3646765947341919,293.1952209472656,297.1499938964844,293.1499938964844,0.2970420718193054,-5759.50048828125,304.1706848144531,0.7242915630340576,0.3429266810417175,0.333045095205307,293.06378173828125,297.1499938964844,293.1499938964844,0.5734065175056458,-7106.8623046875,304.1556701660156,0.8557817339897156,0.5825043320655823,0.4113887846469879,293.0730895996094,297.1499938964844,293.1499938964844,0.7956060171127319,-12378.8037109375,304.1616516113281,0.935261070728302,0.7528148293495178,0.7162620425224304,293.1482849121094,297.1499938964844,293.1499938964844,0.066485196352005,-8448.7421875,304.15362548828125,0.4710758030414581,0.0998982414603233,0.4891345202922821,289.8587646484375,291.1499938964844,252.23062133789065,251.67022705078125,279.1634216308594,293.1717834472656,289.8609924316406,1.0,0.6059316396713257,0.4648702144622803,0.4648702144622803,1.0,1.0,-2.7788074016571045,0.9509792923927308,1.827828049659729,0.3270536959171295,0.0,0.0,1.0,259.42352294921875,262.0,68.23625946044922,-30021.48828125,2449.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,309.0162353515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7096189260482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007201730040833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.254638671875,297.1499938964844,293.1499938964844,0.353461742401123,-6262.3203125,304.18048095703125,0.7548529505729675,0.3944226205348968,0.3625750541687011,293.2024841308594,297.1499938964844,293.1499938964844,0.2943859398365021,-5718.275390625,304.1717529296875,0.7220187187194824,0.3409260511398315,0.3312776088714599,293.06964111328125,297.1499938964844,293.1499938964844,0.5721621513366699,-7094.31201171875,304.15692138671875,0.8544765710830688,0.5824405550956726,0.4114238619804382,293.0792236328125,297.1499938964844,293.1499938964844,0.7936236262321472,-12354.2197265625,304.16314697265625,0.9334794282913208,0.752578616142273,0.7161517143249512,293.1512756347656,297.1499938964844,293.1499938964844,0.0659166648983955,-8396.4814453125,304.15399169921875,0.469012588262558,0.0993322357535362,0.4870398342609405,289.8862609863281,291.1499938964844,252.27430725097656,251.71188354492188,279.1643371582031,293.1771240234375,289.8887939453125,1.0,0.6061064004898071,0.4656548500061035,0.4656548500061035,1.0,1.0,-2.771550416946411,0.9496839046478271,1.821866631507873,0.3273913562297821,0.0,0.0,1.0,261.1607971191406,265.0,73.00164794921875,-30028.076171875,2445.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927062988281,309.0748596191406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7097172141075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007202727720141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2665710449219,297.1499938964844,293.1499938964844,0.3463444411754608,-6162.15283203125,304.1821594238281,0.7496659755706787,0.3893525004386902,0.3582429885864258,293.2166442871094,297.1499938964844,293.1499938964844,0.2887680530548095,-5630.83740234375,304.1738586425781,0.7173047661781311,0.336721271276474,0.3275452852249145,293.0810852050781,297.1499938964844,293.1499938964844,0.5692343711853027,-7064.9248046875,304.15948486328125,0.8518535494804382,0.5821560025215149,0.4113823175430298,293.0912475585937,297.1499938964844,293.1499938964844,0.7890949249267578,-12298.169921875,304.1662902832031,0.9298878908157348,0.7519320249557495,0.7157647013664246,293.15704345703125,297.1499938964844,293.1499938964844,0.0646823421120643,-8283.4794921875,304.1547241210937,0.464397519826889,0.0981292799115181,0.4824981689453125,289.9463195800781,291.1499938964844,252.3685760498047,251.8017578125,279.1660461425781,293.1878356933594,289.9490051269531,1.0,0.606305718421936,0.4673486948013305,0.4673486948013305,1.0,1.0,-2.755887269973755,0.9468512535095216,1.809035897254944,0.3280821442604065,0.0,0.0,1.0,264.583984375,268.0,80.95368957519531,-30030.4921875,2433.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089172363281,309.1907653808594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7095876932144165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007201412809081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2665710449219,297.1499938964844,293.1499938964844,0.3463444411754608,-6162.15283203125,304.1821594238281,0.7496659755706787,0.3893525004386902,0.3582429885864258,293.2166442871094,297.1499938964844,293.1499938964844,0.2887680530548095,-5630.83740234375,304.1738586425781,0.7173047661781311,0.336721271276474,0.3275452852249145,293.0810852050781,297.1499938964844,293.1499938964844,0.5692343711853027,-7064.9248046875,304.15948486328125,0.8518535494804382,0.5821560025215149,0.4113823175430298,293.0912475585937,297.1499938964844,293.1499938964844,0.7890949249267578,-12298.169921875,304.1662902832031,0.9298878908157348,0.7519320249557495,0.7157647013664246,293.15704345703125,297.1499938964844,293.1499938964844,0.0646823421120643,-8283.4794921875,304.1547241210937,0.464397519826889,0.0981292799115181,0.4824981689453125,289.9463195800781,291.1499938964844,252.3685760498047,251.8017578125,279.1660461425781,293.1878356933594,289.9490051269531,1.0,0.606305718421936,0.4673486948013305,0.4673486948013305,1.0,1.0,-2.755887269973755,0.9468512535095216,1.809035897254944,0.3280821442604065,0.0,0.0,1.0,264.583984375,268.0,80.95368957519531,-30030.4921875,2433.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089172363281,309.1907653808594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7095876932144165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007201412809081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.275634765625,297.1499938964844,293.1499938964844,0.3405085802078247,-6079.73095703125,304.183349609375,0.7455318570137024,0.3851739764213562,0.3546636998653412,293.2276306152344,297.1499938964844,293.1499938964844,0.2840690910816192,-5557.50146484375,304.17535400390625,0.7133325934410095,0.3331729173660278,0.3243813216686249,293.0898742675781,297.1499938964844,293.1499938964844,0.5666162967681885,-7038.81396484375,304.161376953125,0.8497495651245117,0.5817886590957642,0.411249428987503,293.1005554199219,297.1499938964844,293.1499938964844,0.7851206064224243,-12249.2412109375,304.16864013671875,0.9270007014274596,0.7512603402137756,0.7153063416481018,293.1614074707031,297.1499938964844,293.1499938964844,0.063632532954216,-8187.9619140625,304.1552124023437,0.4602684378623962,0.0971119701862335,0.478596419095993,289.9960327148437,291.1499938964844,252.4502868652344,251.8796539306641,279.1673583984375,293.19635009765625,289.998779296875,1.0,0.6063376665115356,0.4688175022602081,0.4688175022602081,1.0,1.0,-2.742384910583496,0.9443854689598083,1.797999382019043,0.3286530077457428,0.0,0.0,1.0,267.2745666503906,268.0,84.65559387207031,-30022.05859375,2422.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,309.2809143066406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7091927528381348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000719740462955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.27783203125,297.1499938964844,293.1499938964844,0.3390353620052337,-6058.88134765625,304.1836242675781,0.7445011138916016,0.3841144740581512,0.3537549674510956,293.2303161621094,297.1499938964844,293.1499938964844,0.2828711271286011,-5538.77294921875,304.1757202148437,0.7123056650161743,0.3322623670101166,0.3235676884651184,293.092041015625,297.1499938964844,293.1499938964844,0.5659303665161133,-7031.9912109375,304.16180419921875,0.8492234349250793,0.5816790461540222,0.4112037122249603,293.1028137207031,297.1499938964844,293.1499938964844,0.7840872406959534,-12236.5498046875,304.169189453125,0.9262784123420716,0.7510729432106018,0.7151731848716736,293.1624755859375,297.1499938964844,293.1499938964844,0.0633633807301521,-8163.5576171875,304.15533447265625,0.4592262506484985,0.0968513861298561,0.4775910973548889,290.00860595703125,291.1499938964844,252.4715270996093,251.89990234375,279.1676940917969,293.1984558105469,290.0113525390625,1.0,0.6063305139541626,0.4691996574401855,0.4691996574401855,1.0,1.0,-2.738892078399658,0.943745732307434,1.795146346092224,0.3287987411022186,0.0,0.0,1.0,267.9414978027344,256.0,85.35009765625,-30018.59375,2419.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196960449219,309.3030700683594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7138567566871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007244738517329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.28814697265625,297.1499938964844,293.1499938964844,0.3309572339057922,-5943.7041015625,304.1858825683594,0.7426387071609497,0.3787844479084015,0.3489170372486114,293.2431945800781,297.1499938964844,293.1499938964844,0.2761796116828918,-5433.45703125,304.1783142089844,0.7103848457336426,0.3276145160198211,0.3191348314285278,293.102294921875,297.1499938964844,293.1499938964844,0.5614014267921448,-6986.51708984375,304.1654663085937,0.8504979014396667,0.5810659527778625,0.410729169845581,293.11376953125,297.1499938964844,293.1499938964844,0.7775402665138245,-12155.0322265625,304.1737670898437,0.9278656244277954,0.7500490546226501,0.7141591310501099,293.167236328125,297.1499938964844,293.1499938964844,0.0616877749562263,-8012.06689453125,304.1563720703125,0.4572711288928985,0.0955657288432121,0.4713237285614013,290.0869445800781,291.1499938964844,252.58248901367188,252.0056610107422,279.1695556640625,293.208740234375,290.0907287597656,1.0,0.6018556356430054,0.4712516367435455,0.4712516367435455,1.0,1.0,-2.7184340953826904,0.9395740628242492,1.778860092163086,0.3292581439018249,0.0,0.0,1.0,264.6813659667969,244.0,105.610595703125,-30043.365234375,2369.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,309.47882080078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7139897346496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007246087770909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.28814697265625,297.1499938964844,293.1499938964844,0.3309572339057922,-5943.7041015625,304.1858825683594,0.7426387071609497,0.3787844479084015,0.3489170372486114,293.2431945800781,297.1499938964844,293.1499938964844,0.2761796116828918,-5433.45703125,304.1783142089844,0.7103848457336426,0.3276145160198211,0.3191348314285278,293.102294921875,297.1499938964844,293.1499938964844,0.5614014267921448,-6986.51708984375,304.1654663085937,0.8504979014396667,0.5810659527778625,0.410729169845581,293.11376953125,297.1499938964844,293.1499938964844,0.7775402665138245,-12155.0322265625,304.1737670898437,0.9278656244277954,0.7500490546226501,0.7141591310501099,293.167236328125,297.1499938964844,293.1499938964844,0.0616877749562263,-8012.06689453125,304.1563720703125,0.4572711288928985,0.0955657288432121,0.4713237285614013,290.0869445800781,291.1499938964844,252.58248901367188,252.0056610107422,279.1695556640625,293.208740234375,290.0907287597656,1.0,0.6018556356430054,0.4712516367435455,0.4712516367435455,1.0,1.0,-2.7184340953826904,0.9395740628242492,1.778860092163086,0.3292581439018249,0.0,0.0,1.0,264.6813659667969,244.0,105.610595703125,-30043.365234375,2369.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,309.47882080078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7139897346496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007246087770909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.2973327636719,297.1499938964844,293.1499938964844,0.3225079476833343,-5822.5751953125,304.18798828125,0.7427586913108826,0.3734161853790283,0.3438951969146728,293.2551574707031,297.1499938964844,293.1499938964844,0.269044816493988,-5320.59814453125,304.1807556152344,0.7104076147079468,0.3228242397308349,0.3144093751907348,293.1117858886719,297.1499938964844,293.1499938964844,0.556111216545105,-6933.603515625,304.1690979003906,0.854197084903717,0.5803496241569519,0.4100679159164428,293.1240234375,297.1499938964844,293.1499938964844,0.769987165927887,-12061.287109375,304.17840576171875,0.932640254497528,0.7488833665847778,0.7128562331199646,293.17120361328125,297.1499938964844,293.1499938964844,0.0598545335233211,-7847.595703125,304.15728759765625,0.4573920667171478,0.0943260118365287,0.464514672756195,290.1744384765625,291.1499938964844,252.7008209228516,252.118392944336,279.1712341308594,293.218505859375,290.17840576171875,1.0,0.59514981508255,0.4734624624252319,0.4734624624252319,1.0,1.0,-2.696179151535034,0.9349117875099182,1.7612673044204712,0.3295988142490387,0.0,0.0,1.0,257.49285888671875,232.0,117.55809020996094,-30045.23046875,2298.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.567626953125,309.6475524902344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7135176062583923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007241296698339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.2973327636719,297.1499938964844,293.1499938964844,0.3225079476833343,-5822.5751953125,304.18798828125,0.7427586913108826,0.3734161853790283,0.3438951969146728,293.2551574707031,297.1499938964844,293.1499938964844,0.269044816493988,-5320.59814453125,304.1807556152344,0.7104076147079468,0.3228242397308349,0.3144093751907348,293.1117858886719,297.1499938964844,293.1499938964844,0.556111216545105,-6933.603515625,304.1690979003906,0.854197084903717,0.5803496241569519,0.4100679159164428,293.1240234375,297.1499938964844,293.1499938964844,0.769987165927887,-12061.287109375,304.17840576171875,0.932640254497528,0.7488833665847778,0.7128562331199646,293.17120361328125,297.1499938964844,293.1499938964844,0.0598545335233211,-7847.595703125,304.15728759765625,0.4573920667171478,0.0943260118365287,0.464514672756195,290.1744384765625,291.1499938964844,252.7008209228516,252.118392944336,279.1712341308594,293.218505859375,290.17840576171875,1.0,0.59514981508255,0.4734624624252319,0.4734624624252319,1.0,1.0,-2.696179151535034,0.9349117875099182,1.7612673044204712,0.3295988142490387,0.0,0.0,1.0,257.49285888671875,232.0,117.55809020996094,-30045.23046875,2298.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.567626953125,309.6475524902344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7135176062583923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007241296698339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.30157470703125,297.1499938964844,293.1499938964844,0.3182458877563476,-5761.26708984375,304.1888427734375,0.7432725429534912,0.3707171082496643,0.3413406014442444,293.2608337402344,297.1499938964844,293.1499938964844,0.2654036283493042,-5262.81494140625,304.1817626953125,0.7108569145202637,0.3203777372837066,0.3119657635688782,293.1162414550781,297.1499938964844,293.1499938964844,0.5533283948898315,-6905.8779296875,304.1706848144531,0.8566327691078186,0.5799548029899597,0.4096880257129669,293.12890625,297.1499938964844,293.1499938964844,0.7660234570503235,-12012.3193359375,304.180419921875,0.93576580286026,0.7482534646987915,0.7121274471282959,293.17291259765625,297.1499938964844,293.1499938964844,0.0589174255728721,-7764.080078125,304.1576538085937,0.4579526484012604,0.0937214642763137,0.4610299468040466,290.2189636230469,291.1499938964844,252.7625427246093,252.1771697998047,279.1719970703125,293.22320556640625,290.22296142578125,1.0,0.5912685990333557,0.4746204614639282,0.4746204614639282,1.0,1.0,-2.684653282165528,0.9324865341186525,1.752166748046875,0.3297623693943023,0.0,0.0,1.0,253.070556640625,232.0,120.63262939453124,-30038.955078125,2258.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64776611328125,309.7284851074219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7178778648376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007285547908395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3056030273437,297.1499938964844,293.1499938964844,0.3138734996318817,-5698.1025390625,304.1897277832031,0.7440094351768494,0.3680071532726288,0.3387631177902221,293.26629638671875,297.1499938964844,293.1499938964844,0.2616444528102875,-5202.91552734375,304.1828308105469,0.7115111947059631,0.3178971409797668,0.3094761073589325,293.1205749511719,297.1499938964844,293.1499938964844,0.5503045320510864,-6875.6826171875,304.17242431640625,0.8593722581863403,0.5795341730117798,0.4092808365821838,293.1336364746094,297.1499938964844,293.1499938964844,0.7617371082305908,-11959.208984375,304.1827087402344,0.939246416091919,0.7475918531417847,0.7113561034202576,293.1744689941406,297.1499938964844,293.1499938964844,0.0579506084322929,-7678.09326171875,304.15802001953125,0.4587675631046295,0.0931247919797897,0.4575183689594269,290.2674865722656,291.1499938964844,252.8258514404297,252.23745727539065,279.1727294921875,293.22784423828125,290.27227783203125,1.0,0.5871415734291077,0.4758113324642181,0.4758113324642181,1.0,1.0,-2.67292857170105,0.930018424987793,1.7429101467132568,0.3299271166324615,0.0,0.0,1.0,248.28778076171875,220.0,129.79876708984375,-30060.4296875,2217.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7613220214844,309.8392944335937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7178736925125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007285505416803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.31304931640625,297.1499938964844,293.1499938964844,0.3049253523349762,-5568.1640625,304.1913757324219,0.7460183501243591,0.3625497221946716,0.3335480093955993,293.2767639160156,297.1499938964844,293.1499938964844,0.2538838386535644,-5078.625,304.184814453125,0.7132760882377625,0.3128290474414825,0.3043677508831024,293.1288452148437,297.1499938964844,293.1499938964844,0.5437101125717163,-6809.84423828125,304.1759033203125,0.8656144142150879,0.5786023736000061,0.4083847105503082,293.14276123046875,297.1499938964844,293.1499938964844,0.7524198293685913,-11843.7978515625,304.1872863769531,0.9469953775405884,0.7461576461791992,0.7096842527389526,293.1772155761719,297.1499938964844,293.1499938964844,0.0559598132967948,-7501.86376953125,304.1586608886719,0.4610239565372467,0.0919484347105026,0.450447678565979,290.37371826171875,291.1499938964844,252.95692443847656,252.3622283935547,279.174072265625,293.23687744140625,290.3785705566406,1.0,0.5783343315124512,0.478289246559143,0.478289246559143,1.0,1.0,-2.6489415168762207,0.9249659776687622,1.723975658416748,0.3302598893642425,0.0,0.0,1.0,237.9864196777344,208.0,142.68368530273438,-30084.26171875,2131.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9743347167969,310.0491638183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7173405289649963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280094432644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.31304931640625,297.1499938964844,293.1499938964844,0.3049253523349762,-5568.1640625,304.1913757324219,0.7460183501243591,0.3625497221946716,0.3335480093955993,293.2767639160156,297.1499938964844,293.1499938964844,0.2538838386535644,-5078.625,304.184814453125,0.7132760882377625,0.3128290474414825,0.3043677508831024,293.1288452148437,297.1499938964844,293.1499938964844,0.5437101125717163,-6809.84423828125,304.1759033203125,0.8656144142150879,0.5786023736000061,0.4083847105503082,293.14276123046875,297.1499938964844,293.1499938964844,0.7524198293685913,-11843.7978515625,304.1872863769531,0.9469953775405884,0.7461576461791992,0.7096842527389526,293.1772155761719,297.1499938964844,293.1499938964844,0.0559598132967948,-7501.86376953125,304.1586608886719,0.4610239565372467,0.0919484347105026,0.450447678565979,290.37371826171875,291.1499938964844,252.95692443847656,252.3622283935547,279.174072265625,293.23687744140625,290.3785705566406,1.0,0.5783343315124512,0.478289246559143,0.478289246559143,1.0,1.0,-2.6489415168762207,0.9249659776687622,1.723975658416748,0.3302598893642425,0.0,0.0,1.0,237.9864196777344,208.0,142.68368530273438,-30084.26171875,2131.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9743347167969,310.0491638183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7173405289649963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280094432644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3197937011719,297.1499938964844,293.1499938964844,0.2960522472858429,-5438.64111328125,304.1923522949219,0.7486104965209961,0.3570522665977478,0.3282722234725952,293.2865905761719,297.1499938964844,293.1499938964844,0.2460939884185791,-4953.20166015625,304.1861572265625,0.7154843211174011,0.3076247274875641,0.2991060614585876,293.1365966796875,297.1499938964844,293.1499938964844,0.5369582176208496,-6742.67236328125,304.1784973144531,0.872730553150177,0.5775609612464905,0.4073937535285949,293.1513671875,297.1499938964844,293.1499938964844,0.7428743839263916,-11726.15625,304.19073486328125,0.9554571509361268,0.7445950508117676,0.70786452293396,293.1795349121094,297.1499938964844,293.1499938964844,0.0539689809083938,-7327.224609375,304.1590881347656,0.4639577269554138,0.0907856374979019,0.4433406889438629,290.4790954589844,291.1499938964844,253.09341430664065,252.49205017089844,279.17535400390625,293.24566650390625,290.48388671875,1.0,0.5690025687217712,0.4808885157108307,0.4808885157108307,1.0,1.0,-2.624362707138061,0.9197853207588196,1.7045773267745972,0.3305951356887817,0.0,0.0,1.0,227.09295654296875,196.0,145.39141845703125,-30082.615234375,2043.7327880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16571044921875,310.2407531738281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7210160493850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007317396230064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
