time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.3197937011719,297.1499938964844,293.1499938964844,0.2960522472858429,-5438.64111328125,304.1923522949219,0.7486104965209961,0.3570522665977478,0.3282722234725952,293.2865905761719,297.1499938964844,293.1499938964844,0.2460939884185791,-4953.20166015625,304.1861572265625,0.7154843211174011,0.3076247274875641,0.2991060614585876,293.1365966796875,297.1499938964844,293.1499938964844,0.5369582176208496,-6742.67236328125,304.1784973144531,0.872730553150177,0.5775609612464905,0.4073937535285949,293.1513671875,297.1499938964844,293.1499938964844,0.7428743839263916,-11726.15625,304.19073486328125,0.9554571509361268,0.7445950508117676,0.70786452293396,293.1795349121094,297.1499938964844,293.1499938964844,0.0539689809083938,-7327.224609375,304.1590881347656,0.4639577269554138,0.0907856374979019,0.4433406889438629,290.4790954589844,291.1499938964844,253.09341430664065,252.49205017089844,279.17535400390625,293.24566650390625,290.48388671875,1.0,0.5690025687217712,0.4808885157108307,0.4808885157108307,1.0,1.0,-2.624362707138061,0.9197853207588196,1.7045773267745972,0.3305951356887817,0.0,0.0,1.0,227.09295654296875,196.0,145.39141845703125,-30082.615234375,2043.7327880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16571044921875,310.2407531738281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7210160493850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007317396230064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3258361816406,297.1499938964844,293.1499938964844,0.2870300412178039,-5305.873046875,304.1932678222656,0.7517223358154297,0.3515221178531647,0.3229539394378662,293.2958068847656,297.1499938964844,293.1499938964844,0.2380930185317993,-4823.33447265625,304.1874389648437,0.7180396318435669,0.3022914826869964,0.2937087416648865,293.1439514160156,297.1499938964844,293.1499938964844,0.529637336730957,-6669.5888671875,304.18121337890625,0.8806452751159668,0.5764099955558777,0.4063195586204529,293.1595153808594,297.1499938964844,293.1499938964844,0.7325618267059326,-11598.6044921875,304.1943664550781,0.9643461108207704,0.7429068684577942,0.7059178948402405,293.1815490722656,297.1499938964844,293.1499938964844,0.0519231110811233,-7148.7939453125,304.1594543457031,0.4672618806362152,0.0896292552351951,0.4362115859985351,290.593994140625,291.1499938964844,253.2346343994141,252.6262969970703,279.1765441894531,293.2542419433594,290.5995178222656,1.0,0.5592955350875854,0.4836027324199676,0.4836027324199676,1.0,1.0,-2.5992910861968994,0.9144924879074096,1.6847985982894895,0.3309271037578583,0.0,0.0,1.0,215.8816680908203,184.0,158.0924835205078,-30119.3671875,1955.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4086608886719,310.4789428710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7204312682151794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007311461376957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3258361816406,297.1499938964844,293.1499938964844,0.2870300412178039,-5305.873046875,304.1932678222656,0.7517223358154297,0.3515221178531647,0.3229539394378662,293.2958068847656,297.1499938964844,293.1499938964844,0.2380930185317993,-4823.33447265625,304.1874389648437,0.7180396318435669,0.3022914826869964,0.2937087416648865,293.1439514160156,297.1499938964844,293.1499938964844,0.529637336730957,-6669.5888671875,304.18121337890625,0.8806452751159668,0.5764099955558777,0.4063195586204529,293.1595153808594,297.1499938964844,293.1499938964844,0.7325618267059326,-11598.6044921875,304.1943664550781,0.9643461108207704,0.7429068684577942,0.7059178948402405,293.1815490722656,297.1499938964844,293.1499938964844,0.0519231110811233,-7148.7939453125,304.1594543457031,0.4672618806362152,0.0896292552351951,0.4362115859985351,290.593994140625,291.1499938964844,253.2346343994141,252.6262969970703,279.1765441894531,293.2542419433594,290.5995178222656,1.0,0.5592955350875854,0.4836027324199676,0.4836027324199676,1.0,1.0,-2.5992910861968994,0.9144924879074096,1.6847985982894895,0.3309271037578583,0.0,0.0,1.0,215.8816680908203,184.0,158.0924835205078,-30119.3671875,1955.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4086608886719,310.4789428710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7204312682151794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007311461376957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3312683105469,297.1499938964844,293.1499938964844,0.2780780494213104,-5173.251953125,304.1937561035156,0.7553542256355286,0.3459698855876922,0.3176056444644928,293.30450439453125,297.1499938964844,293.1499938964844,0.2300700098276138,-4692.20263671875,304.1883239746094,0.7209153175354004,0.2968379259109497,0.2881880104541778,293.15093994140625,297.1499938964844,293.1499938964844,0.5220947265625,-6594.29931640625,304.183349609375,0.8893398642539978,0.5751461982727051,0.4051611423492431,293.16729736328125,297.1499938964844,293.1499938964844,0.7219396233558655,-11467.349609375,304.1972351074219,0.973446488380432,0.7410888075828552,0.703840970993042,293.18328857421875,297.1499938964844,293.1499938964844,0.0498700775206089,-6971.08447265625,304.15972900390625,0.4707778394222259,0.0884737446904182,0.4290637969970703,290.7110290527344,291.1499938964844,253.3799591064453,252.76431274414065,279.1775817871094,293.2620849609375,290.7164306640625,1.0,0.5492887496948242,0.4864166378974914,0.4864166378974914,1.0,1.0,-2.5737555027008057,0.9090628623962402,1.664692759513855,0.3312239944934845,0.0,0.0,1.0,204.50196838378903,172.0,161.17279052734375,-30126.197265625,1866.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62481689453125,310.69415283203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7191901206970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007298865239135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3312683105469,297.1499938964844,293.1499938964844,0.2780780494213104,-5173.251953125,304.1937561035156,0.7553542256355286,0.3459698855876922,0.3176056444644928,293.30450439453125,297.1499938964844,293.1499938964844,0.2300700098276138,-4692.20263671875,304.1883239746094,0.7209153175354004,0.2968379259109497,0.2881880104541778,293.15093994140625,297.1499938964844,293.1499938964844,0.5220947265625,-6594.29931640625,304.183349609375,0.8893398642539978,0.5751461982727051,0.4051611423492431,293.16729736328125,297.1499938964844,293.1499938964844,0.7219396233558655,-11467.349609375,304.1972351074219,0.973446488380432,0.7410888075828552,0.703840970993042,293.18328857421875,297.1499938964844,293.1499938964844,0.0498700775206089,-6971.08447265625,304.15972900390625,0.4707778394222259,0.0884737446904182,0.4290637969970703,290.7110290527344,291.1499938964844,253.3799591064453,252.76431274414065,279.1775817871094,293.2620849609375,290.7164306640625,1.0,0.5492887496948242,0.4864166378974914,0.4864166378974914,1.0,1.0,-2.5737555027008057,0.9090628623962402,1.664692759513855,0.3312239944934845,0.0,0.0,1.0,204.50196838378903,172.0,161.17279052734375,-30126.197265625,1866.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62481689453125,310.69415283203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7191901206970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007298865239135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3337097167969,297.1499938964844,293.1499938964844,0.2736879289150238,-5107.91162109375,304.1937866210937,0.7573798298835754,0.343190848827362,0.3149262070655823,293.3086242675781,297.1499938964844,293.1499938964844,0.226100668311119,-4627.005859375,304.1885681152344,0.7224797010421753,0.2940706312656402,0.2853866517543793,293.154296875,297.1499938964844,293.1499938964844,0.5183452367782593,-6556.90087890625,304.1841125488281,0.893987774848938,0.574476957321167,0.404554158449173,293.1709899902344,297.1499938964844,293.1499938964844,0.716655433177948,-11402.1640625,304.1982421875,0.9780254364013672,0.7401382327079773,0.7027604579925537,293.18414306640625,297.1499938964844,293.1499938964844,0.0488501712679863,-6883.3525390625,304.1598205566406,0.4725931882858276,0.0878887698054313,0.4254661798477173,290.7680358886719,291.1499938964844,253.4539489746093,252.8345489501953,279.1779479980469,293.2646484375,290.7733764648437,1.0,0.5441858768463135,0.4878397285938263,0.4878397285938263,1.0,1.0,-2.5608201026916504,0.9062567353248596,1.6545634269714355,0.33131805062294,0.0,0.0,1.0,198.7765045166016,172.0,159.98500061035156,-30118.9765625,1822.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7230834960937,310.7933349609375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7231536507606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007339090225286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.33599853515625,297.1499938964844,293.1499938964844,0.2692688107490539,-5041.818359375,304.19384765625,0.7595540285110474,0.3404116034507751,0.3122454285621643,293.3125915527344,297.1499938964844,293.1499938964844,0.2220899611711502,-4560.8056640625,304.1888427734375,0.7241343259811401,0.2912793457508087,0.2825613617897033,293.15753173828125,297.1499938964844,293.1499938964844,0.5144537687301636,-6517.93701171875,304.1849975585937,0.8988401293754578,0.5737836956977844,0.4039306938648224,293.17462158203125,297.1499938964844,293.1499938964844,0.7111830115318298,-11334.3642578125,304.1994323730469,0.9825963973999025,0.7391611933708191,0.7016555070877075,293.1849365234375,297.1499938964844,293.1499938964844,0.047810673713684,-6794.09423828125,304.159912109375,0.4744362831115722,0.0872972682118415,0.4218364357948303,290.82769775390625,291.1499938964844,253.5287170410156,252.90548706054688,279.1783447265625,293.26715087890625,290.833740234375,1.0,0.5390217900276184,0.4892866909503937,0.4892866909503937,1.0,1.0,-2.54776668548584,0.903409481048584,1.644357204437256,0.331396609544754,0.0,0.0,1.0,193.04006958007807,160.0,165.22325134277344,-30136.400390625,1778.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.851806640625,310.9198608398437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.722751259803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007335006375797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.34014892578125,297.1499938964844,293.1499938964844,0.2604180872440338,-4908.587890625,304.1939697265625,0.7644021511077881,0.3348570764064789,0.3068842887878418,293.32012939453125,297.1499938964844,293.1499938964844,0.2140097469091415,-4426.5380859375,304.1893615722656,0.7277557253837585,0.2856288850307464,0.2768429815769195,293.163818359375,297.1499938964844,293.1499938964844,0.506348729133606,-6436.5205078125,304.1867980957031,0.9094430804252625,0.5723157525062561,0.4026277959346771,293.181640625,297.1499938964844,293.1499938964844,0.6998049020767212,-11192.91015625,304.201904296875,0.9916502833366394,0.7371132969856262,0.6993597745895386,293.1864624023437,297.1499938964844,293.1499938964844,0.0456950217485427,-6612.9873046875,304.1601257324219,0.4782415926456451,0.0861008912324905,0.4145019352436065,290.9535827636719,291.1499938964844,253.6802520751953,253.0491638183593,279.17919921875,293.2718200683594,290.9595642089844,1.0,0.5285109877586365,0.4922492504119873,0.4922492504119873,1.0,1.0,-2.5213189125061035,0.8975879549980164,1.6237307786941528,0.3314992785453796,0.0,0.0,1.0,181.54293823242188,148.0,171.9832763671875,-30147.162109375,1691.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0884704589844,311.1550598144531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7214103937149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007321398006752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.34014892578125,297.1499938964844,293.1499938964844,0.2604180872440338,-4908.587890625,304.1939697265625,0.7644021511077881,0.3348570764064789,0.3068842887878418,293.32012939453125,297.1499938964844,293.1499938964844,0.2140097469091415,-4426.5380859375,304.1893615722656,0.7277557253837585,0.2856288850307464,0.2768429815769195,293.163818359375,297.1499938964844,293.1499938964844,0.506348729133606,-6436.5205078125,304.1867980957031,0.9094430804252625,0.5723157525062561,0.4026277959346771,293.181640625,297.1499938964844,293.1499938964844,0.6998049020767212,-11192.91015625,304.201904296875,0.9916502833366394,0.7371132969856262,0.6993597745895386,293.1864624023437,297.1499938964844,293.1499938964844,0.0456950217485427,-6612.9873046875,304.1601257324219,0.4782415926456451,0.0861008912324905,0.4145019352436065,290.9535827636719,291.1499938964844,253.6802520751953,253.0491638183593,279.17919921875,293.2718200683594,290.9595642089844,1.0,0.5285109877586365,0.4922492504119873,0.4922492504119873,1.0,1.0,-2.5213189125061035,0.8975879549980164,1.6237307786941528,0.3314992785453796,0.0,0.0,1.0,181.54293823242188,148.0,171.9832763671875,-30147.162109375,1691.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0884704589844,311.1550598144531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7214103937149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007321398006752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3436279296875,297.1499938964844,293.1499938964844,0.2518332302570343,-4778.45703125,304.193603515625,0.7697489857673645,0.3293350338935852,0.3015518188476562,293.3270568847656,297.1499938964844,293.1499938964844,0.2060911655426025,-4293.9609375,304.1894226074219,0.7316439747810364,0.2799136936664581,0.271063357591629,293.1697692871094,297.1499938964844,293.1499938964844,0.4983192980289459,-6355.80419921875,304.1878967285156,0.921621024608612,0.5707615613937378,0.4012666642665863,293.1878967285156,297.1499938964844,293.1499938964844,0.6869004964828491,-11029.4765625,304.2064819335937,0.9990000128746032,0.7350382804870605,0.6953157186508179,293.1878356933594,297.1499938964844,293.1499938964844,0.0436135716736316,-6435.7021484375,304.16021728515625,0.4821066856384277,0.0849016159772872,0.4071711003780365,291.076171875,291.1499938964844,253.8339233398437,253.1947021484375,279.1805725097656,293.27606201171875,291.0821533203125,1.0,0.5176916122436523,0.495357483625412,0.495357483625412,1.0,1.0,-2.4927241802215576,0.8909426927566528,1.6017814874649048,0.3313809931278229,0.0,0.0,1.0,170.26759338378906,136.0,171.5269012451172,-30114.576171875,1603.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.296875,311.3676147460937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7242624759674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007350343512371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3436279296875,297.1499938964844,293.1499938964844,0.2518332302570343,-4778.45703125,304.193603515625,0.7697489857673645,0.3293350338935852,0.3015518188476562,293.3270568847656,297.1499938964844,293.1499938964844,0.2060911655426025,-4293.9609375,304.1894226074219,0.7316439747810364,0.2799136936664581,0.271063357591629,293.1697692871094,297.1499938964844,293.1499938964844,0.4983192980289459,-6355.80419921875,304.1878967285156,0.921621024608612,0.5707615613937378,0.4012666642665863,293.1878967285156,297.1499938964844,293.1499938964844,0.6869004964828491,-11029.4765625,304.2064819335937,0.9990000128746032,0.7350382804870605,0.6953157186508179,293.1878356933594,297.1499938964844,293.1499938964844,0.0436135716736316,-6435.7021484375,304.16021728515625,0.4821066856384277,0.0849016159772872,0.4071711003780365,291.076171875,291.1499938964844,253.8339233398437,253.1947021484375,279.1805725097656,293.27606201171875,291.0821533203125,1.0,0.5176916122436523,0.495357483625412,0.495357483625412,1.0,1.0,-2.4927241802215576,0.8909426927566528,1.6017814874649048,0.3313809931278229,0.0,0.0,1.0,170.26759338378906,136.0,171.5269012451172,-30114.576171875,1603.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.296875,311.3676147460937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7242624759674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007350343512371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3463439941406,297.1499938964844,293.1499938964844,0.2428523004055023,-4640.45703125,304.194091796875,0.7735027074813843,0.3238812088966369,0.2963749170303345,293.3331604003906,297.1499938964844,293.1499938964844,0.1978274285793304,-4153.69873046875,304.1900939941406,0.7340215444564819,0.2741900980472564,0.2653685510158539,293.17529296875,297.1499938964844,293.1499938964844,0.4889715015888214,-6260.48046875,304.19091796875,0.9318795204162598,0.56913822889328,0.3999382853507995,293.1776733398437,297.1499938964844,293.1499938964844,0.654664933681488,-10599.9951171875,304.2414855957031,0.9990000128746032,0.7360956072807312,0.6745140552520752,293.188720703125,297.1499938964844,293.1499938964844,0.0415090918540954,-6254.7998046875,304.16033935546875,0.4848741590976715,0.0837628617882728,0.4005219936370849,291.2316589355469,291.1499938964844,253.9890594482422,253.3414764404297,279.1849670410156,293.2789306640625,291.2401123046875,1.0,0.50560063123703,0.4990848302841186,0.4990848302841186,1.0,1.0,-2.4450361728668213,0.8771870732307434,1.567849040031433,0.328389436006546,0.0,0.0,0.984828531742096,160.7557373046875,124.0,211.55416870117188,-29992.763671875,1500.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5800170898437,311.6642150878906,278.1499938964844,0.0,18000.0,315.7099914550781,32740.267578125,36000.0,0.0,0.0,0.7225257754325867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8306999206542969,1.8307276964187624,-2.7755917471949942e-05,0.0,0.0007332717650569,0.0,0.0,683.4846801757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3463439941406,297.1499938964844,293.1499938964844,0.2428523004055023,-4640.45703125,304.194091796875,0.7735027074813843,0.3238812088966369,0.2963749170303345,293.3331604003906,297.1499938964844,293.1499938964844,0.1978274285793304,-4153.69873046875,304.1900939941406,0.7340215444564819,0.2741900980472564,0.2653685510158539,293.17529296875,297.1499938964844,293.1499938964844,0.4889715015888214,-6260.48046875,304.19091796875,0.9318795204162598,0.56913822889328,0.3999382853507995,293.1776733398437,297.1499938964844,293.1499938964844,0.654664933681488,-10599.9951171875,304.2414855957031,0.9990000128746032,0.7360956072807312,0.6745140552520752,293.188720703125,297.1499938964844,293.1499938964844,0.0415090918540954,-6254.7998046875,304.16033935546875,0.4848741590976715,0.0837628617882728,0.4005219936370849,291.2316589355469,291.1499938964844,253.9890594482422,253.3414764404297,279.1849670410156,293.2789306640625,291.2401123046875,1.0,0.50560063123703,0.4990848302841186,0.4990848302841186,1.0,1.0,-2.4450361728668213,0.8771870732307434,1.567849040031433,0.328389436006546,0.0,0.0,0.984828531742096,160.7557373046875,124.0,211.55416870117188,-29992.763671875,1500.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5800170898437,311.6642150878906,278.1499938964844,0.0,18000.0,315.7099914550781,32740.267578125,36000.0,0.0,0.0,0.7225257754325867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8306999206542969,1.8307276964187624,-2.7755917471949942e-05,0.0,0.0007332717650569,0.0,0.0,683.4846801757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.34869384765625,297.1499938964844,293.1499938964844,0.233603835105896,-4496.76123046875,304.1947937011719,0.7782868146896362,0.3184287250041961,0.291183590888977,293.33892822265625,297.1499938964844,293.1499938964844,0.1893155574798584,-4007.53759765625,304.19091796875,0.7371647357940674,0.268381267786026,0.2595832943916321,293.1809997558594,297.1499938964844,293.1499938964844,0.478577584028244,-6153.73779296875,304.1946105957031,0.9434899687767028,0.5673453211784363,0.3984846174716949,293.1464233398437,297.1499938964844,293.1499938964844,0.6177734136581421,-10110.9033203125,304.2723083496094,0.9990000128746032,0.7416929602622986,0.6507596373558044,293.1893615722656,297.1499938964844,293.1499938964844,0.0393345840275287,-6066.751953125,304.1605224609375,0.4882705211639404,0.0826524198055267,0.3939032554626465,291.4092712402344,291.1499938964844,254.14503479003903,253.4888458251953,279.1884765625,293.2824401855469,291.41845703125,1.0,0.4925503134727478,0.5031107664108276,0.5031107664108276,1.0,1.0,-2.393627405166626,0.8620936274528503,1.5315338373184204,0.3247741162776947,0.0,0.0,0.9385179877281188,150.71365356445312,112.0,239.24913024902344,-29823.26953125,1394.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8804931640625,311.9720764160156,278.1499938964844,0.0,18000.0,315.7099914550781,34570.08203125,36000.0,0.0,0.0,0.7194440960884094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82375168800354,1.8237797021865845,-2.801553455356043e-05,0.0,0.0007301442674361,0.0,0.0,683.5001220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.34869384765625,297.1499938964844,293.1499938964844,0.233603835105896,-4496.76123046875,304.1947937011719,0.7782868146896362,0.3184287250041961,0.291183590888977,293.33892822265625,297.1499938964844,293.1499938964844,0.1893155574798584,-4007.53759765625,304.19091796875,0.7371647357940674,0.268381267786026,0.2595832943916321,293.1809997558594,297.1499938964844,293.1499938964844,0.478577584028244,-6153.73779296875,304.1946105957031,0.9434899687767028,0.5673453211784363,0.3984846174716949,293.1464233398437,297.1499938964844,293.1499938964844,0.6177734136581421,-10110.9033203125,304.2723083496094,0.9990000128746032,0.7416929602622986,0.6507596373558044,293.1893615722656,297.1499938964844,293.1499938964844,0.0393345840275287,-6066.751953125,304.1605224609375,0.4882705211639404,0.0826524198055267,0.3939032554626465,291.4092712402344,291.1499938964844,254.14503479003903,253.4888458251953,279.1884765625,293.2824401855469,291.41845703125,1.0,0.4925503134727478,0.5031107664108276,0.5031107664108276,1.0,1.0,-2.393627405166626,0.8620936274528503,1.5315338373184204,0.3247741162776947,0.0,0.0,0.9385179877281188,150.71365356445312,112.0,239.24913024902344,-29823.26953125,1394.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8804931640625,311.9720764160156,278.1499938964844,0.0,18000.0,315.7099914550781,34570.08203125,36000.0,0.0,0.0,0.7194440960884094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82375168800354,1.8237797021865845,-2.801553455356043e-05,0.0,0.0007301442674361,0.0,0.0,683.5001220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3496398925781,297.1499938964844,293.1499938964844,0.2290104329586029,-4424.892578125,304.19500732421875,0.7811293005943298,0.3157247900962829,0.2885972261428833,293.34161376953125,297.1499938964844,293.1499938964844,0.1850719004869461,-3934.111572265625,304.1911926269531,0.7390721440315247,0.2654608488082886,0.2566649913787842,293.18377685546875,297.1499938964844,293.1499938964844,0.4732242524623871,-6098.62158203125,304.1962280273437,0.9497552514076232,0.5664075016975403,0.3977206945419311,293.1252746582031,297.1499938964844,293.1499938964844,0.5983613133430481,-9853.7158203125,304.28533935546875,0.9990000128746032,0.7458894848823547,0.6381150484085083,293.1894226074219,297.1499938964844,293.1499938964844,0.0382706373929977,-5974.23974609375,304.1605224609375,0.4902809262275696,0.0821388065814971,0.3907087743282318,291.5009155273437,291.1499938964844,254.2231292724609,253.56256103515625,279.190185546875,293.28594970703125,291.5101928710937,1.0,0.4857333302497864,0.5052496790885925,0.5052496790885925,1.0,1.0,-2.3670694828033447,0.8542695045471191,1.512799859046936,0.3228677213191986,0.0,0.0,0.9059492349624634,145.5313720703125,112.0,246.5726928710937,-29704.677734375,1340.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0359802246094,312.1222229003906,278.1499938964844,0.0,18000.0,316.19000244140625,36172.26171875,36000.0,0.0,0.0,0.7221925854682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.813604712486267,1.813632845878601,-2.815374318743125e-05,0.0,0.0007329336949624,0.0,0.0,679.5376586914062,0.0,0.0,0.0,0.9959394335746764,4.0,0.0,1.0
635760,293.35040283203125,297.1499938964844,293.1499938964844,0.2248608916997909,-4360.10595703125,304.1943359375,0.7842996120452881,0.3130446076393127,0.286025196313858,293.3441467285156,297.1499938964844,293.1499938964844,0.1811793148517608,-3866.8203125,304.1907653808594,0.741228461265564,0.2625373601913452,0.2537373602390289,293.1864318847656,297.1499938964844,293.1499938964844,0.4686181247234344,-6051.74267578125,304.1961364746094,0.9562754034996032,0.5654554963111877,0.3969398140907287,293.10113525390625,297.1499938964844,293.1499938964844,0.5794203877449036,-9603.2626953125,304.29510498046875,0.9990000128746032,0.7509360313415527,0.6249752640724182,293.18927001953125,297.1499938964844,293.1499938964844,0.0373387485742569,-5893.57177734375,304.1603088378906,0.4925510287284851,0.0816681906580925,0.3876670300960541,291.5750732421875,291.1499938964844,254.3011779785156,253.6361846923828,279.19195556640625,293.2912292480469,291.5807800292969,1.0,0.4787479937076568,0.5074792504310608,0.5074792504310608,1.0,1.0,-2.3400862216949463,0.8463228344917297,1.4937633275985718,0.3209239244461059,0.0,0.0,0.8699911236763,140.26608276367188,130.0,217.13319396972656,-29453.38671875,1287.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2473449707031,312.25506591796875,278.1499938964844,0.0,18000.0,316.19000244140625,37005.41015625,36000.0,0.0,0.0,0.7201820611953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7624486684799194,1.762475848197937,-2.7231277272221632e-05,0.0,0.000730893225409,0.0,0.0,633.9199829101562,0.0,0.0,0.0,0.9715460538864136,4.0,0.0,1.0
635820,293.35211181640625,297.1499938964844,293.1499938964844,0.2191909700632095,-4273.5244140625,304.1888732910156,0.7814704179763794,0.3076234757900238,0.2811461091041565,293.34942626953125,297.1499938964844,293.1499938964844,0.1755012422800064,-3770.27392578125,304.1865234375,0.7375651597976685,0.256548672914505,0.2480844259262085,293.1917724609375,297.1499938964844,293.1499938964844,0.4643227159976959,-6011.68310546875,304.1876525878906,0.957325518131256,0.5634489059448242,0.3955345749855041,293.06201171875,297.1499938964844,293.1499938964844,0.5690742135047913,-9492.021484375,304.2626037597656,0.9990000128746032,0.7601691484451294,0.6208450198173523,293.1892395019531,297.1499938964844,293.1499938964844,0.0363260582089424,-5809.16015625,304.15850830078125,0.4916373789310455,0.0806844756007194,0.3830972909927368,291.6090393066406,291.1499938964844,254.45681762695312,253.7828521728516,279.18756103515625,293.3007507324219,291.6068725585937,1.0,0.4751403331756592,0.5110596418380737,0.5110596418380737,1.0,1.0,-2.315260648727417,0.8413301706314087,1.473930597305298,0.3210231363773346,0.0,0.0,0.8047191500663757,138.12081909179688,148.0,68.63468933105469,-28961.943359375,1250.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7583312988281,312.4533996582031,278.1499938964844,0.0,18000.0,316.19000244140625,37783.70703125,36000.0,0.0,0.0,0.7138506770133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6065224409103394,1.6065466403961182,-2.4217344616772607e-05,0.0,0.0007244676817208,0.0,0.0,503.2874145507813,0.0,0.0,0.0,0.8986256122589111,4.0,0.0,1.0
635880,293.35211181640625,297.1499938964844,293.1499938964844,0.2191909700632095,-4273.5244140625,304.1888732910156,0.7814704179763794,0.3076234757900238,0.2811461091041565,293.34942626953125,297.1499938964844,293.1499938964844,0.1755012422800064,-3770.27392578125,304.1865234375,0.7375651597976685,0.256548672914505,0.2480844259262085,293.1917724609375,297.1499938964844,293.1499938964844,0.4643227159976959,-6011.68310546875,304.1876525878906,0.957325518131256,0.5634489059448242,0.3955345749855041,293.06201171875,297.1499938964844,293.1499938964844,0.5690742135047913,-9492.021484375,304.2626037597656,0.9990000128746032,0.7601691484451294,0.6208450198173523,293.1892395019531,297.1499938964844,293.1499938964844,0.0363260582089424,-5809.16015625,304.15850830078125,0.4916373789310455,0.0806844756007194,0.3830972909927368,291.6090393066406,291.1499938964844,254.45681762695312,253.7828521728516,279.18756103515625,293.3007507324219,291.6068725585937,1.0,0.4751403331756592,0.5110596418380737,0.5110596418380737,1.0,1.0,-2.315260648727417,0.8413301706314087,1.473930597305298,0.3210231363773346,0.0,0.0,0.8047191500663757,138.12081909179688,148.0,68.63468933105469,-28961.943359375,1250.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7583312988281,312.4533996582031,278.1499938964844,0.0,18000.0,316.19000244140625,37783.70703125,36000.0,0.0,0.0,0.7138506770133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6065224409103394,1.6065466403961182,-2.4217344616772607e-05,0.0,0.0007244676817208,0.0,0.0,503.2874145507813,0.0,0.0,0.0,0.8986256122589111,4.0,0.0,1.0
635940,293.3537292480469,297.1499938964844,293.1499938964844,0.2159979343414306,-4227.3984375,304.1812438964844,0.7716372013092041,0.3021747171878814,0.2764423489570617,293.3546447753906,297.1499938964844,293.1499938964844,0.1717447489500045,-3708.520263671875,304.1806030273437,0.7278131246566772,0.2504395842552185,0.2425230592489242,293.196533203125,297.1499938964844,293.1499938964844,0.4650720953941345,-6025.58251953125,304.173828125,0.9491454362869264,0.5614237785339355,0.3942624628543854,293.05633544921875,297.1499938964844,293.1499938964844,0.5823491811752319,-9706.015625,304.2026062011719,0.9990000128746032,0.7636235356330872,0.6336669921875,293.19012451171875,297.1499938964844,293.1499938964844,0.0359378419816494,-5783.21728515625,304.1563415527344,0.4861283600330353,0.0795123055577278,0.3789274990558624,291.5272216796875,291.1499938964844,254.61134338378903,253.9282073974609,279.1806030273437,293.3030090332031,291.52130126953125,1.0,0.4781294465065002,0.5137816667556763,0.5137816667556763,1.0,1.0,-2.311781883239746,0.8439124822616577,1.4678692817687988,0.3242080509662628,0.0,0.0,0.7590806484222412,142.30902099609375,166.0,-72.02372741699219,-28559.5078125,1262.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3243408203125,312.6251525878906,278.1499938964844,0.0,18000.0,315.7099914550781,37615.93359375,36000.0,0.0,0.0,0.6999873518943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451244592666626,1.451265811920166,-2.1296162231010385e-05,0.0,0.0007103981333784,0.0,0.0,391.18212890625,0.0,0.0,0.0,0.8277967572212219,4.0,0.0,1.0
636000,293.3537292480469,297.1499938964844,293.1499938964844,0.2159979343414306,-4227.3984375,304.1812438964844,0.7716372013092041,0.3021747171878814,0.2764423489570617,293.3546447753906,297.1499938964844,293.1499938964844,0.1717447489500045,-3708.520263671875,304.1806030273437,0.7278131246566772,0.2504395842552185,0.2425230592489242,293.196533203125,297.1499938964844,293.1499938964844,0.4650720953941345,-6025.58251953125,304.173828125,0.9491454362869264,0.5614237785339355,0.3942624628543854,293.05633544921875,297.1499938964844,293.1499938964844,0.5823491811752319,-9706.015625,304.2026062011719,0.9990000128746032,0.7636235356330872,0.6336669921875,293.19012451171875,297.1499938964844,293.1499938964844,0.0359378419816494,-5783.21728515625,304.1563415527344,0.4861283600330353,0.0795123055577278,0.3789274990558624,291.5272216796875,291.1499938964844,254.61134338378903,253.9282073974609,279.1806030273437,293.3030090332031,291.52130126953125,1.0,0.4781294465065002,0.5137816667556763,0.5137816667556763,1.0,1.0,-2.311781883239746,0.8439124822616577,1.4678692817687988,0.3242080509662628,0.0,0.0,0.7590806484222412,142.30902099609375,166.0,-72.02372741699219,-28559.5078125,1262.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3243408203125,312.6251525878906,278.1499938964844,0.0,18000.0,315.7099914550781,37615.93359375,36000.0,0.0,0.0,0.6999873518943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451244592666626,1.451265811920166,-2.1296162231010385e-05,0.0,0.0007103981333784,0.0,0.0,391.18212890625,0.0,0.0,0.0,0.8277967572212219,4.0,0.0,1.0
636060,293.3554992675781,297.1499938964844,293.1499938964844,0.2137660831212997,-4196.4951171875,304.1745910644531,0.7578908205032349,0.2966553270816803,0.271836519241333,293.35986328125,297.1499938964844,293.1499938964844,0.168681189417839,-3658.95068359375,304.1755676269531,0.7140868306159973,0.2441954463720321,0.2369979470968246,293.2010803222656,297.1499938964844,293.1499938964844,0.4680235683917999,-6061.60791015625,304.1610412597656,0.9347298741340636,0.5593276023864746,0.3930701911449432,293.0850830078125,297.1499938964844,293.1499938964844,0.6110369563102722,-10123.6787109375,304.1372985839844,0.9990000128746032,0.7602385878562927,0.6577335596084595,293.19268798828125,297.1499938964844,293.1499938964844,0.0356222316622734,-5765.82568359375,304.15478515625,0.4768131375312805,0.0779830515384674,0.3740724325180053,291.40069580078125,291.1499938964844,254.76405334472656,254.0716247558593,279.1738586425781,293.2976989746094,291.3941650390625,1.0,0.4856502115726471,0.5158178210258484,0.5158178210258484,1.0,1.0,-2.32124924659729,0.8509228825569153,1.470326542854309,0.3290083110332489,0.0,0.0,0.7339304089546204,150.8980712890625,169.0,-146.4042510986328,-28324.16796875,1307.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7723999023437,312.7417297363281,278.1499938964844,0.0,18000.0,315.7099914550781,37029.6796875,36000.0,0.0,0.0,0.6881166696548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3448132276535034,1.3448326587677002,-1.9356481061549857e-05,0.0,0.0006983509520068,0.0,0.0,324.3100280761719,0.0,0.0,0.0,0.7801450490951538,4.0,0.0,1.0
636120,293.3554992675781,297.1499938964844,293.1499938964844,0.2137660831212997,-4196.4951171875,304.1745910644531,0.7578908205032349,0.2966553270816803,0.271836519241333,293.35986328125,297.1499938964844,293.1499938964844,0.168681189417839,-3658.95068359375,304.1755676269531,0.7140868306159973,0.2441954463720321,0.2369979470968246,293.2010803222656,297.1499938964844,293.1499938964844,0.4680235683917999,-6061.60791015625,304.1610412597656,0.9347298741340636,0.5593276023864746,0.3930701911449432,293.0850830078125,297.1499938964844,293.1499938964844,0.6110369563102722,-10123.6787109375,304.1372985839844,0.9990000128746032,0.7602385878562927,0.6577335596084595,293.19268798828125,297.1499938964844,293.1499938964844,0.0356222316622734,-5765.82568359375,304.15478515625,0.4768131375312805,0.0779830515384674,0.3740724325180053,291.40069580078125,291.1499938964844,254.76405334472656,254.0716247558593,279.1738586425781,293.2976989746094,291.3941650390625,1.0,0.4856502115726471,0.5158178210258484,0.5158178210258484,1.0,1.0,-2.32124924659729,0.8509228825569153,1.470326542854309,0.3290083110332489,0.0,0.0,0.7339304089546204,150.8980712890625,169.0,-146.4042510986328,-28324.16796875,1307.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7723999023437,312.7417297363281,278.1499938964844,0.0,18000.0,315.7099914550781,37029.6796875,36000.0,0.0,0.0,0.6881166696548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3448132276535034,1.3448326587677002,-1.9356481061549857e-05,0.0,0.0006983509520068,0.0,0.0,324.3100280761719,0.0,0.0,0.0,0.7801450490951538,4.0,0.0,1.0
636180,293.357177734375,297.1499938964844,293.1499938964844,0.2108831703662872,-4153.8681640625,304.1712951660156,0.7463274002075195,0.2911102771759033,0.2671478688716888,293.3648376464844,297.1499938964844,293.1499938964844,0.1650171875953674,-3597.502197265625,304.1732177734375,0.7007184028625488,0.2378687858581543,0.2313315272331237,293.2054443359375,297.1499938964844,293.1499938964844,0.4698962271213531,-6083.87841796875,304.1544494628906,0.9225884079933168,0.5571438074111938,0.3917863070964813,293.13543701171875,297.1499938964844,293.1499938964844,0.6368405818939209,-10482.8515625,304.09930419921875,0.9990000128746032,0.7516934275627136,0.6779901385307312,293.19635009765625,297.1499938964844,293.1499938964844,0.0348317436873912,-5706.82958984375,304.154541015625,0.4662169218063354,0.076156310737133,0.3675003051757812,291.3041381835937,291.1499938964844,254.91433715820312,254.2124938964844,279.172607421875,293.2929382324219,291.3002014160156,1.0,0.4908275306224823,0.5179829597473145,0.5179829597473145,1.0,1.0,-2.323718786239624,0.8550513982772827,1.4686672687530518,0.3327251672744751,0.0,0.0,0.7204287648200989,158.21035766601562,172.0,-129.13417053222656,-28191.01171875,1339.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0863342285156,312.853515625,278.1499938964844,0.0,18000.0,315.7099914550781,36573.0703125,36000.0,0.0,0.0,0.6760509610176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287123203277588,1.2871415615081787,-1.8331193132326007e-05,0.0,0.0006861058063805,0.0,0.0,291.3357238769531,0.0,0.0,0.0,0.7543540000915527,4.0,0.0,1.0
636240,293.357177734375,297.1499938964844,293.1499938964844,0.2108831703662872,-4153.8681640625,304.1712951660156,0.7463274002075195,0.2911102771759033,0.2671478688716888,293.3648376464844,297.1499938964844,293.1499938964844,0.1650171875953674,-3597.502197265625,304.1732177734375,0.7007184028625488,0.2378687858581543,0.2313315272331237,293.2054443359375,297.1499938964844,293.1499938964844,0.4698962271213531,-6083.87841796875,304.1544494628906,0.9225884079933168,0.5571438074111938,0.3917863070964813,293.13543701171875,297.1499938964844,293.1499938964844,0.6368405818939209,-10482.8515625,304.09930419921875,0.9990000128746032,0.7516934275627136,0.6779901385307312,293.19635009765625,297.1499938964844,293.1499938964844,0.0348317436873912,-5706.82958984375,304.154541015625,0.4662169218063354,0.076156310737133,0.3675003051757812,291.3041381835937,291.1499938964844,254.91433715820312,254.2124938964844,279.172607421875,293.2929382324219,291.3002014160156,1.0,0.4908275306224823,0.5179829597473145,0.5179829597473145,1.0,1.0,-2.323718786239624,0.8550513982772827,1.4686672687530518,0.3327251672744751,0.0,0.0,0.7204287648200989,158.21035766601562,172.0,-129.13417053222656,-28191.01171875,1339.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0863342285156,312.853515625,278.1499938964844,0.0,18000.0,315.7099914550781,36573.0703125,36000.0,0.0,0.0,0.6760509610176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287123203277588,1.2871415615081787,-1.8331193132326007e-05,0.0,0.0006861058063805,0.0,0.0,291.3357238769531,0.0,0.0,0.0,0.7543540000915527,4.0,0.0,1.0
636300,293.3579406738281,297.1499938964844,293.1499938964844,0.2091635465621948,-4127.66943359375,304.1705627441406,0.7412656545639038,0.2883320450782776,0.2647827267646789,293.36724853515625,297.1499938964844,293.1499938964844,0.1629398316144943,-3561.968505859375,304.1727905273437,0.6944685578346252,0.2346753627061844,0.2284544706344604,293.2077331542969,297.1499938964844,293.1499938964844,0.4702706933021545,-6088.47265625,304.1529541015625,0.9174416065216064,0.5559966564178467,0.3910984098911285,293.1627197265625,297.1499938964844,293.1499938964844,0.648147463798523,-10635.751953125,304.0880126953125,0.9990000128746032,0.7465227842330933,0.6866675019264221,293.1983337402344,297.1499938964844,293.1499938964844,0.034290861338377,-5664.21728515625,304.1546936035156,0.4602018296718597,0.075182981789112,0.3637948930263519,291.2700500488281,291.1499938964844,254.98834228515625,254.28176879882807,279.1730651855469,293.2928771972656,291.26678466796875,1.0,0.492856502532959,0.5191705822944641,0.5191705822944641,1.0,1.0,-2.3225698471069336,0.8562501072883606,1.4663196802139282,0.3341976106166839,0.0,0.0,0.7158712148666382,161.3414306640625,172.0,-111.94610595703124,-28123.869140625,1350.4151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18951416015625,312.888671875,278.1499938964844,0.0,18000.0,315.2300109863281,36437.42578125,36000.0,0.0,0.0,0.6653578877449036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677003145217896,1.2677183151245115,-1.7999189367401414e-05,0.0,0.0006752536864951,0.0,0.0,280.8390808105469,0.0,0.0,0.0,0.7457609176635742,4.0,0.0,1.0
636360,293.3586730957031,297.1499938964844,293.1499938964844,0.2073762267827987,-4100.2431640625,304.1700744628906,0.7365378141403198,0.285556823015213,0.2624086439609527,293.3695678710937,297.1499938964844,293.1499938964844,0.1607921421527862,-3525.00439453125,304.17254638671875,0.6884735226631165,0.2314656376838684,0.2255510091781616,293.21002197265625,297.1499938964844,293.1499938964844,0.4704949557781219,-6091.310546875,304.1520080566406,0.9127809405326844,0.5548148155212402,0.3903787136077881,293.1903381347656,297.1499938964844,293.1499938964844,0.6588556170463562,-10778.259765625,304.0798645019531,0.9990000128746032,0.740939199924469,0.6946435570716858,293.2002258300781,297.1499938964844,293.1499938964844,0.0337080918252468,-5617.7841796875,304.1549072265625,0.4543687403202057,0.074198730289936,0.3599491715431213,291.2393798828125,291.1499938964844,255.0615081787109,254.35015869140625,279.1739807128906,293.2947998046875,291.23602294921875,1.0,0.4945816695690155,0.5204363465309143,0.5204363465309143,1.0,1.0,-2.320328712463379,0.8570828437805176,1.4632459878921509,0.3355410695075989,0.0,0.0,0.7129706144332886,164.21896362304688,175.0,-100.62570190429688,-28031.345703125,1359.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2223815917969,312.8782653808594,278.1499938964844,0.0,18000.0,315.2300109863281,36319.8046875,36000.0,0.0,0.0,0.6590704917907715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534546852111816,1.2534724473953247,-1.7754493455868214e-05,0.0,0.0006688727298751,0.0,0.0,273.2675170898437,0.0,0.0,0.0,0.7395050525665283,4.0,0.0,1.0
636420,293.3595886230469,297.1499938964844,293.1499938964844,0.2034086883068084,-4038.308837890625,304.1700439453125,0.7261531949043274,0.2800830006599426,0.2577704191207886,293.3736877441406,297.1499938964844,293.1499938964844,0.1561652868986129,-3444.253662109375,304.1727905273437,0.675387978553772,0.2250683456659317,0.2198046743869781,293.2143859863281,297.1499938964844,293.1499938964844,0.4698859453201294,-6085.08544921875,304.1524963378906,0.9023427367210388,0.5524065494537354,0.3889447152614593,293.23699951171875,297.1499938964844,293.1499938964844,0.6634858250617981,-10822.6533203125,304.0973205566406,0.9931528568267822,0.730399489402771,0.6946888566017151,293.2032165527344,297.1499938964844,293.1499938964844,0.0325136333703994,-5520.11669921875,304.1552429199219,0.4422668516635895,0.0723157748579979,0.3527580499649048,291.2040100097656,291.1499938964844,255.2049255371093,254.4840087890625,279.1800231933594,293.3034362792969,291.2038879394531,1.0,0.4966174662113189,0.5236905813217163,0.5236905813217163,1.0,1.0,-2.2975943088531494,0.8518378734588623,1.445756435394287,0.3356139957904815,0.0,0.0,0.7089493274688721,171.02256774902344,178.0,-51.3224983215332,-27756.392578125,1358.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.20184326171875,312.8454284667969,278.1499938964844,0.0,18000.0,315.2300109863281,36162.43359375,36000.0,0.0,0.0,0.6473216414451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238513469696045,1.2385308742523191,-1.749280454532709e-05,0.0,0.0006569491815753,0.0,0.0,265.39703369140625,0.0,0.0,0.0,0.7327592372894287,4.0,0.0,1.0
636480,293.3595886230469,297.1499938964844,293.1499938964844,0.2034086883068084,-4038.308837890625,304.1700439453125,0.7261531949043274,0.2800830006599426,0.2577704191207886,293.3736877441406,297.1499938964844,293.1499938964844,0.1561652868986129,-3444.253662109375,304.1727905273437,0.675387978553772,0.2250683456659317,0.2198046743869781,293.2143859863281,297.1499938964844,293.1499938964844,0.4698859453201294,-6085.08544921875,304.1524963378906,0.9023427367210388,0.5524065494537354,0.3889447152614593,293.23699951171875,297.1499938964844,293.1499938964844,0.6634858250617981,-10822.6533203125,304.0973205566406,0.9931528568267822,0.730399489402771,0.6946888566017151,293.2032165527344,297.1499938964844,293.1499938964844,0.0325136333703994,-5520.11669921875,304.1552429199219,0.4422668516635895,0.0723157748579979,0.3527580499649048,291.2040100097656,291.1499938964844,255.2049255371093,254.4840087890625,279.1800231933594,293.3034362792969,291.2038879394531,1.0,0.4966174662113189,0.5236905813217163,0.5236905813217163,1.0,1.0,-2.2975943088531494,0.8518378734588623,1.445756435394287,0.3356139957904815,0.0,0.0,0.7089493274688721,171.02256774902344,178.0,-51.3224983215332,-27756.392578125,1358.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.20184326171875,312.8454284667969,278.1499938964844,0.0,18000.0,315.2300109863281,36162.43359375,36000.0,0.0,0.0,0.6473216414451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238513469696045,1.2385308742523191,-1.749280454532709e-05,0.0,0.0006569491815753,0.0,0.0,265.39703369140625,0.0,0.0,0.0,0.7327592372894287,4.0,0.0,1.0
636540,293.3603515625,297.1499938964844,293.1499938964844,0.1989924311637878,-3968.41357421875,304.17071533203125,0.716620683670044,0.2746164500713348,0.2531331479549408,293.3775939941406,297.1499938964844,293.1499938964844,0.1511546224355697,-3355.630615234375,304.17352294921875,0.6635162234306335,0.2186108976602554,0.2139989733695984,293.2190856933594,297.1499938964844,293.1499938964844,0.4680538773536682,-6065.6474609375,304.1546936035156,0.8937317728996277,0.5498223900794983,0.3873874247074127,293.2572937011719,297.1499938964844,293.1499938964844,0.6590855717658997,-10748.142578125,304.12176513671875,0.9842448830604552,0.7240489721298218,0.6881779432296753,293.2057189941406,297.1499938964844,293.1499938964844,0.0312405880540609,-5413.07080078125,304.1556091308594,0.4320672452449798,0.0704575031995773,0.3456847965717315,291.19586181640625,291.1499938964844,255.34393310546875,254.61338806152344,279.18359375,293.3099365234375,291.1951599121094,1.0,0.4971325099468231,0.5272628664970398,0.5272628664970398,1.0,1.0,-2.2668349742889404,0.8435449004173279,1.423290133476257,0.3340717852115631,0.0,0.0,0.7032337784767151,176.78399658203125,181.0,-25.210737228393555,-27374.001953125,1344.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.138427734375,312.7748107910156,278.1499938964844,0.0,18000.0,314.75,36186.453125,36000.0,0.0,0.0,0.6313885450363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219796657562256,1.2198139429092407,-1.721883199934382e-05,0.0,0.0006407790933735,0.0,0.0,256.318115234375,0.0,0.0,0.0,0.7246501445770264,4.0,0.0,1.0
