time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3603515625,297.1499938964844,293.1499938964844,0.1989924311637878,-3968.41357421875,304.17071533203125,0.716620683670044,0.2746164500713348,0.2531331479549408,293.3775939941406,297.1499938964844,293.1499938964844,0.1511546224355697,-3355.630615234375,304.17352294921875,0.6635162234306335,0.2186108976602554,0.2139989733695984,293.2190856933594,297.1499938964844,293.1499938964844,0.4680538773536682,-6065.6474609375,304.1546936035156,0.8937317728996277,0.5498223900794983,0.3873874247074127,293.2572937011719,297.1499938964844,293.1499938964844,0.6590855717658997,-10748.142578125,304.12176513671875,0.9842448830604552,0.7240489721298218,0.6881779432296753,293.2057189941406,297.1499938964844,293.1499938964844,0.0312405880540609,-5413.07080078125,304.1556091308594,0.4320672452449798,0.0704575031995773,0.3456847965717315,291.19586181640625,291.1499938964844,255.34393310546875,254.61338806152344,279.18359375,293.3099365234375,291.1951599121094,1.0,0.4971325099468231,0.5272628664970398,0.5272628664970398,1.0,1.0,-2.2668349742889404,0.8435449004173279,1.423290133476257,0.3340717852115631,0.0,0.0,0.7032337784767151,176.78399658203125,181.0,-25.210737228393555,-27374.001953125,1344.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.138427734375,312.7748107910156,278.1499938964844,0.0,18000.0,314.75,36186.453125,36000.0,0.0,0.0,0.6313885450363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219796657562256,1.2198139429092407,-1.721883199934382e-05,0.0,0.0006407790933735,0.0,0.0,256.318115234375,0.0,0.0,0.0,0.7246501445770264,4.0,0.0,1.0
636660,293.3606872558594,297.1499938964844,293.1499938964844,0.1947275847196579,-3900.8564453125,304.1708984375,0.707872748374939,0.2692189216613769,0.2484817653894424,293.3811340332031,297.1499938964844,293.1499938964844,0.1461983770132064,-3267.5654296875,304.1739501953125,0.6531873345375061,0.2121288329362869,0.2080928534269333,293.2236328125,297.1499938964844,293.1499938964844,0.4663682281970978,-6048.13671875,304.1559143066406,0.8868923187255859,0.5471532940864563,0.3857066333293915,293.2669982910156,297.1499938964844,293.1499938964844,0.6564769148826599,-10704.544921875,304.1353454589844,0.977141797542572,0.7193504571914673,0.6837377548217773,293.207763671875,297.1499938964844,293.1499938964844,0.0299849361181259,-5306.7412109375,304.15582275390625,0.423726737499237,0.0686314776539802,0.3384267091751098,291.17828369140625,291.1499938964844,255.47789001464844,254.7377166748047,279.18463134765625,293.3138427734375,291.1772766113281,1.0,0.4969971776008606,0.5307909846305847,0.5307909846305847,1.0,1.0,-2.238081932067871,0.8358775973320007,1.402204155921936,0.3327353596687317,0.0,0.0,0.7005399465560913,181.2019500732422,184.0,-25.147199630737305,-26980.21484375,1327.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9742736816406,312.6325988769531,278.1499938964844,0.0,18000.0,314.75,36109.54296875,36000.0,0.0,0.0,0.6197923421859741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2073153257369995,1.2073323726654053,-1.7017480786307715e-05,0.0,0.0006290104356594,0.0,0.0,250.1631774902344,0.0,0.0,0.0,0.7192724347114563,4.0,0.0,1.0
636720,293.3606872558594,297.1499938964844,293.1499938964844,0.1947275847196579,-3900.8564453125,304.1708984375,0.707872748374939,0.2692189216613769,0.2484817653894424,293.3811340332031,297.1499938964844,293.1499938964844,0.1461983770132064,-3267.5654296875,304.1739501953125,0.6531873345375061,0.2121288329362869,0.2080928534269333,293.2236328125,297.1499938964844,293.1499938964844,0.4663682281970978,-6048.13671875,304.1559143066406,0.8868923187255859,0.5471532940864563,0.3857066333293915,293.2669982910156,297.1499938964844,293.1499938964844,0.6564769148826599,-10704.544921875,304.1353454589844,0.977141797542572,0.7193504571914673,0.6837377548217773,293.207763671875,297.1499938964844,293.1499938964844,0.0299849361181259,-5306.7412109375,304.15582275390625,0.423726737499237,0.0686314776539802,0.3384267091751098,291.17828369140625,291.1499938964844,255.47789001464844,254.7377166748047,279.18463134765625,293.3138427734375,291.1772766113281,1.0,0.4969971776008606,0.5307909846305847,0.5307909846305847,1.0,1.0,-2.238081932067871,0.8358775973320007,1.402204155921936,0.3327353596687317,0.0,0.0,0.7005399465560913,181.2019500732422,184.0,-25.147199630737305,-26980.21484375,1327.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9742736816406,312.6325988769531,278.1499938964844,0.0,18000.0,314.75,36109.54296875,36000.0,0.0,0.0,0.6197923421859741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2073153257369995,1.2073323726654053,-1.7017480786307715e-05,0.0,0.0006290104356594,0.0,0.0,250.1631774902344,0.0,0.0,0.0,0.7192724347114563,4.0,0.0,1.0
636780,293.3605041503906,297.1499938964844,293.1499938964844,0.1904387474060058,-3832.50146484375,304.17108154296875,0.6994958519935608,0.2639179229736328,0.2438874542713165,293.3841247558594,297.1499938964844,293.1499938964844,0.1411814540624618,-3177.667236328125,304.17431640625,0.6437830924987793,0.2056615799665451,0.2021656036376953,293.227783203125,297.1499938964844,293.1499938964844,0.4643782079219818,-6027.44287109375,304.1572570800781,0.8809812068939209,0.544444739818573,0.3839738667011261,293.2731018066406,297.1499938964844,293.1499938964844,0.653752326965332,-10662.7685546875,304.1446838378906,0.9708073735237122,0.7151468992233276,0.6799189448356628,293.2093505859375,297.1499938964844,293.1499938964844,0.0283290911465883,-5195.43896484375,304.1567077636719,0.4165577292442322,0.0668490007519722,0.3312345445156097,291.1654663085937,291.1499938964844,255.6061248779297,254.8563232421875,279.1847229003906,293.3164978027344,291.1647644042969,1.0,0.4965212047100067,0.5342726111412048,0.5342726111412048,1.0,1.0,-2.21013617515564,0.8283395171165466,1.3817965984344482,0.3313446938991546,0.0,0.0,0.6993871927261353,184.93638610839844,187.0,-19.039304733276367,-26623.953125,1309.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7802429199219,312.48541259765625,278.1499938964844,0.0,18000.0,314.75,36051.2734375,36000.0,0.0,0.0,0.6092185378074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2019532918930054,1.2019702196121216,-1.6925856471061707e-05,0.0,0.0006182793877087,0.0,0.0,247.48976135253903,0.0,0.0,0.0,0.7169020771980286,4.0,0.0,1.0
636840,293.3605041503906,297.1499938964844,293.1499938964844,0.1904387474060058,-3832.50146484375,304.17108154296875,0.6994958519935608,0.2639179229736328,0.2438874542713165,293.3841247558594,297.1499938964844,293.1499938964844,0.1411814540624618,-3177.667236328125,304.17431640625,0.6437830924987793,0.2056615799665451,0.2021656036376953,293.227783203125,297.1499938964844,293.1499938964844,0.4643782079219818,-6027.44287109375,304.1572570800781,0.8809812068939209,0.544444739818573,0.3839738667011261,293.2731018066406,297.1499938964844,293.1499938964844,0.653752326965332,-10662.7685546875,304.1446838378906,0.9708073735237122,0.7151468992233276,0.6799189448356628,293.2093505859375,297.1499938964844,293.1499938964844,0.0283290911465883,-5195.43896484375,304.1567077636719,0.4165577292442322,0.0668490007519722,0.3312345445156097,291.1654663085937,291.1499938964844,255.6061248779297,254.8563232421875,279.1847229003906,293.3164978027344,291.1647644042969,1.0,0.4965212047100067,0.5342726111412048,0.5342726111412048,1.0,1.0,-2.21013617515564,0.8283395171165466,1.3817965984344482,0.3313446938991546,0.0,0.0,0.6993871927261353,184.93638610839844,187.0,-19.039304733276367,-26623.953125,1309.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7802429199219,312.48541259765625,278.1499938964844,0.0,18000.0,314.75,36051.2734375,36000.0,0.0,0.0,0.6092185378074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2019532918930054,1.2019702196121216,-1.6925856471061707e-05,0.0,0.0006182793877087,0.0,0.0,247.48976135253903,0.0,0.0,0.0,0.7169020771980286,4.0,0.0,1.0
636900,293.3602600097656,297.1499938964844,293.1499938964844,0.1882989257574081,-3798.253662109375,304.171142578125,0.6954768300056458,0.2613025605678558,0.2416160553693771,293.3854675292969,297.1499938964844,293.1499938964844,0.1386659145355224,-3132.31298828125,304.1744689941406,0.6393192410469055,0.2024363279342651,0.1992028653621673,293.2297058105469,297.1499938964844,293.1499938964844,0.4632951319217682,-6016.19873046875,304.15789794921875,0.8782401084899902,0.5430791974067688,0.3830941319465637,293.2755126953125,297.1499938964844,293.1499938964844,0.6522616147994995,-10641.0400390625,304.1483459472656,0.9677751064300536,0.7131091952323914,0.6780869364738464,293.2099914550781,297.1499938964844,293.1499938964844,0.0278893522918224,-5145.0859375,304.15631103515625,0.4132667779922485,0.0659699812531471,0.3276687264442444,291.1605224609375,291.1499938964844,255.6678924560547,254.91329956054688,279.1846008300781,293.3175354003906,291.159912109375,1.0,0.4962104558944702,0.5359945297241211,0.5359945297241211,1.0,1.0,-2.196308851242065,0.8245528936386108,1.371756076812744,0.3305961489677429,0.0,0.0,0.6991921067237854,186.6558074951172,187.0,-16.31473159790039,-26450.955078125,1300.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.67498779296875,312.4085998535156,278.1499938964844,0.0,18000.0,314.2699890136719,36031.83984375,36000.0,0.0,0.0,0.5995187163352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200613260269165,1.2006301879882812,-1.690191129455343e-05,0.0,0.0006084352498874,0.0,0.0,246.8128356933593,0.0,0.0,0.0,0.716316819190979,4.0,0.0,1.0
636960,293.3598937988281,297.1499938964844,293.1499938964844,0.1862131208181381,-3764.8544921875,304.17108154296875,0.6915439963340759,0.2587099075317383,0.2393620908260345,293.3866577148437,297.1499938964844,293.1499938964844,0.1361847221851349,-3087.458984375,304.1745300292969,0.6349692940711975,0.1992171257734298,0.1962425708770752,293.2315673828125,297.1499938964844,293.1499938964844,0.4622779786586761,-6005.74072265625,304.1583251953125,0.8756017684936523,0.5417081117630005,0.3822079598903656,293.2777099609375,297.1499938964844,293.1499938964844,0.6508368849754333,-10620.7529296875,304.1512145996094,0.9647907614707948,0.7110913395881653,0.6762760281562805,293.2105712890625,297.1499938964844,293.1499938964844,0.0274310559034347,-5092.0673828125,304.1559753417969,0.4101109802722931,0.0650969967246055,0.3241211473941803,291.1536865234375,291.1499938964844,255.7279815673828,254.9686279296875,279.1844177246094,293.31842041015625,291.1524353027344,1.0,0.4958705604076385,0.5377020835876465,0.5377020835876465,1.0,1.0,-2.1825454235076904,0.8207396864891052,1.3618056774139404,0.3298041820526123,0.0,0.0,0.6995933651924133,188.3114013671875,190.0,-19.692840576171875,-26256.7265625,1290.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5289611816406,312.2994079589844,278.1499938964844,0.0,18000.0,314.2699890136719,36008.4921875,36000.0,0.0,0.0,0.5943129062652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2002556324005127,1.200272560119629,-1.689141572569497e-05,0.0,0.0006031520315445,0.0,0.0,246.58767700195312,0.0,0.0,0.0,0.7161856889724731,4.0,0.0,1.0
637020,293.35888671875,297.1499938964844,293.1499938964844,0.1821104288101196,-3698.931396484375,304.1708984375,0.6839029788970947,0.2535936236381531,0.2349105179309845,293.38873291015625,297.1499938964844,293.1499938964844,0.1312576085329055,-2997.867919921875,304.174560546875,0.626474916934967,0.1927986294031143,0.1903339624404907,293.2349548339844,297.1499938964844,293.1499938964844,0.4602285325527191,-5984.701171875,304.1589660644531,0.8705682158470154,0.5389531254768372,0.3804221451282501,293.28143310546875,297.1499938964844,293.1499938964844,0.6479001641273499,-10580.0048828125,304.1557006835937,0.9589120149612428,0.7070958614349365,0.6726940274238586,293.2115478515625,297.1499938964844,293.1499938964844,0.026328258216381,-4985.87109375,304.1558532714844,0.4040321111679077,0.0633637979626655,0.3170653283596039,291.1387939453125,291.1499938964844,255.84283447265625,255.073974609375,279.18389892578125,293.31988525390625,291.1381530761719,1.0,0.4951381087303161,0.5410666465759277,0.5410666465759277,1.0,1.0,-2.155179738998413,0.8130163550376892,1.342163324356079,0.3280785977840423,0.0,0.0,0.7022292613983154,191.4892120361328,193.0,-18.00757598876953,-25907.64453125,1271.6112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2253112792969,312.090087890625,278.1499938964844,0.0,18000.0,314.2699890136719,35932.16796875,36000.0,0.0,0.0,0.58492112159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061234712600708,1.206140398979187,-1.695990067673847e-05,0.0,0.00059362052707,0.0,0.0,249.1606292724609,0.0,0.0,0.0,0.7187048196792603,4.0,0.0,1.0
637080,293.35888671875,297.1499938964844,293.1499938964844,0.1821104288101196,-3698.931396484375,304.1708984375,0.6839029788970947,0.2535936236381531,0.2349105179309845,293.38873291015625,297.1499938964844,293.1499938964844,0.1312576085329055,-2997.867919921875,304.174560546875,0.626474916934967,0.1927986294031143,0.1903339624404907,293.2349548339844,297.1499938964844,293.1499938964844,0.4602285325527191,-5984.701171875,304.1589660644531,0.8705682158470154,0.5389531254768372,0.3804221451282501,293.28143310546875,297.1499938964844,293.1499938964844,0.6479001641273499,-10580.0048828125,304.1557006835937,0.9589120149612428,0.7070958614349365,0.6726940274238586,293.2115478515625,297.1499938964844,293.1499938964844,0.026328258216381,-4985.87109375,304.1558532714844,0.4040321111679077,0.0633637979626655,0.3170653283596039,291.1387939453125,291.1499938964844,255.84283447265625,255.073974609375,279.18389892578125,293.31988525390625,291.1381530761719,1.0,0.4951381087303161,0.5410666465759277,0.5410666465759277,1.0,1.0,-2.155179738998413,0.8130163550376892,1.342163324356079,0.3280785977840423,0.0,0.0,0.7022292613983154,191.4892120361328,193.0,-18.00757598876953,-25907.64453125,1271.6112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2253112792969,312.090087890625,278.1499938964844,0.0,18000.0,314.2699890136719,35932.16796875,36000.0,0.0,0.0,0.58492112159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061234712600708,1.206140398979187,-1.695990067673847e-05,0.0,0.00059362052707,0.0,0.0,249.1606292724609,0.0,0.0,0.0,0.7187048196792603,4.0,0.0,1.0
637140,293.3575744628906,297.1499938964844,293.1499938964844,0.1779766976833343,-3632.0263671875,304.1708374023437,0.6765231490135193,0.2485665529966354,0.2305337339639663,293.3904113769531,297.1499938964844,293.1499938964844,0.1262954026460647,-2906.761962890625,304.1746520996094,0.6179395914077759,0.1864083707332611,0.1844452321529388,293.238037109375,297.1499938964844,293.1499938964844,0.4578443467617035,-5960.06689453125,304.15997314453125,0.8657746911048889,0.5361717343330383,0.3786152899265289,293.2846374511719,297.1499938964844,293.1499938964844,0.6444282531738281,-10532.962890625,304.1595458984375,0.953086256980896,0.7031160593032837,0.669129490852356,293.2123413085937,297.1499938964844,293.1499938964844,0.0251751877367496,-4879.07861328125,304.15582275390625,0.397935539484024,0.0616421476006507,0.3100426197052002,291.13134765625,291.1499938964844,255.9499969482422,255.17176818847656,279.1831970214844,293.32098388671875,291.1309509277344,1.0,0.4943742454051971,0.5443530678749084,0.5443530678749084,1.0,1.0,-2.1279637813568115,0.805131733417511,1.3228319883346558,0.3261459171772003,0.0,0.0,0.7052639722824097,194.5595245361328,196.0,-11.72447681427002,-25575.857421875,1252.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9186096191406,311.88592529296875,278.1499938964844,0.0,18000.0,313.7900085449219,35905.48046875,36000.0,0.0,0.0,0.5719874501228333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149498462677002,1.214966893196106,-1.708362833596766e-05,0.0,0.000580494524911,0.0,0.0,253.28976440429688,0.0,0.0,0.0,0.7225218415260315,4.0,0.0,1.0
637200,293.3575744628906,297.1499938964844,293.1499938964844,0.1779766976833343,-3632.0263671875,304.1708374023437,0.6765231490135193,0.2485665529966354,0.2305337339639663,293.3904113769531,297.1499938964844,293.1499938964844,0.1262954026460647,-2906.761962890625,304.1746520996094,0.6179395914077759,0.1864083707332611,0.1844452321529388,293.238037109375,297.1499938964844,293.1499938964844,0.4578443467617035,-5960.06689453125,304.15997314453125,0.8657746911048889,0.5361717343330383,0.3786152899265289,293.2846374511719,297.1499938964844,293.1499938964844,0.6444282531738281,-10532.962890625,304.1595458984375,0.953086256980896,0.7031160593032837,0.669129490852356,293.2123413085937,297.1499938964844,293.1499938964844,0.0251751877367496,-4879.07861328125,304.15582275390625,0.397935539484024,0.0616421476006507,0.3100426197052002,291.13134765625,291.1499938964844,255.9499969482422,255.17176818847656,279.1831970214844,293.32098388671875,291.1309509277344,1.0,0.4943742454051971,0.5443530678749084,0.5443530678749084,1.0,1.0,-2.1279637813568115,0.805131733417511,1.3228319883346558,0.3261459171772003,0.0,0.0,0.7052639722824097,194.5595245361328,196.0,-11.72447681427002,-25575.857421875,1252.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9186096191406,311.88592529296875,278.1499938964844,0.0,18000.0,313.7900085449219,35905.48046875,36000.0,0.0,0.0,0.5719874501228333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149498462677002,1.214966893196106,-1.708362833596766e-05,0.0,0.000580494524911,0.0,0.0,253.28976440429688,0.0,0.0,0.0,0.7225218415260315,4.0,0.0,1.0
637260,293.355224609375,297.1499938964844,293.1499938964844,0.1740844398736953,-3568.901123046875,304.1703491210937,0.6695582866668701,0.2437837421894073,0.2263143509626388,293.3908996582031,297.1499938964844,293.1499938964844,0.1215176880359649,-2818.460205078125,304.17437744140625,0.6089986562728882,0.1802146881818771,0.1786715686321258,293.2401123046875,297.1499938964844,293.1499938964844,0.4556997716426849,-5938.20263671875,304.1601867675781,0.8613136410713196,0.5335224270820618,0.3768517673015594,293.28662109375,297.1499938964844,293.1499938964844,0.641194224357605,-10490.20703125,304.1617126464844,0.9474525451660156,0.6993000507354736,0.665653645992279,293.212158203125,297.1499938964844,293.1499938964844,0.0241251904517412,-4780.36328125,304.1556396484375,0.3916956484317779,0.060096014291048,0.3034794926643371,291.1187744140625,291.1499938964844,256.0531311035156,255.26528930664065,279.182373046875,293.321044921875,291.1179504394531,1.0,0.4936431050300598,0.5475524067878723,0.5475524067878723,1.0,1.0,-2.1017847061157227,0.7974753379821777,1.304309368133545,0.3241765201091766,0.0,0.0,0.7101411819458008,197.4762725830078,199.0,-16.83353042602539,-25225.642578125,1234.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5445861816406,311.6308898925781,278.1499938964844,0.0,18000.0,313.7900085449219,35851.71484375,36000.0,0.0,0.0,0.5639623403549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227416753768921,1.2274340391159058,-1.7256370483664796e-05,0.0,0.000572350108996,0.0,0.0,259.16845703125,0.0,0.0,0.0,0.7280015349388123,4.0,0.0,1.0
637320,293.355224609375,297.1499938964844,293.1499938964844,0.1740844398736953,-3568.901123046875,304.1703491210937,0.6695582866668701,0.2437837421894073,0.2263143509626388,293.3908996582031,297.1499938964844,293.1499938964844,0.1215176880359649,-2818.460205078125,304.17437744140625,0.6089986562728882,0.1802146881818771,0.1786715686321258,293.2401123046875,297.1499938964844,293.1499938964844,0.4556997716426849,-5938.20263671875,304.1601867675781,0.8613136410713196,0.5335224270820618,0.3768517673015594,293.28662109375,297.1499938964844,293.1499938964844,0.641194224357605,-10490.20703125,304.1617126464844,0.9474525451660156,0.6993000507354736,0.665653645992279,293.212158203125,297.1499938964844,293.1499938964844,0.0241251904517412,-4780.36328125,304.1556396484375,0.3916956484317779,0.060096014291048,0.3034794926643371,291.1187744140625,291.1499938964844,256.0531311035156,255.26528930664065,279.182373046875,293.321044921875,291.1179504394531,1.0,0.4936431050300598,0.5475524067878723,0.5475524067878723,1.0,1.0,-2.1017847061157227,0.7974753379821777,1.304309368133545,0.3241765201091766,0.0,0.0,0.7101411819458008,197.4762725830078,199.0,-16.83353042602539,-25225.642578125,1234.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5445861816406,311.6308898925781,278.1499938964844,0.0,18000.0,313.7900085449219,35851.71484375,36000.0,0.0,0.0,0.5639623403549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227416753768921,1.2274340391159058,-1.7256370483664796e-05,0.0,0.000572350108996,0.0,0.0,259.16845703125,0.0,0.0,0.0,0.7280015349388123,4.0,0.0,1.0
637380,293.3518371582031,297.1499938964844,293.1499938964844,0.1703881621360778,-3508.640380859375,304.16973876953125,0.6631573438644409,0.2392724901437759,0.2223502248525619,293.3900756835937,297.1499938964844,293.1499938964844,0.1169403567910194,-2733.129150390625,304.17388916015625,0.5999119877815247,0.1742824018001556,0.1731493920087814,293.2411193847656,297.1499938964844,293.1499938964844,0.4535709023475647,-5916.4736328125,304.16033935546875,0.8572718501091003,0.531033456325531,0.3752090334892273,293.28741455078125,297.1499938964844,293.1499938964844,0.6378917098045349,-10446.96484375,304.1632995605469,0.9421613812446594,0.6956770420074463,0.6623714566230774,293.2108459472656,297.1499938964844,293.1499938964844,0.0232640914618968,-4697.36181640625,304.1551818847656,0.3856021761894226,0.0587873309850692,0.2980147898197174,291.109619140625,291.1499938964844,256.15631103515625,255.35826110839844,279.1815795898437,293.3199157714844,291.1091003417969,1.0,0.4930499792098999,0.5506675839424133,0.5506675839424133,1.0,1.0,-2.0779120922088623,0.7906129360198975,1.2872990369796753,0.3224774599075317,0.0,0.0,0.7161943912506104,200.21095275878903,202.0,-13.025005340576172,-24929.21875,1218.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1812438964844,311.39569091796875,278.1499938964844,0.0,18000.0,313.7900085449219,35807.703125,36000.0,0.0,0.0,0.5573144555091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2454770803451538,1.2454946041107178,-1.751762283674907e-05,0.0,0.0005656033172272,0.0,0.0,267.9520874023437,0.0,0.0,0.0,0.7358667850494385,4.0,0.0,1.0
637440,293.3518371582031,297.1499938964844,293.1499938964844,0.1703881621360778,-3508.640380859375,304.16973876953125,0.6631573438644409,0.2392724901437759,0.2223502248525619,293.3900756835937,297.1499938964844,293.1499938964844,0.1169403567910194,-2733.129150390625,304.17388916015625,0.5999119877815247,0.1742824018001556,0.1731493920087814,293.2411193847656,297.1499938964844,293.1499938964844,0.4535709023475647,-5916.4736328125,304.16033935546875,0.8572718501091003,0.531033456325531,0.3752090334892273,293.28741455078125,297.1499938964844,293.1499938964844,0.6378917098045349,-10446.96484375,304.1632995605469,0.9421613812446594,0.6956770420074463,0.6623714566230774,293.2108459472656,297.1499938964844,293.1499938964844,0.0232640914618968,-4697.36181640625,304.1551818847656,0.3856021761894226,0.0587873309850692,0.2980147898197174,291.109619140625,291.1499938964844,256.15631103515625,255.35826110839844,279.1815795898437,293.3199157714844,291.1091003417969,1.0,0.4930499792098999,0.5506675839424133,0.5506675839424133,1.0,1.0,-2.0779120922088623,0.7906129360198975,1.2872990369796753,0.3224774599075317,0.0,0.0,0.7161943912506104,200.21095275878903,202.0,-13.025005340576172,-24929.21875,1218.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1812438964844,311.39569091796875,278.1499938964844,0.0,18000.0,313.7900085449219,35807.703125,36000.0,0.0,0.0,0.5573144555091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2454770803451538,1.2454946041107178,-1.751762283674907e-05,0.0,0.0005656033172272,0.0,0.0,267.9520874023437,0.0,0.0,0.0,0.7358667850494385,4.0,0.0,1.0
637500,293.3499450683594,297.1499938964844,293.1499938964844,0.168585404753685,-3479.119140625,304.16943359375,0.6600952744483948,0.2370859086513519,0.2204350531101226,293.38934326171875,297.1499938964844,293.1499938964844,0.1147051975131034,-2691.17724609375,304.1736145019531,0.5953260064125061,0.171382874250412,0.170456975698471,293.2414245605469,297.1499938964844,293.1499938964844,0.4524747133255005,-5905.2529296875,304.16046142578125,0.8553321361541748,0.5298154950141907,0.3744099736213684,293.28759765625,297.1499938964844,293.1499938964844,0.6361778378486633,-10424.6142578125,304.1640014648437,0.9395695328712464,0.6939025521278381,0.6607705950737,293.2099609375,297.1499938964844,293.1499938964844,0.0228799078613519,-4659.62109375,304.1549377441406,0.3827123641967773,0.058187149465084,0.2955594062805176,291.1065979003906,291.1499938964844,256.2078857421875,255.40451049804688,279.1812744140625,293.3191223144531,291.1062316894531,1.0,0.4928088784217834,0.5522080063819885,0.5522080063819885,1.0,1.0,-2.066546678543091,0.7873715758323669,1.2791751623153689,0.3216876983642578,0.0,0.0,0.7193952798843384,201.56442260742188,202.0,-10.51193618774414,-24791.6484375,1210.6861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0060119628906,311.2840270996094,278.1499938964844,0.0,18000.0,313.3099975585937,35796.171875,36000.0,0.0,0.0,0.5496660470962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25527024269104,1.2552878856658936,-1.7663731341599487e-05,0.0,0.0005578411510214,0.0,0.0,272.8382873535156,0.0,0.0,0.0,0.7401630878448486,4.0,0.0,1.0
637560,293.3479919433594,297.1499938964844,293.1499938964844,0.1668492257595062,-3450.676025390625,304.1690368652344,0.6571059823036194,0.2349375188350677,0.2185555100440979,293.38848876953125,297.1499938964844,293.1499938964844,0.1125270500779151,-2650.16943359375,304.1732788085937,0.5906965136528015,0.1685181558132171,0.1677996218204498,293.2416687011719,297.1499938964844,293.1499938964844,0.4514657258987427,-5895.01220703125,304.1603698730469,0.8534268140792847,0.5286092162132263,0.3736196458339691,293.28765869140625,297.1499938964844,293.1499938964844,0.6345736980438232,-10403.9072265625,304.16436767578125,0.936995565891266,0.6921460032463074,0.6591874957084656,293.20904541015625,297.1499938964844,293.1499938964844,0.0225252229720354,-4624.5830078125,304.1546936035156,0.3799116015434265,0.0576116964221,0.2932301163673401,291.1018981933594,291.1499938964844,256.2594299316406,255.4506072998047,279.1810607910156,293.3182678222656,291.100830078125,1.0,0.4926015138626098,0.5537429451942444,0.5537429451942444,1.0,1.0,-2.055449724197388,0.7842159271240234,1.2712337970733645,0.3209209442138672,0.0,0.0,0.7230362892150879,202.92202758789065,205.0,-14.03539752960205,-24634.951171875,1203.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79864501953125,311.1445007324219,278.1499938964844,0.0,18000.0,313.3099975585937,35782.02734375,36000.0,0.0,0.0,0.5465545654296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265561580657959,1.265579342842102,-1.7818068954511546e-05,0.0,0.0005546834436245,0.0,0.0,278.03839111328125,0.0,0.0,0.0,0.7447195053100586,4.0,0.0,1.0
637620,293.3439025878906,297.1499938964844,293.1499938964844,0.1635029762983322,-3395.6943359375,304.16827392578125,0.651329755783081,0.2307483106851577,0.2148957699537277,293.386474609375,297.1499938964844,293.1499938964844,0.1082844734191894,-2569.8173828125,304.1725769042969,0.5813069939613342,0.1628815978765487,0.1625768542289734,293.241943359375,297.1499938964844,293.1499938964844,0.4495455324649811,-5875.54443359375,304.16015625,0.8497029542922974,0.5262304544448853,0.3720635175704956,293.2875061035156,297.1499938964844,293.1499938964844,0.6314858198165894,-10364.2080078125,304.16473388671875,0.9318967461586,0.6886863708496094,0.6560729742050171,293.2070617675781,297.1499938964844,293.1499938964844,0.0218746718019247,-4559.50439453125,304.1542053222656,0.3745126724243164,0.0565182045102119,0.2888586223125458,291.090087890625,291.1499938964844,256.3623962402344,255.54229736328125,279.1807861328125,293.3163146972656,291.0896301269531,1.0,0.4922805428504944,0.5568050742149353,0.5568050742149353,1.0,1.0,-2.0339221954345703,0.7781144976615906,1.255807638168335,0.3194382190704345,0.0,0.0,0.7319460511207581,205.6617126464844,193.0,-13.306055068969728,-24363.701171875,1190.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40087890625,310.8905334472656,278.1499938964844,0.0,18000.0,313.3099975585937,35717.91796875,36000.0,0.0,0.0,0.5413867235183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291559100151062,1.2915773391723633,-1.8207263565273024e-05,0.0,0.0005494387005455,0.0,0.0,291.42559814453125,0.0,0.0,0.0,0.7562111616134644,4.0,0.0,1.0
637680,293.3439025878906,297.1499938964844,293.1499938964844,0.1635029762983322,-3395.6943359375,304.16827392578125,0.651329755783081,0.2307483106851577,0.2148957699537277,293.386474609375,297.1499938964844,293.1499938964844,0.1082844734191894,-2569.8173828125,304.1725769042969,0.5813069939613342,0.1628815978765487,0.1625768542289734,293.241943359375,297.1499938964844,293.1499938964844,0.4495455324649811,-5875.54443359375,304.16015625,0.8497029542922974,0.5262304544448853,0.3720635175704956,293.2875061035156,297.1499938964844,293.1499938964844,0.6314858198165894,-10364.2080078125,304.16473388671875,0.9318967461586,0.6886863708496094,0.6560729742050171,293.2070617675781,297.1499938964844,293.1499938964844,0.0218746718019247,-4559.50439453125,304.1542053222656,0.3745126724243164,0.0565182045102119,0.2888586223125458,291.090087890625,291.1499938964844,256.3623962402344,255.54229736328125,279.1807861328125,293.3163146972656,291.0896301269531,1.0,0.4922805428504944,0.5568050742149353,0.5568050742149353,1.0,1.0,-2.0339221954345703,0.7781144976615906,1.255807638168335,0.3194382190704345,0.0,0.0,0.7319460511207581,205.6617126464844,193.0,-13.306055068969728,-24363.701171875,1190.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40087890625,310.8905334472656,278.1499938964844,0.0,18000.0,313.3099975585937,35717.91796875,36000.0,0.0,0.0,0.5413867235183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291559100151062,1.2915773391723633,-1.8207263565273024e-05,0.0,0.0005494387005455,0.0,0.0,291.42559814453125,0.0,0.0,0.0,0.7562111616134644,4.0,0.0,1.0
637740,293.33941650390625,297.1499938964844,293.1499938964844,0.1599673926830291,-3337.01416015625,304.1680908203125,0.649082362651825,0.2267445921897888,0.2111659497022628,293.38397216796875,297.1499938964844,293.1499938964844,0.1039033755660057,-2485.872314453125,304.17236328125,0.575247585773468,0.1573978662490844,0.1572543531656265,293.2418518066406,297.1499938964844,293.1499938964844,0.4470597803592682,-5849.7900390625,304.1609191894531,0.8504012823104858,0.5239207148551941,0.3703765869140625,293.2869873046875,297.1499938964844,293.1499938964844,0.6276788115501404,-10314.5302734375,304.16619873046875,0.9326528906822203,0.6853068470954895,0.6527960896492004,293.2048034667969,297.1499938964844,293.1499938964844,0.0211071334779262,-4479.95458984375,304.1540832519531,0.3721678853034973,0.0555269308388233,0.2837947905063629,291.088623046875,291.1499938964844,256.4651794433594,255.6332550048828,279.1812438964844,293.3139953613281,291.0887451171875,1.0,0.4873981475830078,0.5599502921104431,0.5599502921104431,1.0,1.0,-2.011009454727173,0.7713915705680847,1.2396178245544434,0.317637950181961,0.0,0.0,0.7403349876403809,202.551498413086,181.0,-3.394808769226074,-24102.7421875,1155.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0376892089844,310.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,35716.3515625,35280.0,0.0,0.0,0.5357958674430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3185912370681765,1.3186098337173462,-1.863536999735516e-05,0.0,0.0005437646759673,0.0,0.0,306.0218811035156,0.0,0.0,0.0,0.758202075958252,4.0,0.0,1.0
637800,293.33941650390625,297.1499938964844,293.1499938964844,0.1599673926830291,-3337.01416015625,304.1680908203125,0.649082362651825,0.2267445921897888,0.2111659497022628,293.38397216796875,297.1499938964844,293.1499938964844,0.1039033755660057,-2485.872314453125,304.17236328125,0.575247585773468,0.1573978662490844,0.1572543531656265,293.2418518066406,297.1499938964844,293.1499938964844,0.4470597803592682,-5849.7900390625,304.1609191894531,0.8504012823104858,0.5239207148551941,0.3703765869140625,293.2869873046875,297.1499938964844,293.1499938964844,0.6276788115501404,-10314.5302734375,304.16619873046875,0.9326528906822203,0.6853068470954895,0.6527960896492004,293.2048034667969,297.1499938964844,293.1499938964844,0.0211071334779262,-4479.95458984375,304.1540832519531,0.3721678853034973,0.0555269308388233,0.2837947905063629,291.088623046875,291.1499938964844,256.4651794433594,255.6332550048828,279.1812438964844,293.3139953613281,291.0887451171875,1.0,0.4873981475830078,0.5599502921104431,0.5599502921104431,1.0,1.0,-2.011009454727173,0.7713915705680847,1.2396178245544434,0.317637950181961,0.0,0.0,0.7403349876403809,202.551498413086,181.0,-3.394808769226074,-24102.7421875,1155.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0376892089844,310.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,35716.3515625,35280.0,0.0,0.0,0.5357958674430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3185912370681765,1.3186098337173462,-1.863536999735516e-05,0.0,0.0005437646759673,0.0,0.0,306.0218811035156,0.0,0.0,0.0,0.758202075958252,4.0,0.0,1.0
637860,293.3343505859375,297.1499938964844,293.1499938964844,0.1566198468208313,-3281.378662109375,304.16766357421875,0.6492083072662354,0.2229702323675155,0.207499623298645,293.3808288574219,297.1499938964844,293.1499938964844,0.0996555164456367,-2403.905029296875,304.1719970703125,0.5715023875236511,0.1521066576242447,0.1519617736339569,293.2412109375,297.1499938964844,293.1499938964844,0.4448296725749969,-5826.9384765625,304.1610717773437,0.8541104793548584,0.5217232704162598,0.3686545193195343,293.28594970703125,297.1499938964844,293.1499938964844,0.6242227554321289,-10269.994140625,304.1666564941406,0.9373576045036316,0.6820477247238159,0.6494774222373962,293.2021484375,297.1499938964844,293.1499938964844,0.0203653387725353,-4401.7392578125,304.1539611816406,0.3721153736114502,0.054673708975315,0.2786377966403961,291.07879638671875,291.1499938964844,256.5676574707031,255.72344970703125,279.181640625,293.3111267089844,291.07940673828125,1.0,0.4801167547702789,0.5631374716758728,0.5631374716758728,1.0,1.0,-1.988003492355347,0.7645779848098755,1.2234255075454712,0.3157252073287964,0.0,0.0,0.7508184313774109,195.7041778564453,169.0,-4.080104827880859,-23813.849609375,1108.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7112121582031,310.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,34995.0859375,35280.0,0.0,0.0,0.5321775078773499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3367375135421753,1.3367563486099243,-1.876485657703597e-05,0.0,0.0005400925292633,0.0,0.0,314.1421813964844,0.0,0.0,0.0,0.7746062278747559,4.0,0.0,1.0
637920,293.3343505859375,297.1499938964844,293.1499938964844,0.1566198468208313,-3281.378662109375,304.16766357421875,0.6492083072662354,0.2229702323675155,0.207499623298645,293.3808288574219,297.1499938964844,293.1499938964844,0.0996555164456367,-2403.905029296875,304.1719970703125,0.5715023875236511,0.1521066576242447,0.1519617736339569,293.2412109375,297.1499938964844,293.1499938964844,0.4448296725749969,-5826.9384765625,304.1610717773437,0.8541104793548584,0.5217232704162598,0.3686545193195343,293.28594970703125,297.1499938964844,293.1499938964844,0.6242227554321289,-10269.994140625,304.1666564941406,0.9373576045036316,0.6820477247238159,0.6494774222373962,293.2021484375,297.1499938964844,293.1499938964844,0.0203653387725353,-4401.7392578125,304.1539611816406,0.3721153736114502,0.054673708975315,0.2786377966403961,291.07879638671875,291.1499938964844,256.5676574707031,255.72344970703125,279.181640625,293.3111267089844,291.07940673828125,1.0,0.4801167547702789,0.5631374716758728,0.5631374716758728,1.0,1.0,-1.988003492355347,0.7645779848098755,1.2234255075454712,0.3157252073287964,0.0,0.0,0.7508184313774109,195.7041778564453,169.0,-4.080104827880859,-23813.849609375,1108.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7112121582031,310.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,34995.0859375,35280.0,0.0,0.0,0.5321775078773499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3367375135421753,1.3367563486099243,-1.876485657703597e-05,0.0,0.0005400925292633,0.0,0.0,314.1421813964844,0.0,0.0,0.0,0.7746062278747559,4.0,0.0,1.0
637980,293.3289489746094,297.1499938964844,293.1499938964844,0.1530954390764236,-3222.06591796875,304.1676330566406,0.6509078741073608,0.219396635890007,0.2039419263601303,293.377197265625,297.1499938964844,293.1499938964844,0.0953331440687179,-2319.4375,304.171875,0.5692627429962158,0.1469977349042892,0.1467623263597488,293.2402648925781,297.1499938964844,293.1499938964844,0.4417680501937866,-5794.888671875,304.1624755859375,0.8598600625991821,0.5196059346199036,0.3669343292713165,293.2846374511719,297.1499938964844,293.1499938964844,0.619621992111206,-10209.61328125,304.16876220703125,0.9445569515228271,0.6788715720176697,0.646165668964386,293.1992492675781,297.1499938964844,293.1499938964844,0.0196178499609231,-4319.0966796875,304.1539001464844,0.3737035691738128,0.0539436899125576,0.2736668586730957,291.091064453125,291.1499938964844,256.6697998046875,255.8128356933593,279.18194580078125,293.3079528808594,291.091796875,1.0,0.471371591091156,0.5663496851921082,0.5663496851921082,1.0,1.0,-1.9654741287231443,0.7579009532928467,1.2075730562210083,0.3138219118118286,0.0,0.0,0.7578575015068054,186.79962158203125,157.0,11.061763763427734,-23582.74609375,1056.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42840576171875,310.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,35030.96484375,35280.0,0.0,0.0,0.5293447971343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361085295677185,1.3611044883728027,-1.9171848180121746e-05,0.0,0.0005372176528908,0.0,0.0,328.13330078125,0.0,0.0,0.0,0.7854716181755066,4.0,0.0,1.0
638040,293.3289489746094,297.1499938964844,293.1499938964844,0.1530954390764236,-3222.06591796875,304.1676330566406,0.6509078741073608,0.219396635890007,0.2039419263601303,293.377197265625,297.1499938964844,293.1499938964844,0.0953331440687179,-2319.4375,304.171875,0.5692627429962158,0.1469977349042892,0.1467623263597488,293.2402648925781,297.1499938964844,293.1499938964844,0.4417680501937866,-5794.888671875,304.1624755859375,0.8598600625991821,0.5196059346199036,0.3669343292713165,293.2846374511719,297.1499938964844,293.1499938964844,0.619621992111206,-10209.61328125,304.16876220703125,0.9445569515228271,0.6788715720176697,0.646165668964386,293.1992492675781,297.1499938964844,293.1499938964844,0.0196178499609231,-4319.0966796875,304.1539001464844,0.3737035691738128,0.0539436899125576,0.2736668586730957,291.091064453125,291.1499938964844,256.6697998046875,255.8128356933593,279.18194580078125,293.3079528808594,291.091796875,1.0,0.471371591091156,0.5663496851921082,0.5663496851921082,1.0,1.0,-1.9654741287231443,0.7579009532928467,1.2075730562210083,0.3138219118118286,0.0,0.0,0.7578575015068054,186.79962158203125,157.0,11.061763763427734,-23582.74609375,1056.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42840576171875,310.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,35030.96484375,35280.0,0.0,0.0,0.5293447971343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361085295677185,1.3611044883728027,-1.9171848180121746e-05,0.0,0.0005372176528908,0.0,0.0,328.13330078125,0.0,0.0,0.0,0.7854716181755066,4.0,0.0,1.0
638100,293.3261413574219,297.1499938964844,293.1499938964844,0.151371955871582,-3192.9501953125,304.1675720214844,0.6522340178489685,0.2176786512136459,0.2022078931331634,293.3752136230469,297.1499938964844,293.1499938964844,0.0932102128863334,-2277.785888671875,304.1717529296875,0.5685800313949585,0.1445072591304779,0.1442048996686935,293.2396850585937,297.1499938964844,293.1499938964844,0.4402042627334595,-5778.55224609375,304.1630554199219,0.8633653521537781,0.5185750126838684,0.3660789132118225,293.28387451171875,297.1499938964844,293.1499938964844,0.6172673106193542,-10178.8251953125,304.16961669921875,0.9488347768783568,0.6773139238357544,0.6445176005363464,293.1977233886719,297.1499938964844,293.1499938964844,0.0192639827728271,-4279.07421875,304.1538391113281,0.3750036060810089,0.0536183901131153,0.271276980638504,291.0979919433594,291.1499938964844,256.720703125,255.85720825195312,279.1820678710937,293.3062744140625,291.09881591796875,1.0,0.466631531715393,0.5679627060890198,0.5679627060890198,1.0,1.0,-1.9544438123703003,0.7546359896659851,1.19980788230896,0.3128845989704132,0.0,0.0,0.7606311440467834,181.86575317382807,157.0,15.183321952819824,-23469.1796875,1029.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3067321777344,310.2142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,35060.92578125,34200.0,0.0,0.0,0.5281323194503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370980143547058,1.3709995746612549,-1.934278407134116e-05,0.0,0.0005359871429391,0.0,0.0,333.98944091796875,0.0,0.0,0.0,0.7749283313751221,4.0,0.0,1.0
638160,293.3233337402344,297.1499938964844,293.1499938964844,0.1498881876468658,-3168.162353515625,304.16705322265625,0.6538411974906921,0.2160033881664276,0.2005042284727096,293.3731689453125,297.1499938964844,293.1499938964844,0.0912401750683784,-2239.366943359375,304.17138671875,0.5681421160697937,0.1420563012361526,0.1416766792535781,293.2390441894531,297.1499938964844,293.1499938964844,0.439238429069519,-5768.94921875,304.16241455078125,0.8672497272491455,0.5175667405128479,0.3652304112911224,293.28302001953125,297.1499938964844,293.1499938964844,0.615719735622406,-10159.548828125,304.1688537597656,0.9534584879875184,0.6757841110229492,0.6428816914558411,293.1961975097656,297.1499938964844,293.1499938964844,0.0189595539122819,-4245.375,304.1536865234375,0.3765986859798431,0.0533158294856548,0.268953263759613,291.0895080566406,291.1499938964844,256.7715148925781,255.9013519287109,279.18218994140625,293.3045349121094,291.0887756347656,1.0,0.4617140591144562,0.5695787668228149,0.5695787668228149,1.0,1.0,-1.9435876607894893,0.7514268159866333,1.1921608448028564,0.3119599223136902,0.0,0.0,0.765376627445221,176.71920776367188,145.0,-4.420724868774414,-23294.572265625,1001.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2098999023437,310.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,34163.7109375,34200.0,0.0,0.0,0.5268877744674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3637300729751587,1.3637491464614868,-1.9019480532733724e-05,0.0,0.0005347240949049,0.0,0.0,327.2444152832031,0.0,0.0,0.0,0.7844498753547668,4.0,0.0,1.0
638220,293.3175964355469,297.1499938964844,293.1499938964844,0.1465459913015365,-3111.26513671875,304.1669616699219,0.6578733325004578,0.2127716988325119,0.1971903443336486,293.368896484375,297.1499938964844,293.1499938964844,0.0870878398418426,-2157.72900390625,304.1711730957031,0.5679479837417603,0.1372681260108947,0.1367116123437881,293.23760986328125,297.1499938964844,293.1499938964844,0.4359905421733856,-5734.86767578125,304.1637268066406,0.8761266469955444,0.5155993103981018,0.3635622859001159,293.2812194824219,297.1499938964844,293.1499938964844,0.6108396649360657,-10095.5283203125,304.1707458496094,0.9635213017463684,0.6727838516235352,0.6396625638008118,293.1930847167969,297.1499938964844,293.1499938964844,0.018310634419322,-4169.1181640625,304.1535339355469,0.380624383687973,0.0527723915874958,0.2645086050033569,291.1073913574219,291.1499938964844,256.8727111816406,255.9889678955078,279.1823425292969,293.30096435546875,291.1088562011719,1.0,0.4514612853527069,0.572819173336029,0.572819173336029,1.0,1.0,-1.9224388599395752,0.7451934814453125,1.1772453784942627,0.3101594150066376,0.0,0.0,0.770203709602356,165.977294921875,133.0,20.98688507080078,-23116.275390625,946.7772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0481872558594,310.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,34050.3203125,34200.0,0.0,0.0,0.5246009230613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381456732749939,1.3814760446548462,-1.928934216266498e-05,0.0,0.0005324032972566,0.0,0.0,337.31964111328125,0.0,0.0,0.0,0.792051374912262,4.0,0.0,1.0
638280,293.3175964355469,297.1499938964844,293.1499938964844,0.1465459913015365,-3111.26513671875,304.1669616699219,0.6578733325004578,0.2127716988325119,0.1971903443336486,293.368896484375,297.1499938964844,293.1499938964844,0.0870878398418426,-2157.72900390625,304.1711730957031,0.5679479837417603,0.1372681260108947,0.1367116123437881,293.23760986328125,297.1499938964844,293.1499938964844,0.4359905421733856,-5734.86767578125,304.1637268066406,0.8761266469955444,0.5155993103981018,0.3635622859001159,293.2812194824219,297.1499938964844,293.1499938964844,0.6108396649360657,-10095.5283203125,304.1707458496094,0.9635213017463684,0.6727838516235352,0.6396625638008118,293.1930847167969,297.1499938964844,293.1499938964844,0.018310634419322,-4169.1181640625,304.1535339355469,0.380624383687973,0.0527723915874958,0.2645086050033569,291.1073913574219,291.1499938964844,256.8727111816406,255.9889678955078,279.1823425292969,293.30096435546875,291.1088562011719,1.0,0.4514612853527069,0.572819173336029,0.572819173336029,1.0,1.0,-1.9224388599395752,0.7451934814453125,1.1772453784942627,0.3101594150066376,0.0,0.0,0.770203709602356,165.977294921875,133.0,20.98688507080078,-23116.275390625,946.7772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0481872558594,310.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,34050.3203125,34200.0,0.0,0.0,0.5246009230613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381456732749939,1.3814760446548462,-1.928934216266498e-05,0.0,0.0005324032972566,0.0,0.0,337.31964111328125,0.0,0.0,0.0,0.792051374912262,4.0,0.0,1.0
