time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3118896484375,297.1499938964844,293.1499938964844,0.1432822197675705,-3055.3828125,304.166748046875,0.6629876494407654,0.2096859514713287,0.1939949989318847,293.36444091796875,297.1499938964844,293.1499938964844,0.0830010548233985,-2077.571533203125,304.1709289550781,0.568610429763794,0.132623553276062,0.1318686455488205,293.23614501953125,297.1499938964844,293.1499938964844,0.4325896203517914,-5699.2294921875,304.164794921875,0.8864446878433228,0.5136758685112,0.3619135916233063,293.27935791015625,297.1499938964844,293.1499938964844,0.6057267785072327,-10028.66015625,304.1723327636719,0.9742902517318726,0.6698331832885742,0.6364743113517761,293.1900329589844,297.1499938964844,293.1499938964844,0.0177064929157495,-4095.821044921875,304.1533508300781,0.3857035934925079,0.0522991493344306,0.2603227198123932,291.1304931640625,291.1499938964844,256.9733581542969,256.0756530761719,279.1824645996094,293.2973937988281,291.13189697265625,1.0,0.440779834985733,0.5760746598243713,0.5760746598243713,1.0,1.0,-1.9019505977630613,0.7391730546951294,1.162777543067932,0.3084103763103485,0.0,0.0,0.7712352871894836,154.87269592285156,121.0,28.844558715820312,-22920.7109375,892.2361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281921386719,309.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,34138.60546875,33120.0,0.0,0.0,0.5224642753601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3885332345962524,1.3885526657104492,-1.9428340237936936e-05,0.0,0.000530234829057,0.0,0.0,341.7857971191406,0.0,0.0,0.0,0.780235230922699,4.0,0.0,1.0
638400,293.3118896484375,297.1499938964844,293.1499938964844,0.1432822197675705,-3055.3828125,304.166748046875,0.6629876494407654,0.2096859514713287,0.1939949989318847,293.36444091796875,297.1499938964844,293.1499938964844,0.0830010548233985,-2077.571533203125,304.1709289550781,0.568610429763794,0.132623553276062,0.1318686455488205,293.23614501953125,297.1499938964844,293.1499938964844,0.4325896203517914,-5699.2294921875,304.164794921875,0.8864446878433228,0.5136758685112,0.3619135916233063,293.27935791015625,297.1499938964844,293.1499938964844,0.6057267785072327,-10028.66015625,304.1723327636719,0.9742902517318726,0.6698331832885742,0.6364743113517761,293.1900329589844,297.1499938964844,293.1499938964844,0.0177064929157495,-4095.821044921875,304.1533508300781,0.3857035934925079,0.0522991493344306,0.2603227198123932,291.1304931640625,291.1499938964844,256.9733581542969,256.0756530761719,279.1824645996094,293.2973937988281,291.13189697265625,1.0,0.440779834985733,0.5760746598243713,0.5760746598243713,1.0,1.0,-1.9019505977630613,0.7391730546951294,1.162777543067932,0.3084103763103485,0.0,0.0,0.7712352871894836,154.87269592285156,121.0,28.844558715820312,-22920.7109375,892.2361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281921386719,309.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,34138.60546875,33120.0,0.0,0.0,0.5224642753601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3885332345962524,1.3885526657104492,-1.9428340237936936e-05,0.0,0.000530234829057,0.0,0.0,341.7857971191406,0.0,0.0,0.0,0.780235230922699,4.0,0.0,1.0
638460,293.3061828613281,297.1499938964844,293.1499938964844,0.140396386384964,-3006.12548828125,304.1659851074219,0.6692728996276855,0.2067395001649856,0.190917357802391,293.3598937988281,297.1499938964844,293.1499938964844,0.0791445821523666,-2002.6976318359373,304.17041015625,0.5701575875282288,0.128115639090538,0.1271473318338394,293.2345275878906,297.1499938964844,293.1499938964844,0.4299798905849457,-5672.4609375,304.164306640625,0.8982805609703064,0.5118194222450256,0.3603012263774872,293.2773132324219,297.1499938964844,293.1499938964844,0.6016812920570374,-9976.953125,304.1717224121094,0.9854260087013244,0.6669701337814331,0.6333508491516113,293.18707275390625,297.1499938964844,293.1499938964844,0.0171887688338756,-4032.782958984375,304.1531066894531,0.3917343616485595,0.0518856830894947,0.2563735246658325,291.133056640625,291.1499938964844,257.0733337402344,256.16131591796875,279.1825866699219,293.2937316894531,291.1347045898437,1.0,0.4297636449337005,0.5793408751487732,0.5793408751487732,1.0,1.0,-1.8821556568145752,0.7333784699440002,1.1487772464752195,0.306719422340393,0.0,0.0,0.7736556529998779,143.5712127685547,109.0,18.27256393432617,-22682.525390625,838.7028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8731994628906,309.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,33130.90625,33120.0,0.0,0.0,0.5200247764587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37473726272583,1.3747562170028689,-1.896895446407143e-05,0.0,0.0005277590244077,0.0,0.0,330.761474609375,0.0,0.0,0.0,0.7864773869514465,4.0,0.0,1.0
638520,293.3061828613281,297.1499938964844,293.1499938964844,0.140396386384964,-3006.12548828125,304.1659851074219,0.6692728996276855,0.2067395001649856,0.190917357802391,293.3598937988281,297.1499938964844,293.1499938964844,0.0791445821523666,-2002.6976318359373,304.17041015625,0.5701575875282288,0.128115639090538,0.1271473318338394,293.2345275878906,297.1499938964844,293.1499938964844,0.4299798905849457,-5672.4609375,304.164306640625,0.8982805609703064,0.5118194222450256,0.3603012263774872,293.2773132324219,297.1499938964844,293.1499938964844,0.6016812920570374,-9976.953125,304.1717224121094,0.9854260087013244,0.6669701337814331,0.6333508491516113,293.18707275390625,297.1499938964844,293.1499938964844,0.0171887688338756,-4032.782958984375,304.1531066894531,0.3917343616485595,0.0518856830894947,0.2563735246658325,291.133056640625,291.1499938964844,257.0733337402344,256.16131591796875,279.1825866699219,293.2937316894531,291.1347045898437,1.0,0.4297636449337005,0.5793408751487732,0.5793408751487732,1.0,1.0,-1.8821556568145752,0.7333784699440002,1.1487772464752195,0.306719422340393,0.0,0.0,0.7736556529998779,143.5712127685547,109.0,18.27256393432617,-22682.525390625,838.7028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8731994628906,309.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,33130.90625,33120.0,0.0,0.0,0.5200247764587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37473726272583,1.3747562170028689,-1.896895446407143e-05,0.0,0.0005277590244077,0.0,0.0,330.761474609375,0.0,0.0,0.0,0.7864773869514465,4.0,0.0,1.0
638580,293.3005676269531,297.1499938964844,293.1499938964844,0.1373515427112579,-2953.4423828125,304.1657409667969,0.6768785715103149,0.203920379281044,0.1879522800445556,293.3552551269531,297.1499938964844,293.1499938964844,0.0751945003867149,-1926.288818359375,304.170166015625,0.5726780891418457,0.1237355917692184,0.122544027864933,293.2329406738281,297.1499938964844,293.1499938964844,0.4265649616718292,-5636.60546875,304.1651916503906,0.912209451198578,0.5100008845329285,0.3587184846401214,293.2752990722656,297.1499938964844,293.1499938964844,0.5965388417243958,-9909.6640625,304.17303466796875,0.99658864736557,0.6641544699668884,0.6302801370620728,293.1842346191406,297.1499938964844,293.1499938964844,0.0166691467165946,-3966.15283203125,304.1529541015625,0.3981153666973114,0.0515250638127327,0.2526482045650482,291.15924072265625,291.1499938964844,257.1725769042969,256.2459716796875,279.1827392578125,293.2901306152344,291.1607360839844,1.0,0.4184566736221313,0.5826210975646973,0.5826210975646973,1.0,1.0,-1.863005757331848,0.7277927994728088,1.135213017463684,0.3050830066204071,0.0,0.0,0.7706241011619568,132.1735382080078,97.0,30.088382720947266,-22507.794921875,786.4075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84637451171875,309.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,33190.61328125,33120.0,0.0,0.0,0.517463743686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3703590631484983,1.3703778982162476,-1.890947351057548e-05,0.0,0.0005251599359326,0.0,0.0,328.3708801269531,0.0,0.0,0.0,0.784334123134613,4.0,0.0,1.0
638640,293.3005676269531,297.1499938964844,293.1499938964844,0.1373515427112579,-2953.4423828125,304.1657409667969,0.6768785715103149,0.203920379281044,0.1879522800445556,293.3552551269531,297.1499938964844,293.1499938964844,0.0751945003867149,-1926.288818359375,304.170166015625,0.5726780891418457,0.1237355917692184,0.122544027864933,293.2329406738281,297.1499938964844,293.1499938964844,0.4265649616718292,-5636.60546875,304.1651916503906,0.912209451198578,0.5100008845329285,0.3587184846401214,293.2752990722656,297.1499938964844,293.1499938964844,0.5965388417243958,-9909.6640625,304.17303466796875,0.99658864736557,0.6641544699668884,0.6302801370620728,293.1842346191406,297.1499938964844,293.1499938964844,0.0166691467165946,-3966.15283203125,304.1529541015625,0.3981153666973114,0.0515250638127327,0.2526482045650482,291.15924072265625,291.1499938964844,257.1725769042969,256.2459716796875,279.1827392578125,293.2901306152344,291.1607360839844,1.0,0.4184566736221313,0.5826210975646973,0.5826210975646973,1.0,1.0,-1.863005757331848,0.7277927994728088,1.135213017463684,0.3050830066204071,0.0,0.0,0.7706241011619568,132.1735382080078,97.0,30.088382720947266,-22507.794921875,786.4075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84637451171875,309.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,33190.61328125,33120.0,0.0,0.0,0.517463743686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3703590631484983,1.3703778982162476,-1.890947351057548e-05,0.0,0.0005251599359326,0.0,0.0,328.3708801269531,0.0,0.0,0.0,0.784334123134613,4.0,0.0,1.0
638700,293.2977294921875,297.1499938964844,293.1499938964844,0.1358981281518936,-2928.215087890625,304.16552734375,0.680609405040741,0.202569305896759,0.1865349858999252,293.3528747558594,297.1499938964844,293.1499938964844,0.0732666626572609,-1889.30126953125,304.1700134277344,0.5737641453742981,0.1216057538986206,0.1203118339180946,293.2320861816406,297.1499938964844,293.1499938964844,0.4248987138271332,-5619.1484375,304.1654663085937,0.9195187091827391,0.5091193914413452,0.3579550385475158,293.2732238769531,297.1499938964844,293.1499938964844,0.5900557041168213,-9819.482421875,304.1809387207031,0.9990000128746032,0.6629698872566223,0.6247339248657227,293.1827697753906,297.1499938964844,293.1499938964844,0.0164398029446601,-3936.1298828125,304.15283203125,0.4010840356349945,0.0513769313693046,0.2509874701499939,291.171875,291.1499938964844,257.221923828125,256.2878723144531,279.1845397949219,293.2880249023437,291.1739196777344,1.0,0.4125535786151886,0.5844670534133911,0.5844670534133911,1.0,1.0,-1.8491297960281368,0.7231890559196472,1.1259407997131348,0.3035369217395782,0.0,0.0,0.7679145932197571,126.92786407470705,97.0,34.98482894897461,-22381.486328125,758.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8454895019531,309.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33235.9609375,32040.0,0.0,0.0,0.5160825252532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3647658824920654,1.3647847175598145,-1.8826831365004185e-05,0.0,0.0005237581790424,0.0,0.0,325.2497863769531,0.0,0.0,0.0,0.7667672634124756,4.0,0.0,1.0
638760,293.294921875,297.1499938964844,293.1499938964844,0.134560689330101,-2905.032470703125,304.1651306152344,0.6837800741195679,0.2012528926134109,0.1851882934570312,293.35040283203125,297.1499938964844,293.1499938964844,0.0714226439595222,-1854.192626953125,304.16973876953125,0.5742856860160828,0.1195176988840103,0.1181581169366836,293.2311706542969,297.1499938964844,293.1499938964844,0.423437625169754,-5604.0009765625,304.1653137207031,0.9260759949684144,0.5082588195800781,0.3572348654270172,293.26422119140625,297.1499938964844,293.1499938964844,0.5764629244804382,-9630.236328125,304.20001220703125,0.9990000128746032,0.6631672382354736,0.6122342944145203,293.18121337890625,297.1499938964844,293.1499938964844,0.0162587556988,-3912.318603515625,304.15264892578125,0.403722882270813,0.0512657240033149,0.2496405839920044,291.1806640625,291.1499938964844,257.2710266113281,256.3295288085937,279.187744140625,293.28375244140625,291.1825866699219,1.0,0.4062227010726928,0.5865979194641113,0.5865979194641113,1.0,1.0,-1.8273743391036987,0.7153592109680176,1.1120151281356812,0.3002843260765075,0.0,0.0,0.7649270296096802,122.27011108398438,85.0,32.06510162353516,-22130.662109375,726.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8757629394531,309.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,32406.69140625,32040.0,0.0,0.0,0.5143642425537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3389490842819214,1.3389673233032229,-1.821542537072673e-05,0.0,0.0005220143357291,0.0,0.0,308.2812805175781,0.0,0.0,0.0,0.7676846981048584,4.0,0.0,1.0
638820,293.2897644042969,297.1499938964844,293.1499938964844,0.1314288973808288,-2849.715087890625,304.1653137207031,0.6913264393806458,0.1986282169818878,0.1825074851512909,293.34588623046875,297.1499938964844,293.1499938964844,0.0674551278352737,-1778.75537109375,304.1697692871094,0.5762576460838318,0.1153620854020118,0.1138795018196106,293.22967529296875,297.1499938964844,293.1499938964844,0.4189698398113251,-5556.2353515625,304.16766357421875,0.9410021305084229,0.5065080523490906,0.3557784259319305,293.2270202636719,297.1499938964844,293.1499938964844,0.5443828105926514,-9186.126953125,304.23663330078125,0.9990000128746032,0.6677694916725159,0.58506840467453,293.17803955078125,297.1499938964844,293.1499938964844,0.0158641226589679,-3856.4560546875,304.15240478515625,0.4100229144096374,0.0511195361614227,0.247230589389801,291.23980712890625,291.1499938964844,257.3686218261719,256.4119873046875,279.19195556640625,293.2705078125,291.2440795898437,1.0,0.392768532037735,0.5910163521766663,0.5910163521766663,1.0,1.0,-1.7817569971084597,0.6987894177436829,1.0829676389694214,0.2932381927967071,0.0,0.0,0.7493350505828857,112.54120635986328,73.0,72.44471740722656,-21730.626953125,662.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00555419921875,310.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,32484.650390625,32040.0,0.0,0.0,0.5099318027496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3048917055130005,1.304909348487854,-1.7686275896267034e-05,0.0,0.0005175159312784,0.0,0.0,289.9125366210937,0.0,0.0,0.0,0.7517831325531006,4.0,0.0,1.0
638880,293.2897644042969,297.1499938964844,293.1499938964844,0.1314288973808288,-2849.715087890625,304.1653137207031,0.6913264393806458,0.1986282169818878,0.1825074851512909,293.34588623046875,297.1499938964844,293.1499938964844,0.0674551278352737,-1778.75537109375,304.1697692871094,0.5762576460838318,0.1153620854020118,0.1138795018196106,293.22967529296875,297.1499938964844,293.1499938964844,0.4189698398113251,-5556.2353515625,304.16766357421875,0.9410021305084229,0.5065080523490906,0.3557784259319305,293.2270202636719,297.1499938964844,293.1499938964844,0.5443828105926514,-9186.126953125,304.23663330078125,0.9990000128746032,0.6677694916725159,0.58506840467453,293.17803955078125,297.1499938964844,293.1499938964844,0.0158641226589679,-3856.4560546875,304.15240478515625,0.4100229144096374,0.0511195361614227,0.247230589389801,291.23980712890625,291.1499938964844,257.3686218261719,256.4119873046875,279.19195556640625,293.2705078125,291.2440795898437,1.0,0.392768532037735,0.5910163521766663,0.5910163521766663,1.0,1.0,-1.7817569971084597,0.6987894177436829,1.0829676389694214,0.2932381927967071,0.0,0.0,0.7493350505828857,112.54120635986328,73.0,72.44471740722656,-21730.626953125,662.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00555419921875,310.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,32484.650390625,32040.0,0.0,0.0,0.5099318027496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3048917055130005,1.304909348487854,-1.7686275896267034e-05,0.0,0.0005175159312784,0.0,0.0,289.9125366210937,0.0,0.0,0.0,0.7517831325531006,4.0,0.0,1.0
638940,293.28515625,297.1499938964844,293.1499938964844,0.1283401548862457,-2794.91650390625,304.16534423828125,0.700516939163208,0.1960225850343704,0.1798306405544281,293.341796875,297.1499938964844,293.1499938964844,0.063468612730503,-1704.11279296875,304.1698303222656,0.5794285535812378,0.1112247481942176,0.1096078976988792,293.2283630371094,297.1499938964844,293.1499938964844,0.4144602715969085,-5508.228515625,304.16925048828125,0.957731544971466,0.5047567486763,0.3543023765087127,293.1705627441406,297.1499938964844,293.1499938964844,0.5091678500175476,-8700.8974609375,304.2662353515625,0.9990000128746032,0.6772286891937256,0.555460512638092,293.1747741699219,297.1499938964844,293.1499938964844,0.0155292805284261,-3807.571533203125,304.15216064453125,0.418122261762619,0.0510725080966949,0.2452386021614074,291.29986572265625,291.1499938964844,257.4652404785156,256.4932861328125,279.1959228515625,293.2593688964844,291.3035583496094,1.0,0.3783873915672302,0.5958012342453003,0.5958012342453003,1.0,1.0,-1.7337002754211426,0.6812658905982971,1.0524344444274902,0.2856822609901428,0.0,0.0,0.7252342700958252,102.45817565917967,91.0,78.6288833618164,-21241.40625,598.2329711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.227294921875,310.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,32740.212890625,30960.0,0.0,0.0,0.5038771629333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2434247732162476,1.2434415817260742,-1.6792893802630715e-05,0.0,0.0005113712395541,0.0,0.0,259.111328125,0.0,0.0,0.0,0.7092583179473877,4.0,0.0,1.0
639000,293.28515625,297.1499938964844,293.1499938964844,0.1283401548862457,-2794.91650390625,304.16534423828125,0.700516939163208,0.1960225850343704,0.1798306405544281,293.341796875,297.1499938964844,293.1499938964844,0.063468612730503,-1704.11279296875,304.1698303222656,0.5794285535812378,0.1112247481942176,0.1096078976988792,293.2283630371094,297.1499938964844,293.1499938964844,0.4144602715969085,-5508.228515625,304.16925048828125,0.957731544971466,0.5047567486763,0.3543023765087127,293.1705627441406,297.1499938964844,293.1499938964844,0.5091678500175476,-8700.8974609375,304.2662353515625,0.9990000128746032,0.6772286891937256,0.555460512638092,293.1747741699219,297.1499938964844,293.1499938964844,0.0155292805284261,-3807.571533203125,304.15216064453125,0.418122261762619,0.0510725080966949,0.2452386021614074,291.29986572265625,291.1499938964844,257.4652404785156,256.4932861328125,279.1959228515625,293.2593688964844,291.3035583496094,1.0,0.3783873915672302,0.5958012342453003,0.5958012342453003,1.0,1.0,-1.7337002754211426,0.6812658905982971,1.0524344444274902,0.2856822609901428,0.0,0.0,0.7252342700958252,102.45817565917967,91.0,78.6288833618164,-21241.40625,598.2329711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.227294921875,310.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,32740.212890625,30960.0,0.0,0.0,0.5038771629333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2434247732162476,1.2434415817260742,-1.6792893802630715e-05,0.0,0.0005113712395541,0.0,0.0,259.111328125,0.0,0.0,0.0,0.7092583179473877,4.0,0.0,1.0
639060,293.2816467285156,297.1499938964844,293.1499938964844,0.1261538863182068,-2756.97412109375,304.1638488769531,0.7007032036781311,0.193308874964714,0.1773431599140167,293.3387145996094,297.1499938964844,293.1499938964844,0.0600245520472526,-1641.4547119140625,304.1689453125,0.5740800499916077,0.1069968491792678,0.1055453196167945,293.2274475097656,297.1499938964844,293.1499938964844,0.4124625921249389,-5488.6474609375,304.16607666015625,0.9614225029945374,0.5029534101486206,0.3529973328113556,293.11492919921875,297.1499938964844,293.1499938964844,0.4978409111499786,-8562.7919921875,304.2451477050781,0.9990000128746032,0.6880345940589905,0.5473658442497253,293.172119140625,297.1499938964844,293.1499938964844,0.0154476249590516,-3797.1103515625,304.1515808105469,0.4203753769397735,0.0509855523705482,0.2444839775562286,291.2972717285156,291.1499938964844,257.56085205078125,256.57342529296875,279.1911926269531,293.25836181640625,291.29608154296875,1.0,0.3744919002056122,0.599730372428894,0.599730372428894,1.0,1.0,-1.7136181592941284,0.6754081845283508,1.0382100343704224,0.2835702300071716,0.0,0.0,0.7050790190696716,99.62940216064452,109.0,9.481749534606934,-20871.96875,576.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5290222167969,310.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,31696.76953125,30960.0,0.0,0.0,0.4959474205970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1572571992874146,1.157272458076477,-1.5300758605008014e-05,0.0,0.0005033236229792,0.0,0.0,216.8061065673828,0.0,0.0,0.0,0.6837400794029236,4.0,0.0,1.0
639120,293.2816467285156,297.1499938964844,293.1499938964844,0.1261538863182068,-2756.97412109375,304.1638488769531,0.7007032036781311,0.193308874964714,0.1773431599140167,293.3387145996094,297.1499938964844,293.1499938964844,0.0600245520472526,-1641.4547119140625,304.1689453125,0.5740800499916077,0.1069968491792678,0.1055453196167945,293.2274475097656,297.1499938964844,293.1499938964844,0.4124625921249389,-5488.6474609375,304.16607666015625,0.9614225029945374,0.5029534101486206,0.3529973328113556,293.11492919921875,297.1499938964844,293.1499938964844,0.4978409111499786,-8562.7919921875,304.2451477050781,0.9990000128746032,0.6880345940589905,0.5473658442497253,293.172119140625,297.1499938964844,293.1499938964844,0.0154476249590516,-3797.1103515625,304.1515808105469,0.4203753769397735,0.0509855523705482,0.2444839775562286,291.2972717285156,291.1499938964844,257.56085205078125,256.57342529296875,279.1911926269531,293.25836181640625,291.29608154296875,1.0,0.3744919002056122,0.599730372428894,0.599730372428894,1.0,1.0,-1.7136181592941284,0.6754081845283508,1.0382100343704224,0.2835702300071716,0.0,0.0,0.7050790190696716,99.62940216064452,109.0,9.481749534606934,-20871.96875,576.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5290222167969,310.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,31696.76953125,30960.0,0.0,0.0,0.4959474205970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1572571992874146,1.157272458076477,-1.5300758605008014e-05,0.0,0.0005033236229792,0.0,0.0,216.8061065673828,0.0,0.0,0.0,0.6837400794029236,4.0,0.0,1.0
639180,293.2789611816406,297.1499938964844,293.1499938964844,0.1244109645485878,-2727.20654296875,304.1621398925781,0.693015456199646,0.1905229985713958,0.1749622970819473,293.3363342285156,297.1499938964844,293.1499938964844,0.0568276904523372,-1584.5142822265625,304.1679382324219,0.5611752867698669,0.1027008518576622,0.1016077324748039,293.2268371582031,297.1499938964844,293.1499938964844,0.4118075966835022,-5483.71875,304.1617736816406,0.9543468952178956,0.5011176466941833,0.3518143594264984,293.0928039550781,297.1499938964844,293.1499938964844,0.5064560174942017,-8707.0947265625,304.1986389160156,0.9990000128746032,0.6934898495674133,0.5570509433746338,293.1701965332031,297.1499938964844,293.1499938964844,0.0154942981898784,-3806.21337890625,304.1509704589844,0.4169200956821441,0.0508156269788742,0.2443968057632446,291.2625732421875,291.1499938964844,257.65533447265625,256.6523132324219,279.1824035644531,293.2582092285156,291.2586975097656,1.0,0.3778417408466339,0.6025569438934326,0.6025569438934326,1.0,1.0,-1.7161242961883545,0.678611159324646,1.0375131368637085,0.285957396030426,0.0,0.0,0.6919381618499756,102.53328704833984,127.0,-40.99516296386719,-20778.244140625,586.4746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76910400390625,310.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,31438.55078125,30960.0,0.0,0.0,0.487514853477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10724675655365,1.107261300086975,-1.45546582643874e-05,0.0,0.0004947655834257,0.0,0.0,195.3932037353516,0.0,0.0,0.0,0.6619499325752258,4.0,0.0,1.0
639240,293.2789611816406,297.1499938964844,293.1499938964844,0.1244109645485878,-2727.20654296875,304.1621398925781,0.693015456199646,0.1905229985713958,0.1749622970819473,293.3363342285156,297.1499938964844,293.1499938964844,0.0568276904523372,-1584.5142822265625,304.1679382324219,0.5611752867698669,0.1027008518576622,0.1016077324748039,293.2268371582031,297.1499938964844,293.1499938964844,0.4118075966835022,-5483.71875,304.1617736816406,0.9543468952178956,0.5011176466941833,0.3518143594264984,293.0928039550781,297.1499938964844,293.1499938964844,0.5064560174942017,-8707.0947265625,304.1986389160156,0.9990000128746032,0.6934898495674133,0.5570509433746338,293.1701965332031,297.1499938964844,293.1499938964844,0.0154942981898784,-3806.21337890625,304.1509704589844,0.4169200956821441,0.0508156269788742,0.2443968057632446,291.2625732421875,291.1499938964844,257.65533447265625,256.6523132324219,279.1824035644531,293.2582092285156,291.2586975097656,1.0,0.3778417408466339,0.6025569438934326,0.6025569438934326,1.0,1.0,-1.7161242961883545,0.678611159324646,1.0375131368637085,0.285957396030426,0.0,0.0,0.6919381618499756,102.53328704833984,127.0,-40.99516296386719,-20778.244140625,586.4746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76910400390625,310.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,31438.55078125,30960.0,0.0,0.0,0.487514853477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10724675655365,1.107261300086975,-1.45546582643874e-05,0.0,0.0004947655834257,0.0,0.0,195.3932037353516,0.0,0.0,0.0,0.6619499325752258,4.0,0.0,1.0
639300,293.2777709960937,297.1499938964844,293.1499938964844,0.1237132176756858,-2715.552001953125,304.16119384765625,0.6871349811553955,0.1891214251518249,0.173817366361618,293.3352966308594,297.1499938964844,293.1499938964844,0.0553201772272586,-1558.098876953125,304.1674194335937,0.5527516603469849,0.1005401387810707,0.0996829196810722,293.22662353515625,297.1499938964844,293.1499938964844,0.4119992554187774,-5486.8935546875,304.1593017578125,0.9477441906929016,0.5001866817474365,0.3512575328350067,293.0960388183594,297.1499938964844,293.1499938964844,0.516694188117981,-8861.4892578125,304.1711730957031,0.9990000128746032,0.6935896277427673,0.5668003559112549,293.16973876953125,297.1499938964844,293.1499938964844,0.0155376903712749,-3814.389892578125,304.1507263183594,0.4136453568935394,0.0506512597203254,0.2443497329950332,291.2325439453125,291.1499938964844,257.7021484375,256.6913146972656,279.17730712890625,293.2557983398437,291.2279357910156,1.0,0.3816066980361938,0.6035398840904236,0.6035398840904236,1.0,1.0,-1.7234151363372805,0.6825659275054932,1.040849208831787,0.2882559597492218,0.0,0.0,0.6894158124923706,105.61358642578124,127.0,-62.88813400268555,-20796.25390625,600.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84161376953125,310.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,31283.63671875,29880.0,0.0,0.0,0.4834729433059692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0928469896316528,1.092861294746399,-1.4327243661682589e-05,0.0,0.0004906635731458,0.0,0.0,189.341552734375,0.0,0.0,0.0,0.6407315135002136,4.0,0.0,1.0
639360,293.2767028808594,297.1499938964844,293.1499938964844,0.123276486992836,-2708.894287109375,304.1599426269531,0.6803163290023804,0.1877142488956451,0.1726995110511779,293.3343811035156,297.1499938964844,293.1499938964844,0.0539530105888843,-1534.629638671875,304.166748046875,0.543466329574585,0.0983740836381912,0.0977857261896133,293.2264709472656,297.1499938964844,293.1499938964844,0.4130301177501678,-5499.4306640625,304.1557006835937,0.939504623413086,0.4992478191852569,0.3507188260555267,293.1083374023437,297.1499938964844,293.1499938964844,0.5309463739395142,-9070.916015625,304.1413879394531,0.9990000128746032,0.6918660998344421,0.5791559219360352,293.169677734375,297.1499938964844,293.1499938964844,0.0156016107648611,-3827.039306640625,304.1504821777344,0.4096061289310455,0.0504132844507694,0.2441619783639907,291.1809387207031,291.1499938964844,257.7486877441406,256.7299499511719,279.1723327636719,293.2523498535156,291.1734619140625,1.0,0.3864738047122955,0.6042813062667847,0.6042813062667847,1.0,1.0,-1.7337543964385986,0.6876997351646423,1.046054720878601,0.2911016941070556,0.0,0.0,0.6923167109489441,109.61627960205078,145.0,-105.55599212646484,-20783.537109375,619.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8856811523437,310.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,30177.083984375,29880.0,0.0,0.0,0.4795993268489837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0726169347763062,1.072630763053894,-1.3810978089168202e-05,0.0,0.000486732344143,0.0,0.0,179.1100616455078,0.0,0.0,0.0,0.6442486643791199,4.0,0.0,1.0
639420,293.2748718261719,297.1499938964844,293.1499938964844,0.1220583170652389,-2688.65234375,304.15869140625,0.6651048064231873,0.1848737895488739,0.1705255657434463,293.3328857421875,297.1499938964844,293.1499938964844,0.0510075166821479,-1483.781494140625,304.16607666015625,0.5237727761268616,0.0940105840563774,0.0940543115139007,293.2264404296875,297.1499938964844,293.1499938964844,0.4139386415481567,-5510.66845703125,304.1523742675781,0.9198237061500548,0.4973157346248626,0.3496784269809723,293.1576232910156,297.1499938964844,293.1499938964844,0.5653030872344971,-9561.9404296875,304.08721923828125,0.9990000128746032,0.6829960942268372,0.6098261475563049,293.17071533203125,297.1499938964844,293.1499938964844,0.0156383514404296,-3837.8740234375,304.1462707519531,0.4001278281211853,0.050000000745058,0.2436662018299102,291.11102294921875,291.1499938964844,257.8407592773437,256.8063049316406,279.1643981933594,293.2480163574219,291.1067810058594,1.0,0.3988003432750702,0.6052959561347961,0.6052959561347961,1.0,1.0,-1.76163911819458,0.700847864151001,1.060791254043579,0.2981540858745575,0.0,0.0,0.7026510238647461,119.9619369506836,148.0,-93.70549774169922,-21042.759765625,670.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.823974609375,310.21246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29684.71484375,29880.0,0.0,0.0,0.4733262062072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0907865762710571,1.0908005237579346,-1.3938328265794551e-05,0.0,0.0004803659103345,0.0,0.0,184.96090698242188,0.0,0.0,0.0,0.6514056921005249,4.0,0.0,1.0
639480,293.2748718261719,297.1499938964844,293.1499938964844,0.1220583170652389,-2688.65234375,304.15869140625,0.6651048064231873,0.1848737895488739,0.1705255657434463,293.3328857421875,297.1499938964844,293.1499938964844,0.0510075166821479,-1483.781494140625,304.16607666015625,0.5237727761268616,0.0940105840563774,0.0940543115139007,293.2264404296875,297.1499938964844,293.1499938964844,0.4139386415481567,-5510.66845703125,304.1523742675781,0.9198237061500548,0.4973157346248626,0.3496784269809723,293.1576232910156,297.1499938964844,293.1499938964844,0.5653030872344971,-9561.9404296875,304.08721923828125,0.9990000128746032,0.6829960942268372,0.6098261475563049,293.17071533203125,297.1499938964844,293.1499938964844,0.0156383514404296,-3837.8740234375,304.1462707519531,0.4001278281211853,0.050000000745058,0.2436662018299102,291.11102294921875,291.1499938964844,257.8407592773437,256.8063049316406,279.1643981933594,293.2480163574219,291.1067810058594,1.0,0.3988003432750702,0.6052959561347961,0.6052959561347961,1.0,1.0,-1.76163911819458,0.700847864151001,1.060791254043579,0.2981540858745575,0.0,0.0,0.7026510238647461,119.9619369506836,148.0,-93.70549774169922,-21042.759765625,670.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.823974609375,310.21246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29684.71484375,29880.0,0.0,0.0,0.4733262062072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0907865762710571,1.0908005237579346,-1.3938328265794551e-05,0.0,0.0004803659103345,0.0,0.0,184.96090698242188,0.0,0.0,0.0,0.6514056921005249,4.0,0.0,1.0
639540,293.27313232421875,297.1499938964844,293.1499938964844,0.1206204742193222,-2664.09521484375,304.158203125,0.6532974243164062,0.1820619106292724,0.1682931631803512,293.33154296875,297.1499938964844,293.1499938964844,0.0478427037596702,-1429.3870849609375,304.166015625,0.5077645182609558,0.0896500423550605,0.090241752564907,293.2266540527344,297.1499938964844,293.1499938964844,0.4142273664474487,-5514.52783203125,304.15118408203125,0.905324935913086,0.4953348040580749,0.3485442996025085,293.2257385253906,297.1499938964844,293.1499938964844,0.5943848490715027,-9962.16015625,304.0604248046875,0.9990000128746032,0.66900634765625,0.6341040730476379,293.17303466796875,297.1499938964844,293.1499938964844,0.0158447921276092,-3871.16748046875,304.132080078125,0.3938871622085571,0.050000000745058,0.2450801283121109,291.0575561523437,291.1499938964844,257.9315185546875,256.88134765625,279.165283203125,293.2584228515625,291.0549621582031,1.0,0.4081887602806091,0.6068099737167358,0.6068099737167358,1.0,1.0,-1.7837705612182615,0.7117486000061035,1.0720219612121582,0.3043561279773712,0.0,0.0,0.7188624143600464,128.56947326660156,151.0,-73.8752670288086,-21255.103515625,712.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57501220703125,310.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,29452.986328125,28800.0,0.0,0.0,0.4695684313774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292147636413574,1.129229187965393,-1.4403969544218851e-05,0.0,0.0004765522608067,0.0,0.0,199.7428741455078,0.0,0.0,0.0,0.6530156135559082,4.0,0.0,1.0
639600,293.27313232421875,297.1499938964844,293.1499938964844,0.1206204742193222,-2664.09521484375,304.158203125,0.6532974243164062,0.1820619106292724,0.1682931631803512,293.33154296875,297.1499938964844,293.1499938964844,0.0478427037596702,-1429.3870849609375,304.166015625,0.5077645182609558,0.0896500423550605,0.090241752564907,293.2266540527344,297.1499938964844,293.1499938964844,0.4142273664474487,-5514.52783203125,304.15118408203125,0.905324935913086,0.4953348040580749,0.3485442996025085,293.2257385253906,297.1499938964844,293.1499938964844,0.5943848490715027,-9962.16015625,304.0604248046875,0.9990000128746032,0.66900634765625,0.6341040730476379,293.17303466796875,297.1499938964844,293.1499938964844,0.0158447921276092,-3871.16748046875,304.132080078125,0.3938871622085571,0.050000000745058,0.2450801283121109,291.0575561523437,291.1499938964844,257.9315185546875,256.88134765625,279.165283203125,293.2584228515625,291.0549621582031,1.0,0.4081887602806091,0.6068099737167358,0.6068099737167358,1.0,1.0,-1.7837705612182615,0.7117486000061035,1.0720219612121582,0.3043561279773712,0.0,0.0,0.7188624143600464,128.56947326660156,151.0,-73.8752670288086,-21255.103515625,712.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57501220703125,310.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,29452.986328125,28800.0,0.0,0.0,0.4695684313774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292147636413574,1.129229187965393,-1.4403969544218851e-05,0.0,0.0004765522608067,0.0,0.0,199.7428741455078,0.0,0.0,0.0,0.6530156135559082,4.0,0.0,1.0
639660,293.27117919921875,297.1499938964844,293.1499938964844,0.1189616173505783,-2634.904052734375,304.1583251953125,0.6412622332572937,0.1793432980775833,0.1662164777517318,293.3299255371094,297.1499938964844,293.1499938964844,0.0445758402347564,-1373.2818603515625,304.1661682128906,0.4923321902751922,0.0853777155280113,0.0865782275795936,293.2267761230469,297.1499938964844,293.1499938964844,0.4134261310100555,-5505.8310546875,304.1523742675781,0.8906991481781006,0.4933690130710602,0.3474786877632141,293.269775390625,297.1499938964844,293.1499938964844,0.5903850197792053,-9882.541015625,304.0976257324219,0.9855204224586488,0.658055305480957,0.6262860298156738,293.1762390136719,297.1499938964844,293.1499938964844,0.0160430520772933,-3900.75537109375,304.1148376464844,0.3861247897148132,0.050000000745058,0.2469421774148941,291.0369873046875,291.1499938964844,258.0208740234375,256.9550476074219,279.17742919921875,293.273193359375,291.0394287109375,1.0,0.4143749177455902,0.6102185845375061,0.6102185845375061,1.0,1.0,-1.7685905694961548,0.7073017358779907,1.061288833618164,0.3031913042068481,0.0,0.0,0.7366837859153748,138.17279052734375,154.0,-17.743797302246094,-21129.107421875,730.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2708435058594,309.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,28363.109375,28800.0,0.0,0.0,0.4675193130970001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1614131927490234,1.1614277362823486,-1.4605368960474152e-05,0.0,0.0004744726466014,0.0,0.0,210.67044067382807,0.0,0.0,0.0,0.6789900064468384,4.0,0.0,1.0
639720,293.27117919921875,297.1499938964844,293.1499938964844,0.1189616173505783,-2634.904052734375,304.1583251953125,0.6412622332572937,0.1793432980775833,0.1662164777517318,293.3299255371094,297.1499938964844,293.1499938964844,0.0445758402347564,-1373.2818603515625,304.1661682128906,0.4923321902751922,0.0853777155280113,0.0865782275795936,293.2267761230469,297.1499938964844,293.1499938964844,0.4134261310100555,-5505.8310546875,304.1523742675781,0.8906991481781006,0.4933690130710602,0.3474786877632141,293.269775390625,297.1499938964844,293.1499938964844,0.5903850197792053,-9882.541015625,304.0976257324219,0.9855204224586488,0.658055305480957,0.6262860298156738,293.1762390136719,297.1499938964844,293.1499938964844,0.0160430520772933,-3900.75537109375,304.1148376464844,0.3861247897148132,0.050000000745058,0.2469421774148941,291.0369873046875,291.1499938964844,258.0208740234375,256.9550476074219,279.17742919921875,293.273193359375,291.0394287109375,1.0,0.4143749177455902,0.6102185845375061,0.6102185845375061,1.0,1.0,-1.7685905694961548,0.7073017358779907,1.061288833618164,0.3031913042068481,0.0,0.0,0.7366837859153748,138.17279052734375,154.0,-17.743797302246094,-21129.107421875,730.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2708435058594,309.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,28363.109375,28800.0,0.0,0.0,0.4675193130970001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1614131927490234,1.1614277362823486,-1.4605368960474152e-05,0.0,0.0004744726466014,0.0,0.0,210.67044067382807,0.0,0.0,0.0,0.6789900064468384,4.0,0.0,1.0
639780,293.2695617675781,297.1499938964844,293.1499938964844,0.116779625415802,-2595.523681640625,304.1591491699219,0.6324514150619507,0.1765989661216735,0.1640275865793228,293.3287048339844,297.1499938964844,293.1499938964844,0.0409538336098194,-1310.8604736328125,304.16680908203125,0.4788476228713989,0.0810658782720565,0.082793116569519,293.2275695800781,297.1499938964844,293.1499938964844,0.4108644425868988,-5477.6181640625,304.1557922363281,0.8804298043251038,0.4912675619125366,0.3462542295455932,293.283203125,297.1499938964844,293.1499938964844,0.5846774578094482,-9789.875,304.1241149902344,0.9738618731498718,0.6522682309150696,0.6203338503837585,293.17999267578125,297.1499938964844,293.1499938964844,0.0161037612706422,-3909.293212890625,304.0953063964844,0.3806362152099609,0.050000000745058,0.2483211010694503,291.06201171875,291.1499938964844,258.1087646484375,257.02734375,279.1817932128906,293.2784729003906,291.06317138671875,1.0,0.4185740649700165,0.6136565804481506,0.6136565804481506,1.0,1.0,-1.7544375658035278,0.703338623046875,1.0510989427566528,0.3020298182964325,0.0,0.0,0.7465102076530457,145.21395874023438,157.0,15.603161811828612,-21011.748046875,740.2890014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98150634765625,309.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,28470.974609375,28800.0,0.0,0.0,0.4665192365646362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933327913284302,1.1933479309082031,-1.5086186976986936e-05,0.0,0.0004734577087219,0.0,0.0,224.9198303222656,0.0,0.0,0.0,0.6932287812232971,4.0,0.0,1.0
639840,293.2695617675781,297.1499938964844,293.1499938964844,0.116779625415802,-2595.523681640625,304.1591491699219,0.6324514150619507,0.1765989661216735,0.1640275865793228,293.3287048339844,297.1499938964844,293.1499938964844,0.0409538336098194,-1310.8604736328125,304.16680908203125,0.4788476228713989,0.0810658782720565,0.082793116569519,293.2275695800781,297.1499938964844,293.1499938964844,0.4108644425868988,-5477.6181640625,304.1557922363281,0.8804298043251038,0.4912675619125366,0.3462542295455932,293.283203125,297.1499938964844,293.1499938964844,0.5846774578094482,-9789.875,304.1241149902344,0.9738618731498718,0.6522682309150696,0.6203338503837585,293.17999267578125,297.1499938964844,293.1499938964844,0.0161037612706422,-3909.293212890625,304.0953063964844,0.3806362152099609,0.050000000745058,0.2483211010694503,291.06201171875,291.1499938964844,258.1087646484375,257.02734375,279.1817932128906,293.2784729003906,291.06317138671875,1.0,0.4185740649700165,0.6136565804481506,0.6136565804481506,1.0,1.0,-1.7544375658035278,0.703338623046875,1.0510989427566528,0.3020298182964325,0.0,0.0,0.7465102076530457,145.21395874023438,157.0,15.603161811828612,-21011.748046875,740.2890014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98150634765625,309.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,28470.974609375,28800.0,0.0,0.0,0.4665192365646362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933327913284302,1.1933479309082031,-1.5086186976986936e-05,0.0,0.0004734577087219,0.0,0.0,224.9198303222656,0.0,0.0,0.0,0.6932287812232971,4.0,0.0,1.0
639900,293.2687072753906,297.1499938964844,293.1499938964844,0.1157212704420089,-2576.442626953125,304.159423828125,0.6287801265716553,0.175256073474884,0.1629247963428497,293.3280639648437,297.1499938964844,293.1499938964844,0.0391439050436019,-1279.7509765625,304.1670227050781,0.471651017665863,0.0789263844490051,0.0808795541524887,293.2279357910156,297.1499938964844,293.1499938964844,0.4096433520317077,-5464.35498046875,304.1569519042969,0.8763379454612732,0.490213930606842,0.345610648393631,293.2859191894531,297.1499938964844,293.1499938964844,0.5825631022453308,-9756.4287109375,304.13262939453125,0.9690958261489868,0.6500459909439087,0.618218719959259,293.1817932128906,297.1499938964844,293.1499938964844,0.0161238517612218,-3912.539306640625,304.0852966308594,0.378510445356369,0.050000000745058,0.2488822042942047,291.070556640625,291.1499938964844,258.1521301269531,257.0629577636719,279.1827087402344,293.27947998046875,291.0717163085937,1.0,0.4202104210853576,0.6153615713119507,0.6153615713119507,1.0,1.0,-1.7481766939163208,0.7016799449920654,1.0464967489242554,0.3016078472137451,0.0,0.0,0.7509407997131348,148.0687713623047,157.0,19.68670463562012,-20953.451171875,743.9608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8512268066406,309.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,28500.71484375,27720.0,0.0,0.0,0.4662950038909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2069523334503174,1.2069677114486694,-1.5291427189367823e-05,0.0,0.0004732301458716,0.0,0.0,231.1656188964844,0.0,0.0,0.0,0.6843488812446594,4.0,0.0,1.0
639960,293.2677307128906,297.1499938964844,293.1499938964844,0.1148548647761344,-2561.117431640625,304.1592712402344,0.6254122853279114,0.173939511179924,0.1618325114250183,293.3273620605469,297.1499938964844,293.1499938964844,0.0374321639537811,-1250.522705078125,304.16705322265625,0.4633684158325195,0.0768090486526489,0.0789713710546493,293.22821044921875,297.1499938964844,293.1499938964844,0.4090421199798584,-5458.234375,304.15673828125,0.8727000951766968,0.4891718626022339,0.344962477684021,293.2874755859375,297.1499938964844,293.1499938964844,0.5814285278320312,-9738.0986328125,304.1377868652344,0.9647574424743652,0.6480188369750977,0.616338312625885,293.1835021972656,297.1499938964844,293.1499938964844,0.0161683801561594,-3920.4365234375,304.0750732421875,0.3766486346721649,0.050000000745058,0.2493870258331298,291.06170654296875,291.1499938964844,258.19512939453125,257.0982360839844,279.1832275390625,293.27996826171875,291.06024169921875,1.0,0.421629786491394,0.6170658469200134,0.6170658469200134,1.0,1.0,-1.7421438694000244,0.7001029849052429,1.0420409440994265,0.3012216687202453,0.0,0.0,0.7575350403785706,150.62876892089844,160.0,-5.146167278289795,-20824.126953125,746.8973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7440185546875,309.6028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,27625.572265625,27720.0,0.0,0.0,0.4660751819610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2022521495819092,1.2022671699523926,-1.5024750609882176e-05,0.0,0.0004730070650111,0.0,0.0,226.8646240234375,0.0,0.0,0.0,0.6947504281997681,4.0,0.0,1.0
640020,293.265625,297.1499938964844,293.1499938964844,0.1128292381763458,-2524.48193359375,304.1595764160156,0.619270920753479,0.171386256814003,0.1596959233283996,293.3256530761719,297.1499938964844,293.1499938964844,0.0339221395552158,-1189.5477294921875,304.1672058105469,0.4460870623588562,0.0726631581783294,0.0752055794000625,293.22857666015625,297.1499938964844,293.1499938964844,0.4066463112831116,-5432.359375,304.1585388183594,0.866409957408905,0.4871143102645874,0.3436714708805084,293.2888488769531,297.1499938964844,293.1499938964844,0.577597975730896,-9680.9130859375,304.1482238769531,0.956967294216156,0.6442578434944153,0.6129305958747864,293.18658447265625,297.1499938964844,293.1499938964844,0.0161832757294178,-3923.80810546875,304.0549621582031,0.3734889328479767,0.050000000745058,0.2502740621566772,291.0751647949219,291.1499938964844,258.27984619140625,257.1676940917969,279.1838073730469,293.280029296875,291.0767822265625,1.0,0.4239879548549652,0.6204796433448792,0.6204796433448792,1.0,1.0,-1.730480074882507,0.6970745325088501,1.0334056615829468,0.3004947304725647,0.0,0.0,0.7670754194259644,155.10507202148438,163.0,19.04705619812012,-20752.89453125,751.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570983886719,309.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27463.796875,27720.0,0.0,0.0,0.4659517407417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2292805910110474,1.2292959690093994,-1.538725155114662e-05,0.0,0.0004728818021249,0.0,0.0,238.9390869140625,0.0,0.0,0.0,0.7065069675445557,4.0,0.0,1.0
